time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.26092529296875,297.1499938964844,293.1499938964844,0.1629134863615036,-3385.361328125,304.1617126464844,0.7203916311264038,0.2350851893424987,0.2154982537031173,293.3011474609375,297.1499938964844,293.1499938964844,0.112684816122055,-2652.834716796875,304.1654052734375,0.6502195596694946,0.1732041388750076,0.1688206940889358,293.239990234375,297.1499938964844,293.1499938964844,0.3022700250148773,-4299.8515625,304.16168212890625,0.8445219993591309,0.3876982927322387,0.2737113237380981,293.305419921875,297.1499938964844,293.1499938964844,0.4439453482627868,-7874.4873046875,304.1607360839844,0.9386926889419556,0.526507556438446,0.5012925863265991,293.1817321777344,297.1499938964844,293.1499938964844,0.0203664917498826,-4395.08984375,304.1523742675781,0.4249334037303924,0.0578961446881294,0.2799742519855499,291.1664428710937,291.1499938964844,268.7743225097656,266.3827209472656,282.473388671875,293.2827453613281,291.16729736328125,1.0,0.3953730762004852,0.8396610021591187,0.8396610021591187,1.0,1.0,-1.7275313138961792,0.7619456648826599,0.9655855894088744,0.3491493165493011,0.0,0.0,0.5913739204406738,121.67186737060548,103.0,19.795759201049805,-15151.890625,650.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715881347656,308.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.18359375,18000.0,0.0,0.0,0.3384269773960113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618526816368103,0.6185332536697388,-6.405000476661371e-06,0.0,0.0003434603568166,0.0,0.0,44.50634002685547,0.0,0.0,0.0,0.4123885333538055,4.0,0.0,1.0
726120,293.26092529296875,297.1499938964844,293.1499938964844,0.1629134863615036,-3385.361328125,304.1617126464844,0.7203916311264038,0.2350851893424987,0.2154982537031173,293.3011474609375,297.1499938964844,293.1499938964844,0.112684816122055,-2652.834716796875,304.1654052734375,0.6502195596694946,0.1732041388750076,0.1688206940889358,293.239990234375,297.1499938964844,293.1499938964844,0.3022700250148773,-4299.8515625,304.16168212890625,0.8445219993591309,0.3876982927322387,0.2737113237380981,293.305419921875,297.1499938964844,293.1499938964844,0.4439453482627868,-7874.4873046875,304.1607360839844,0.9386926889419556,0.526507556438446,0.5012925863265991,293.1817321777344,297.1499938964844,293.1499938964844,0.0203664917498826,-4395.08984375,304.1523742675781,0.4249334037303924,0.0578961446881294,0.2799742519855499,291.1664428710937,291.1499938964844,268.7743225097656,266.3827209472656,282.473388671875,293.2827453613281,291.16729736328125,1.0,0.3953730762004852,0.8396610021591187,0.8396610021591187,1.0,1.0,-1.7275313138961792,0.7619456648826599,0.9655855894088744,0.3491493165493011,0.0,0.0,0.5913739204406738,121.67186737060548,103.0,19.795759201049805,-15151.890625,650.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715881347656,308.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.18359375,18000.0,0.0,0.0,0.3384269773960113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618526816368103,0.6185332536697388,-6.405000476661371e-06,0.0,0.0003434603568166,0.0,0.0,44.50634002685547,0.0,0.0,0.0,0.4123885333538055,4.0,0.0,1.0
726180,293.2591857910156,297.1499938964844,293.1499938964844,0.1604793518781662,-3344.703369140625,304.161865234375,0.723358690738678,0.2326307743787765,0.2130864709615707,293.3006591796875,297.1499938964844,293.1499938964844,0.1094831749796867,-2591.844482421875,304.16558837890625,0.6506410837173462,0.1694700866937637,0.1650753319263458,293.2395935058594,297.1499938964844,293.1499938964844,0.2996371388435364,-4270.0166015625,304.16217041015625,0.8494596481323242,0.3855003118515014,0.2720302045345306,293.3041687011719,297.1499938964844,293.1499938964844,0.4396124184131622,-7812.2158203125,304.1643371582031,0.9447873830795288,0.5228177905082703,0.4976085722446441,293.1806945800781,297.1499938964844,293.1499938964844,0.0198061019182205,-4333.1689453125,304.15252685546875,0.4272343516349792,0.057298194617033,0.2762587964534759,291.1774597167969,291.1499938964844,268.8291320800781,266.4284362792969,282.5065002441406,293.2817687988281,291.1781005859375,1.0,0.3886954486370086,0.838740885257721,0.838740885257721,1.0,1.0,-1.7092350721359253,0.7532132863998413,0.956021785736084,0.3443424999713897,0.0,0.0,0.5869489908218384,116.47439575195312,91.0,16.079225540161133,-14947.994140625,622.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8939208984375,308.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.314453125,18000.0,0.0,0.0,0.3360851109027862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106617450714111,0.6106681227684021,-6.351750926114619e-06,0.0,0.00034108365071,0.0,0.0,43.43118667602539,0.0,0.0,0.0,0.4094757437705993,4.0,0.0,1.0
726240,293.2591857910156,297.1499938964844,293.1499938964844,0.1604793518781662,-3344.703369140625,304.161865234375,0.723358690738678,0.2326307743787765,0.2130864709615707,293.3006591796875,297.1499938964844,293.1499938964844,0.1094831749796867,-2591.844482421875,304.16558837890625,0.6506410837173462,0.1694700866937637,0.1650753319263458,293.2395935058594,297.1499938964844,293.1499938964844,0.2996371388435364,-4270.0166015625,304.16217041015625,0.8494596481323242,0.3855003118515014,0.2720302045345306,293.3041687011719,297.1499938964844,293.1499938964844,0.4396124184131622,-7812.2158203125,304.1643371582031,0.9447873830795288,0.5228177905082703,0.4976085722446441,293.1806945800781,297.1499938964844,293.1499938964844,0.0198061019182205,-4333.1689453125,304.15252685546875,0.4272343516349792,0.057298194617033,0.2762587964534759,291.1774597167969,291.1499938964844,268.8291320800781,266.4284362792969,282.5065002441406,293.2817687988281,291.1781005859375,1.0,0.3886954486370086,0.838740885257721,0.838740885257721,1.0,1.0,-1.7092350721359253,0.7532132863998413,0.956021785736084,0.3443424999713897,0.0,0.0,0.5869489908218384,116.47439575195312,91.0,16.079225540161133,-14947.994140625,622.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8939208984375,308.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.314453125,18000.0,0.0,0.0,0.3360851109027862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106617450714111,0.6106681227684021,-6.351750926114619e-06,0.0,0.00034108365071,0.0,0.0,43.43118667602539,0.0,0.0,0.0,0.4094757437705993,4.0,0.0,1.0
726300,293.25811767578125,297.1499938964844,293.1499938964844,0.1592897474765777,-3324.810302734375,304.161865234375,0.7261021137237549,0.2314562946557998,0.2118937671184539,293.3002319335937,297.1499938964844,293.1499938964844,0.1079032123088836,-2561.63037109375,304.1656188964844,0.6520395278930664,0.1676482260227203,0.1632080972194671,293.2392272949219,297.1499938964844,293.1499938964844,0.2983366847038269,-4255.29248046875,304.1623229980469,0.8535069823265076,0.3844329118728637,0.2711847126483917,293.3033752441406,297.1499938964844,293.1499938964844,0.4374620616436004,-7781.5419921875,304.1656494140625,0.9497817158699036,0.521024763584137,0.4957804381847381,293.1800231933594,297.1499938964844,293.1499938964844,0.0195345692336559,-4302.759765625,304.1525573730469,0.4296114146709442,0.0570409260690212,0.2744162976741791,291.1820983886719,291.1499938964844,268.8563842773437,266.45123291015625,282.5228576660156,293.28106689453125,291.1826477050781,1.0,0.3844999372959137,0.8382808566093445,0.8382808566093445,1.0,1.0,-1.7001380920410156,0.7488743662834167,0.9512637853622437,0.341957539319992,0.0,0.0,0.5843428373336792,112.92155456542967,91.0,14.414945602416992,-14846.0595703125,605.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.870849609375,308.0150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.978515625,18000.0,0.0,0.0,0.334852933883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059040427207947,0.6059103608131409,-6.318788109638263e-06,0.0,0.0003398331464268,0.0,0.0,42.784366607666016,0.0,0.0,0.0,0.4077100753784179,4.0,0.0,1.0
726360,293.2569580078125,297.1499938964844,293.1499938964844,0.1581203341484069,-3305.2373046875,304.1618347167969,0.7295665740966797,0.2303130030632019,0.2107132077217102,293.2996826171875,297.1499938964844,293.1499938964844,0.1063407287001609,-2531.67041015625,304.1656188964844,0.6541337966918945,0.1658543348312378,0.1613500863313675,293.23883056640625,297.1499938964844,293.1499938964844,0.2970494925975799,-4240.72314453125,304.16241455078125,0.8585090041160583,0.3833834826946258,0.2703392505645752,293.3024597167969,297.1499938964844,293.1499938964844,0.4353273212909698,-7751.19970703125,304.16668701171875,0.9557895660400392,0.5192612409591675,0.4939635396003723,293.1792907714844,297.1499938964844,293.1499938964844,0.0192712265998125,-4272.99560546875,304.1525573730469,0.4327679276466369,0.056807741522789,0.2726036310195923,291.18621826171875,291.1499938964844,268.8835144042969,266.4739990234375,282.5390625,293.2802734375,291.18670654296875,1.0,0.3798780143260956,0.8378536701202393,0.8378536701202393,1.0,1.0,-1.691116452217102,0.7445759773254395,0.9465404152870178,0.3395985662937164,0.0,0.0,0.5815134048461914,108.92192840576172,79.0,12.861995697021484,-14744.5712890625,587.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85748291015625,307.9913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18091.466796875,18000.0,0.0,0.0,0.3335593640804291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006755232810974,0.6006817817687988,-6.282399226620328e-06,0.0,0.0003385203308425,0.0,0.0,42.079376220703125,0.0,0.0,0.0,0.4057731032371521,4.0,0.0,1.0
726420,293.25445556640625,297.1499938964844,293.1499938964844,0.155845820903778,-3267.114013671875,304.16168212890625,0.7386350035667419,0.2281120270490646,0.2083946615457534,293.2982788085937,297.1499938964844,293.1499938964844,0.1032743081450462,-2472.6328125,304.16552734375,0.6603806018829346,0.162345290184021,0.1576714217662811,293.23785400390625,297.1499938964844,293.1499938964844,0.2945200204849243,-4212.09814453125,304.1625061035156,0.8713921904563904,0.3813314139842987,0.268653929233551,293.3004150390625,297.1499938964844,293.1499938964844,0.4311167895793915,-7691.591796875,304.1681213378906,0.9701841473579408,0.5158129334449768,0.4903680384159088,293.1776123046875,297.1499938964844,293.1499938964844,0.0187715236097574,-4215.74267578125,304.15252685546875,0.4415668845176697,0.0564043782651424,0.2690929472446441,291.1930847167969,291.1499938964844,268.9374389648437,266.51934814453125,282.5710754394531,293.27850341796875,291.1934814453125,1.0,0.3696182370185852,0.8369994163513184,0.8369994163513184,1.0,1.0,-1.673359513282776,0.7361207604408264,0.9372388124465942,0.3349658548831939,0.0,0.0,0.5752888917922974,99.94441223144533,67.0,10.135992050170898,-14543.7333984375,550.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8572082519531,307.95733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.71875,18000.0,0.0,0.0,0.3307416141033172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890564918518066,0.5890626907348633,-6.2014523791731335e-06,0.0,0.0003356607048772,0.0,0.0,40.53739929199219,0.0,0.0,0.0,0.4014860689640045,4.0,0.0,1.0
726480,293.25445556640625,297.1499938964844,293.1499938964844,0.155845820903778,-3267.114013671875,304.16168212890625,0.7386350035667419,0.2281120270490646,0.2083946615457534,293.2982788085937,297.1499938964844,293.1499938964844,0.1032743081450462,-2472.6328125,304.16552734375,0.6603806018829346,0.162345290184021,0.1576714217662811,293.23785400390625,297.1499938964844,293.1499938964844,0.2945200204849243,-4212.09814453125,304.1625061035156,0.8713921904563904,0.3813314139842987,0.268653929233551,293.3004150390625,297.1499938964844,293.1499938964844,0.4311167895793915,-7691.591796875,304.1681213378906,0.9701841473579408,0.5158129334449768,0.4903680384159088,293.1776123046875,297.1499938964844,293.1499938964844,0.0187715236097574,-4215.74267578125,304.15252685546875,0.4415668845176697,0.0564043782651424,0.2690929472446441,291.1930847167969,291.1499938964844,268.9374389648437,266.51934814453125,282.5710754394531,293.27850341796875,291.1934814453125,1.0,0.3696182370185852,0.8369994163513184,0.8369994163513184,1.0,1.0,-1.673359513282776,0.7361207604408264,0.9372388124465942,0.3349658548831939,0.0,0.0,0.5752888917922974,99.94441223144533,67.0,10.135992050170898,-14543.7333984375,550.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8572082519531,307.95733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.71875,18000.0,0.0,0.0,0.3307416141033172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890564918518066,0.5890626907348633,-6.2014523791731335e-06,0.0,0.0003356607048772,0.0,0.0,40.53739929199219,0.0,0.0,0.0,0.4014860689640045,4.0,0.0,1.0
726540,293.2517395019531,297.1499938964844,293.1499938964844,0.1536583006381988,-3230.3740234375,304.16143798828125,0.7508968114852905,0.2260130047798156,0.2061376124620437,293.29656982421875,297.1499938964844,293.1499938964844,0.1002899408340454,-2414.852783203125,304.1653137207031,0.6695599555969238,0.1589322537183761,0.1540510654449463,293.2367248535156,297.1499938964844,293.1499938964844,0.29205322265625,-4184.1787109375,304.1624450683594,0.8883771300315857,0.3793312311172485,0.2669811546802521,293.2981872558594,297.1499938964844,293.1499938964844,0.4269965887069702,-7633.46728515625,304.1689453125,0.986624836921692,0.5124555230140686,0.4868267178535461,293.1758117675781,297.1499938964844,293.1499938964844,0.018307875841856,-4161.6640625,304.1524658203125,0.4541733264923095,0.0560704171657562,0.2657490968704223,291.1983642578125,291.1499938964844,268.9908447265625,266.5644836425781,282.6026306152344,293.2764892578125,291.1986389160156,1.0,0.3583187162876129,0.8361451029777527,0.8361451029777527,1.0,1.0,-1.65602707862854,0.7278726696968079,0.9281543493270874,0.3304584622383117,0.0,0.0,0.5684704780578613,90.10614776611328,55.0,7.747577667236328,-14345.90625,511.7048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861999511719,307.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18113.51171875,18000.0,0.0,0.0,0.3275714814662933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762675404548645,0.5762736201286316,-6.112941264291294e-06,0.0,0.0003324434219393,0.0,0.0,38.88296127319336,0.0,0.0,0.0,0.3968024849891662,4.0,0.0,1.0
726600,293.2517395019531,297.1499938964844,293.1499938964844,0.1536583006381988,-3230.3740234375,304.16143798828125,0.7508968114852905,0.2260130047798156,0.2061376124620437,293.29656982421875,297.1499938964844,293.1499938964844,0.1002899408340454,-2414.852783203125,304.1653137207031,0.6695599555969238,0.1589322537183761,0.1540510654449463,293.2367248535156,297.1499938964844,293.1499938964844,0.29205322265625,-4184.1787109375,304.1624450683594,0.8883771300315857,0.3793312311172485,0.2669811546802521,293.2981872558594,297.1499938964844,293.1499938964844,0.4269965887069702,-7633.46728515625,304.1689453125,0.986624836921692,0.5124555230140686,0.4868267178535461,293.1758117675781,297.1499938964844,293.1499938964844,0.018307875841856,-4161.6640625,304.1524658203125,0.4541733264923095,0.0560704171657562,0.2657490968704223,291.1983642578125,291.1499938964844,268.9908447265625,266.5644836425781,282.6026306152344,293.2764892578125,291.1986389160156,1.0,0.3583187162876129,0.8361451029777527,0.8361451029777527,1.0,1.0,-1.65602707862854,0.7278726696968079,0.9281543493270874,0.3304584622383117,0.0,0.0,0.5684704780578613,90.10614776611328,55.0,7.747577667236328,-14345.90625,511.7048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861999511719,307.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18113.51171875,18000.0,0.0,0.0,0.3275714814662933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762675404548645,0.5762736201286316,-6.112941264291294e-06,0.0,0.0003324434219393,0.0,0.0,38.88296127319336,0.0,0.0,0.0,0.3968024849891662,4.0,0.0,1.0
726660,293.2488708496094,297.1499938964844,293.1499938964844,0.1515633910894394,-3195.09130859375,304.1611022949219,0.7658627033233643,0.2240201532840728,0.2039738595485687,293.2945861816406,297.1499938964844,293.1499938964844,0.097399964928627,-2358.5751953125,304.1650390625,0.6809313297271729,0.1556232124567031,0.1505254060029983,293.2354736328125,297.1499938964844,293.1499938964844,0.2896415591239929,-4156.8447265625,304.1623229980469,0.9085227847099304,0.3773892819881439,0.2653470635414123,293.29443359375,297.1499938964844,293.1499938964844,0.4179432690143585,-7500.65283203125,304.1788635253906,0.9990000128746032,0.5094437599182129,0.4781475663185119,293.1738586425781,297.1499938964844,293.1499938964844,0.0178942997008562,-4112.4892578125,304.15234375,0.4694703817367553,0.055809449404478,0.2627186775207519,291.20330810546875,291.1499938964844,269.04376220703125,266.60943603515625,282.6364440917969,293.2738647460937,291.20428466796875,1.0,0.3460499942302704,0.8353396654129028,0.8353396654129028,1.0,1.0,-1.633209228515625,0.7169987559318542,0.9162104725837708,0.3247820734977722,0.0,0.0,0.561080813407898,80.32173156738281,43.0,10.886488914489746,-14126.041015625,470.4793090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9374389648437,307.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.24609375,18000.0,0.0,0.0,0.3240183591842651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562711775302887,0.5627177953720093,-6.020502041792497e-06,0.0,0.0003288374282419,0.0,0.0,37.18118667602539,0.0,0.0,0.0,0.3918802142143249,4.0,0.0,1.0
726720,293.2488708496094,297.1499938964844,293.1499938964844,0.1515633910894394,-3195.09130859375,304.1611022949219,0.7658627033233643,0.2240201532840728,0.2039738595485687,293.2945861816406,297.1499938964844,293.1499938964844,0.097399964928627,-2358.5751953125,304.1650390625,0.6809313297271729,0.1556232124567031,0.1505254060029983,293.2354736328125,297.1499938964844,293.1499938964844,0.2896415591239929,-4156.8447265625,304.1623229980469,0.9085227847099304,0.3773892819881439,0.2653470635414123,293.29443359375,297.1499938964844,293.1499938964844,0.4179432690143585,-7500.65283203125,304.1788635253906,0.9990000128746032,0.5094437599182129,0.4781475663185119,293.1738586425781,297.1499938964844,293.1499938964844,0.0178942997008562,-4112.4892578125,304.15234375,0.4694703817367553,0.055809449404478,0.2627186775207519,291.20330810546875,291.1499938964844,269.04376220703125,266.60943603515625,282.6364440917969,293.2738647460937,291.20428466796875,1.0,0.3460499942302704,0.8353396654129028,0.8353396654129028,1.0,1.0,-1.633209228515625,0.7169987559318542,0.9162104725837708,0.3247820734977722,0.0,0.0,0.561080813407898,80.32173156738281,43.0,10.886488914489746,-14126.041015625,470.4793090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9374389648437,307.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.24609375,18000.0,0.0,0.0,0.3240183591842651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562711775302887,0.5627177953720093,-6.020502041792497e-06,0.0,0.0003288374282419,0.0,0.0,37.18118667602539,0.0,0.0,0.0,0.3918802142143249,4.0,0.0,1.0
726780,293.24591064453125,297.1499938964844,293.1499938964844,0.1492020636796951,-3154.54638671875,304.1613464355469,0.7803099751472473,0.222114160656929,0.2019799649715423,293.29229736328125,297.1499938964844,293.1499938964844,0.0944082215428352,-2299.511962890625,304.1650085449219,0.6913891434669495,0.1524215191602707,0.1471920162439346,293.2341613769531,297.1499938964844,293.1499938964844,0.2865419685840606,-4120.93505859375,304.16339111328125,0.929414927959442,0.3754898607730865,0.2638143301010132,293.2637634277344,297.1499938964844,293.1499938964844,0.3862403631210327,-7029.6494140625,304.2218933105469,0.9990000128746032,0.5119315981864929,0.4479725956916809,293.1714782714844,297.1499938964844,293.1499938964844,0.0175444465130567,-4067.59765625,304.1521301269531,0.4811601638793945,0.0556882061064243,0.2606273293495178,291.2408752441406,291.1499938964844,269.0961608886719,266.6541442871094,282.6763610839844,293.2613525390625,291.2433776855469,1.0,0.3319417238235473,0.834534227848053,0.834534227848053,1.0,1.0,-1.5862163305282593,0.6947861909866333,0.8914301991462708,0.3130649924278259,0.0,0.0,0.546660304069519,71.86795043945312,31.0,41.71226119995117,-13746.2119140625,420.4900207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0377197265625,307.9703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18203.740234375,18000.0,0.0,0.0,0.3196901381015777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411633253097534,0.5411691665649414,-5.895403319300385e-06,0.0,0.0003244448744226,0.0,0.0,34.67608642578125,0.0,0.0,0.0,0.3843183815479278,4.0,0.0,1.0
726840,293.24591064453125,297.1499938964844,293.1499938964844,0.1492020636796951,-3154.54638671875,304.1613464355469,0.7803099751472473,0.222114160656929,0.2019799649715423,293.29229736328125,297.1499938964844,293.1499938964844,0.0944082215428352,-2299.511962890625,304.1650085449219,0.6913891434669495,0.1524215191602707,0.1471920162439346,293.2341613769531,297.1499938964844,293.1499938964844,0.2865419685840606,-4120.93505859375,304.16339111328125,0.929414927959442,0.3754898607730865,0.2638143301010132,293.2637634277344,297.1499938964844,293.1499938964844,0.3862403631210327,-7029.6494140625,304.2218933105469,0.9990000128746032,0.5119315981864929,0.4479725956916809,293.1714782714844,297.1499938964844,293.1499938964844,0.0175444465130567,-4067.59765625,304.1521301269531,0.4811601638793945,0.0556882061064243,0.2606273293495178,291.2408752441406,291.1499938964844,269.0961608886719,266.6541442871094,282.6763610839844,293.2613525390625,291.2433776855469,1.0,0.3319417238235473,0.834534227848053,0.834534227848053,1.0,1.0,-1.5862163305282593,0.6947861909866333,0.8914301991462708,0.3130649924278259,0.0,0.0,0.546660304069519,71.86795043945312,31.0,41.71226119995117,-13746.2119140625,420.4900207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0377197265625,307.9703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18203.740234375,18000.0,0.0,0.0,0.3196901381015777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411633253097534,0.5411691665649414,-5.895403319300385e-06,0.0,0.0003244448744226,0.0,0.0,34.67608642578125,0.0,0.0,0.0,0.3843183815479278,4.0,0.0,1.0
726900,293.2445068359375,297.1499938964844,293.1499938964844,0.1480802595615387,-3135.315185546875,304.16131591796875,0.7891629934310913,0.2211738675832748,0.2009854316711425,293.29119873046875,297.1499938964844,293.1499938964844,0.0929589495062828,-2270.910888671875,304.1649169921875,0.6979576349258423,0.1508362591266632,0.1455334275960922,293.2336120605469,297.1499938964844,293.1499938964844,0.2850765287876129,-4104.03955078125,304.1636047363281,0.9420408010482788,0.3745348453521728,0.2630374431610107,293.2373352050781,297.1499938964844,293.1499938964844,0.368764191865921,-6769.91845703125,304.24053955078125,0.9990000128746032,0.5156769156455994,0.4313071072101593,293.1701354980469,297.1499938964844,293.1499938964844,0.017404718324542,-4049.500244140625,304.1520080566406,0.4873973429203033,0.0556811764836311,0.25977623462677,291.2562866210937,291.1499938964844,269.12213134765625,266.6763916015625,282.6957092285156,293.25250244140625,291.2583312988281,1.0,0.3243207037448883,0.8341314792633057,0.8341314792633057,1.0,1.0,-1.561068773269653,0.6829288601875305,0.8781399130821228,0.3068351149559021,0.0,0.0,0.5380115509033203,67.43905639648438,31.0,41.47922897338867,-13520.07421875,395.0382385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12017822265625,307.9853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18236.529296875,18000.0,0.0,0.0,0.3170096576213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263445377349854,0.5263503789901733,-5.807175057270797e-06,0.0,0.000321724510286,0.0,0.0,33.003135681152344,0.0,0.0,0.0,0.3792347311973572,4.0,0.0,1.0
726960,293.2431030273437,297.1499938964844,293.1499938964844,0.1469829678535461,-3116.489013671875,304.1612548828125,0.799240231513977,0.2202514261007309,0.2000016719102859,293.2900695800781,297.1499938964844,293.1499938964844,0.0915292203426361,-2242.689697265625,304.164794921875,0.7055255174636841,0.1492680013179779,0.1438858211040496,293.2330322265625,297.1499938964844,293.1499938964844,0.2836351096630096,-4087.427734375,304.16375732421875,0.9557039141654968,0.3735864460468292,0.2622609734535217,293.20465087890625,297.1499938964844,293.1499938964844,0.3502516746520996,-6493.654296875,304.2577209472656,0.9990000128746032,0.5209856033325195,0.4136166870594024,293.168701171875,297.1499938964844,293.1499938964844,0.0172861963510513,-4033.95654296875,304.15185546875,0.494253009557724,0.0557059347629547,0.259069949388504,291.27056884765625,291.1499938964844,269.14801025390625,266.6986083984375,282.7159423828125,293.2445068359375,291.2726745605469,1.0,0.3163520097732544,0.8338947296142578,0.8338947296142578,1.0,1.0,-1.5348914861679075,0.6706224083900452,0.8642690181732178,0.3003979027271271,0.0,0.0,0.5285452008247375,62.92145919799805,49.0,41.129642486572266,-13284.833984375,369.5473327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2240600585937,308.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18256.40234375,18000.0,0.0,0.0,0.3139291107654571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104981660842896,0.510503888130188,-5.7126580941258e-06,0.0,0.0003185981477145,0.0,0.0,31.2674617767334,0.0,0.0,0.0,0.3738162815570831,4.0,0.0,1.0
727020,293.2408752441406,297.1499938964844,293.1499938964844,0.1453617066144943,-3089.21630859375,304.16015625,0.8048145174980164,0.2183449119329452,0.1982161104679107,293.288330078125,297.1499938964844,293.1499938964844,0.0890755131840705,-2194.768310546875,304.1639404296875,0.7073794603347778,0.1460732221603393,0.140783742070198,293.232421875,297.1499938964844,293.1499938964844,0.2816949486732483,-4065.757080078125,304.1623229980469,0.9636868834495544,0.3716091811656952,0.2608311772346496,293.139892578125,297.1499938964844,293.1499938964844,0.3365900218486786,-6300.408203125,304.24322509765625,0.9990000128746032,0.532771646976471,0.4016895890235901,293.16656494140625,297.1499938964844,293.1499938964844,0.0172272566705942,-4027.072265625,304.1513366699219,0.4990842342376709,0.055669043213129,0.2585700154304504,291.2694396972656,291.1499938964844,269.19927978515625,266.74285888671875,282.748046875,293.2409362792969,291.2666015625,1.0,0.3113105595111847,0.8334211111068726,0.8334211111068726,1.0,1.0,-1.5123635530471802,0.6601020097732544,0.852261483669281,0.2945994436740875,0.0,0.0,0.5118466019630432,59.87245559692383,67.0,-6.226266860961914,-12937.5302734375,350.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47149658203125,308.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.44140625,18000.0,0.0,0.0,0.3066703975200653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788512289524078,0.4788567423820495,-5.52118990526651e-06,0.0,0.0003112314734607,0.0,0.0,27.953399658203125,0.0,0.0,0.0,0.3631889522075653,4.0,0.0,1.0
727080,293.2408752441406,297.1499938964844,293.1499938964844,0.1453617066144943,-3089.21630859375,304.16015625,0.8048145174980164,0.2183449119329452,0.1982161104679107,293.288330078125,297.1499938964844,293.1499938964844,0.0890755131840705,-2194.768310546875,304.1639404296875,0.7073794603347778,0.1460732221603393,0.140783742070198,293.232421875,297.1499938964844,293.1499938964844,0.2816949486732483,-4065.757080078125,304.1623229980469,0.9636868834495544,0.3716091811656952,0.2608311772346496,293.139892578125,297.1499938964844,293.1499938964844,0.3365900218486786,-6300.408203125,304.24322509765625,0.9990000128746032,0.532771646976471,0.4016895890235901,293.16656494140625,297.1499938964844,293.1499938964844,0.0172272566705942,-4027.072265625,304.1513366699219,0.4990842342376709,0.055669043213129,0.2585700154304504,291.2694396972656,291.1499938964844,269.19927978515625,266.74285888671875,282.748046875,293.2409362792969,291.2666015625,1.0,0.3113105595111847,0.8334211111068726,0.8334211111068726,1.0,1.0,-1.5123635530471802,0.6601020097732544,0.852261483669281,0.2945994436740875,0.0,0.0,0.5118466019630432,59.87245559692383,67.0,-6.226266860961914,-12937.5302734375,350.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47149658203125,308.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.44140625,18000.0,0.0,0.0,0.3066703975200653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788512289524078,0.4788567423820495,-5.52118990526651e-06,0.0,0.0003112314734607,0.0,0.0,27.953399658203125,0.0,0.0,0.0,0.3631889522075653,4.0,0.0,1.0
727140,293.2391357421875,297.1499938964844,293.1499938964844,0.144323244690895,-3072.505615234375,304.15850830078125,0.7969354391098022,0.2163959890604019,0.1965438574552536,293.2870178222656,297.1499938964844,293.1499938964844,0.0870034396648407,-2154.94384765625,304.1627502441406,0.6970478296279907,0.1428379863500595,0.1378036439418792,293.2321472167969,297.1499938964844,293.1499938964844,0.2808029949665069,-4056.74853515625,304.1596984863281,0.9551434516906738,0.3695782721042633,0.2594805061817169,293.1082763671875,297.1499938964844,293.1499938964844,0.3439156711101532,-6427.69873046875,304.199462890625,0.9990000128746032,0.5395209789276123,0.4099014699459076,293.1651611328125,297.1499938964844,293.1499938964844,0.017283434048295,-4037.172119140625,304.1507873535156,0.495386928319931,0.0555345676839351,0.2584065794944763,291.2290344238281,291.1499938964844,269.25,266.7868347167969,282.7716979980469,293.24493408203125,291.2251892089844,1.0,0.3140656650066376,0.8329474925994873,0.8329474925994873,1.0,1.0,-1.514807939529419,0.6612412929534912,0.8535666465759277,0.2950161397457123,0.0,0.0,0.5038809180259705,61.69627380371094,85.0,-45.45156097412109,-12814.9677734375,356.2925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68609619140625,308.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18131.26171875,18000.0,0.0,0.0,0.2987812757492065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610528945922851,0.4610582888126373,-5.397699169407133e-06,0.0,0.0003032250097021,0.0,0.0,26.118125915527344,0.0,0.0,0.0,0.3570212125778198,4.0,0.0,1.0
727200,293.2391357421875,297.1499938964844,293.1499938964844,0.144323244690895,-3072.505615234375,304.15850830078125,0.7969354391098022,0.2163959890604019,0.1965438574552536,293.2870178222656,297.1499938964844,293.1499938964844,0.0870034396648407,-2154.94384765625,304.1627502441406,0.6970478296279907,0.1428379863500595,0.1378036439418792,293.2321472167969,297.1499938964844,293.1499938964844,0.2808029949665069,-4056.74853515625,304.1596984863281,0.9551434516906738,0.3695782721042633,0.2594805061817169,293.1082763671875,297.1499938964844,293.1499938964844,0.3439156711101532,-6427.69873046875,304.199462890625,0.9990000128746032,0.5395209789276123,0.4099014699459076,293.1651611328125,297.1499938964844,293.1499938964844,0.017283434048295,-4037.172119140625,304.1507873535156,0.495386928319931,0.0555345676839351,0.2584065794944763,291.2290344238281,291.1499938964844,269.25,266.7868347167969,282.7716979980469,293.24493408203125,291.2251892089844,1.0,0.3140656650066376,0.8329474925994873,0.8329474925994873,1.0,1.0,-1.514807939529419,0.6612412929534912,0.8535666465759277,0.2950161397457123,0.0,0.0,0.5038809180259705,61.69627380371094,85.0,-45.45156097412109,-12814.9677734375,356.2925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68609619140625,308.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18131.26171875,18000.0,0.0,0.0,0.2987812757492065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610528945922851,0.4610582888126373,-5.397699169407133e-06,0.0,0.0003032250097021,0.0,0.0,26.118125915527344,0.0,0.0,0.0,0.3570212125778198,4.0,0.0,1.0
727260,293.23779296875,297.1499938964844,293.1499938964844,0.1435444056987762,-3060.389404296875,304.156982421875,0.7800262570381165,0.2144129872322082,0.1949683874845504,293.2860107421875,297.1499938964844,293.1499938964844,0.0851037055253982,-2118.724365234375,304.1616516113281,0.6785339117050171,0.1395732015371322,0.1349290013313293,293.232177734375,297.1499938964844,293.1499938964844,0.2803510725498199,-4052.876953125,304.1572265625,0.934022843837738,0.3674923181533813,0.2581917345523834,293.1205749511719,297.1499938964844,293.1499938964844,0.3668302297592163,-6787.93994140625,304.1446533203125,0.9990000128746032,0.5381761789321899,0.4328829944133758,293.1648254394531,297.1499938964844,293.1499938964844,0.0173635203391313,-4051.193603515625,304.150390625,0.48568856716156,0.0552188344299793,0.2582201957702636,291.1748962402344,291.1499938964844,269.299072265625,266.8296813964844,282.7806396484375,293.2396240234375,291.17041015625,1.0,0.3228567540645599,0.8323724269866943,0.8323724269866943,1.0,1.0,-1.5352767705917358,0.6708012223243713,0.8644756078720093,0.2998631298542022,0.0,0.0,0.5040717124938965,67.27021789550781,103.0,-68.97904205322266,-12867.0546875,381.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78289794921875,308.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.40234375,18000.0,0.0,0.0,0.2914269864559173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564304053783417,0.4564357697963714,-5.348711511032889e-06,0.0,0.0002957613323815,0.0,0.0,25.583271026611328,0.0,0.0,0.0,0.355206161737442,4.0,0.0,1.0
727320,293.23779296875,297.1499938964844,293.1499938964844,0.1435444056987762,-3060.389404296875,304.156982421875,0.7800262570381165,0.2144129872322082,0.1949683874845504,293.2860107421875,297.1499938964844,293.1499938964844,0.0851037055253982,-2118.724365234375,304.1616516113281,0.6785339117050171,0.1395732015371322,0.1349290013313293,293.232177734375,297.1499938964844,293.1499938964844,0.2803510725498199,-4052.876953125,304.1572265625,0.934022843837738,0.3674923181533813,0.2581917345523834,293.1205749511719,297.1499938964844,293.1499938964844,0.3668302297592163,-6787.93994140625,304.1446533203125,0.9990000128746032,0.5381761789321899,0.4328829944133758,293.1648254394531,297.1499938964844,293.1499938964844,0.0173635203391313,-4051.193603515625,304.150390625,0.48568856716156,0.0552188344299793,0.2582201957702636,291.1748962402344,291.1499938964844,269.299072265625,266.8296813964844,282.7806396484375,293.2396240234375,291.17041015625,1.0,0.3228567540645599,0.8323724269866943,0.8323724269866943,1.0,1.0,-1.5352767705917358,0.6708012223243713,0.8644756078720093,0.2998631298542022,0.0,0.0,0.5040717124938965,67.27021789550781,103.0,-68.97904205322266,-12867.0546875,381.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78289794921875,308.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.40234375,18000.0,0.0,0.0,0.2914269864559173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564304053783417,0.4564357697963714,-5.348711511032889e-06,0.0,0.0002957613323815,0.0,0.0,25.583271026611328,0.0,0.0,0.0,0.355206161737442,4.0,0.0,1.0
727380,293.2368469238281,297.1499938964844,293.1499938964844,0.142838716506958,-3049.43701171875,304.1558532714844,0.75865238904953,0.2123841494321823,0.1934645473957061,293.2853088378906,297.1499938964844,293.1499938964844,0.0832554921507835,-2083.546630859375,304.1608581542969,0.656218945980072,0.1362679600715637,0.1321349591016769,293.2325439453125,297.1499938964844,293.1499938964844,0.2799888253211975,-4049.849853515625,304.15545654296875,0.9059337377548218,0.3653339147567749,0.2569410800933838,293.17547607421875,297.1499938964844,293.1499938964844,0.401645302772522,-7317.3046875,304.0885009765625,0.9990000128746032,0.5278773903846741,0.4666720926761627,293.1658630371094,297.1499938964844,293.1499938964844,0.0173667073249816,-4055.8349609375,304.1502685546875,0.4703671634197235,0.0546364225447177,0.2574227154254913,291.1195678710937,291.1499938964844,269.3455810546875,266.8706359863281,282.7828369140625,293.23468017578125,291.1156311035156,1.0,0.3361229002475738,0.8317973017692566,0.8317973017692566,1.0,1.0,-1.5682183504104614,0.6862173676490784,0.8820009827613831,0.3078224062919616,0.0,0.0,0.5118783116340637,76.05024719238281,106.0,-73.27880096435547,-13057.9990234375,421.83795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7127990722656,307.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.412109375,18000.0,0.0,0.0,0.2856788635253906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649308025836944,0.4649361968040466,-5.37239202458295e-06,0.0,0.0002899277315009,0.0,0.0,26.29180145263672,0.0,0.0,0.0,0.3576712906360626,4.0,0.0,1.0
727440,293.2368469238281,297.1499938964844,293.1499938964844,0.142838716506958,-3049.43701171875,304.1558532714844,0.75865238904953,0.2123841494321823,0.1934645473957061,293.2853088378906,297.1499938964844,293.1499938964844,0.0832554921507835,-2083.546630859375,304.1608581542969,0.656218945980072,0.1362679600715637,0.1321349591016769,293.2325439453125,297.1499938964844,293.1499938964844,0.2799888253211975,-4049.849853515625,304.15545654296875,0.9059337377548218,0.3653339147567749,0.2569410800933838,293.17547607421875,297.1499938964844,293.1499938964844,0.401645302772522,-7317.3046875,304.0885009765625,0.9990000128746032,0.5278773903846741,0.4666720926761627,293.1658630371094,297.1499938964844,293.1499938964844,0.0173667073249816,-4055.8349609375,304.1502685546875,0.4703671634197235,0.0546364225447177,0.2574227154254913,291.1195678710937,291.1499938964844,269.3455810546875,266.8706359863281,282.7828369140625,293.23468017578125,291.1156311035156,1.0,0.3361229002475738,0.8317973017692566,0.8317973017692566,1.0,1.0,-1.5682183504104614,0.6862173676490784,0.8820009827613831,0.3078224062919616,0.0,0.0,0.5118783116340637,76.05024719238281,106.0,-73.27880096435547,-13057.9990234375,421.83795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7127990722656,307.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.412109375,18000.0,0.0,0.0,0.2856788635253906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649308025836944,0.4649361968040466,-5.37239202458295e-06,0.0,0.0002899277315009,0.0,0.0,26.29180145263672,0.0,0.0,0.0,0.3576712906360626,4.0,0.0,1.0
727500,293.23638916015625,297.1499938964844,293.1499938964844,0.1423999369144439,-3042.3291015625,304.15557861328125,0.749805748462677,0.2113732993602752,0.1926971226930618,293.28497314453125,297.1499938964844,293.1499938964844,0.082270011305809,-2064.67626953125,304.1606750488281,0.6468851566314697,0.1346194893121719,0.1307228207588195,293.2327575683594,297.1499938964844,293.1499938964844,0.279646635055542,-4046.279296875,304.15509033203125,0.895122230052948,0.3642448186874389,0.2562955617904663,293.21502685546875,297.1499938964844,293.1499938964844,0.4179781973361969,-7559.134765625,304.07012939453125,0.9990000128746032,0.5197886228561401,0.4819564819335937,293.1665954589844,297.1499938964844,293.1499938964844,0.0173082668334245,-4050.3544921875,304.1503295898437,0.4615672528743744,0.0542911365628242,0.2566468417644501,291.0972595214844,291.1499938964844,269.367919921875,266.8904724121094,282.7896423339844,293.2403869628906,291.0949401855469,1.0,0.3417050838470459,0.8315097689628601,0.8315097689628601,1.0,1.0,-1.582252025604248,0.6927614808082581,0.8894906044006348,0.3113181293010711,0.0,0.0,0.5176817774772644,80.21344757080078,106.0,-62.56299209594727,-13163.6298828125,440.7970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61138916015625,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.3125,18000.0,0.0,0.0,0.2836625874042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732408225536346,0.4732462167739868,-5.409110599430278e-06,0.0,0.0002878814702853,0.0,0.0,27.05327033996582,0.0,0.0,0.0,0.3602696657180786,4.0,0.0,1.0
727560,293.2358093261719,297.1499938964844,293.1499938964844,0.141834869980812,-3032.796142578125,304.1556091308594,0.7406699061393738,0.2103938311338424,0.1919677406549453,293.28448486328125,297.1499938964844,293.1499938964844,0.0812176242470741,-2044.3271484375,304.16064453125,0.6374572515487671,0.1330030262470245,0.129350334405899,293.2328796386719,297.1499938964844,293.1499938964844,0.279018759727478,-4039.13671875,304.1553039550781,0.8837153315544128,0.3631742298603058,0.2556716501712799,293.2547912597656,297.1499938964844,293.1499938964844,0.4256708323955536,-7669.359375,304.0715026855469,0.994950532913208,0.5111523270606995,0.4887574315071106,293.1673889160156,297.1499938964844,293.1499938964844,0.0172244329005479,-4040.73486328125,304.1504211425781,0.4516044855117798,0.0539245828986167,0.2558686137199402,291.08770751953125,291.1499938964844,269.38970947265625,266.90985107421875,282.80535888671875,293.2521057128906,291.0875549316406,1.0,0.3465545773506164,0.830908477306366,0.830908477306366,1.0,1.0,-1.5857629776000977,0.6942444443702698,0.8915185332298279,0.3124968409538269,0.0,0.0,0.5228587985038757,84.7964859008789,109.0,-38.43429946899414,-13219.79296875,455.2759399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47393798828125,307.9140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17864.994140625,18000.0,0.0,0.0,0.2822475433349609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823218584060669,0.4823273122310638,-5.4566071412409656e-06,0.0,0.0002864453708752,0.0,0.0,27.93209457397461,0.0,0.0,0.0,0.3631946444511413,4.0,0.0,1.0
727620,293.2347717285156,297.1499938964844,293.1499938964844,0.1400936096906662,-3002.11328125,304.1566467285156,0.7230702638626099,0.2084292918443679,0.1906019300222396,293.2835388183594,297.1499938964844,293.1499938964844,0.07879438996315,-1996.6861572265625,304.1611633300781,0.6194280385971069,0.1297941505908966,0.1267242729663849,293.2332763671875,297.1499938964844,293.1499938964844,0.2764419615268707,-4008.49609375,304.1578369140625,0.8616012930870056,0.3609943389892578,0.2544727921485901,293.2938537597656,297.1499938964844,293.1499938964844,0.4148078858852386,-7490.2392578125,304.1150207519531,0.96791011095047,0.5004773736000061,0.477056473493576,293.16925048828125,297.1499938964844,293.1499938964844,0.0169445257633924,-4002.99609375,304.1507568359375,0.4331561326980591,0.0531115308403968,0.2542614936828613,291.1272277832031,291.1499938964844,269.4316101074219,266.9474182128906,282.845458984375,293.2679748535156,291.12921142578125,1.0,0.3535327911376953,0.8297059535980225,0.8297059535980225,1.0,1.0,-1.5640251636505127,0.6839122772216797,0.880112886428833,0.3070237636566162,0.0,0.0,0.5235455632209778,94.441162109375,112.0,27.38718605041504,-13085.826171875,468.49261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1756591796875,307.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.880859375,18000.0,0.0,0.0,0.2805389761924743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897814691066742,0.4897870123386383,-5.522252195078181e-06,0.0,0.0002847114228643,0.0,0.0,28.784555435180664,0.0,0.0,0.0,0.3658912181854248,4.0,0.0,1.0
727680,293.2347717285156,297.1499938964844,293.1499938964844,0.1400936096906662,-3002.11328125,304.1566467285156,0.7230702638626099,0.2084292918443679,0.1906019300222396,293.2835388183594,297.1499938964844,293.1499938964844,0.07879438996315,-1996.6861572265625,304.1611633300781,0.6194280385971069,0.1297941505908966,0.1267242729663849,293.2332763671875,297.1499938964844,293.1499938964844,0.2764419615268707,-4008.49609375,304.1578369140625,0.8616012930870056,0.3609943389892578,0.2544727921485901,293.2938537597656,297.1499938964844,293.1499938964844,0.4148078858852386,-7490.2392578125,304.1150207519531,0.96791011095047,0.5004773736000061,0.477056473493576,293.16925048828125,297.1499938964844,293.1499938964844,0.0169445257633924,-4002.99609375,304.1507568359375,0.4331561326980591,0.0531115308403968,0.2542614936828613,291.1272277832031,291.1499938964844,269.4316101074219,266.9474182128906,282.845458984375,293.2679748535156,291.12921142578125,1.0,0.3535327911376953,0.8297059535980225,0.8297059535980225,1.0,1.0,-1.5640251636505127,0.6839122772216797,0.880112886428833,0.3070237636566162,0.0,0.0,0.5235455632209778,94.441162109375,112.0,27.38718605041504,-13085.826171875,468.49261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1756591796875,307.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.880859375,18000.0,0.0,0.0,0.2805389761924743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897814691066742,0.4897870123386383,-5.522252195078181e-06,0.0,0.0002847114228643,0.0,0.0,28.784555435180664,0.0,0.0,0.0,0.3658912181854248,4.0,0.0,1.0
727740,293.2339782714844,297.1499938964844,293.1499938964844,0.1385555416345596,-2975.420654296875,304.156982421875,0.710448145866394,0.2064406275749206,0.1890933066606521,293.2828369140625,297.1499938964844,293.1499938964844,0.0764394551515579,-1951.0562744140625,304.1613464355469,0.6049599051475525,0.1265505701303482,0.1239514276385307,293.2339782714844,297.1499938964844,293.1499938964844,0.2743068039417267,-3983.614501953125,304.1587829589844,0.8472031950950623,0.3587451875209808,0.2531309723854065,293.3045349121094,297.1499938964844,293.1499938964844,0.4092466235160827,-7400.9267578125,304.1355895996094,0.9479721188545228,0.4946421682834625,0.4711081385612488,293.1708679199219,297.1499938964844,293.1499938964844,0.0166267044842243,-3962.142822265625,304.1510314941406,0.4213909208774566,0.0522922463715076,0.2519160211086273,291.14093017578125,291.1499938964844,269.4715270996094,266.9835205078125,282.87628173828125,293.2728576660156,291.1418762207031,1.0,0.3585367202758789,0.8285033702850342,0.8285033702850342,1.0,1.0,-1.5473146438598633,0.6759175062179565,0.8713971376419067,0.3029182553291321,0.0,0.0,0.5237215757369995,101.58057403564452,100.0,20.75020217895508,-12909.533203125,477.7194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925537109375,307.6252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.205078125,18000.0,0.0,0.0,0.2794568836688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4899389147758484,0.4899444580078125,-5.529806003323756e-06,0.0,0.0002836132189258,0.0,0.0,28.830097198486328,0.0,0.0,0.0,0.3661049604415893,4.0,0.0,1.0
