time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.2339782714844,297.1499938964844,293.1499938964844,0.1385555416345596,-2975.420654296875,304.156982421875,0.710448145866394,0.2064406275749206,0.1890933066606521,293.2828369140625,297.1499938964844,293.1499938964844,0.0764394551515579,-1951.0562744140625,304.1613464355469,0.6049599051475525,0.1265505701303482,0.1239514276385307,293.2339782714844,297.1499938964844,293.1499938964844,0.2743068039417267,-3983.614501953125,304.1587829589844,0.8472031950950623,0.3587451875209808,0.2531309723854065,293.3045349121094,297.1499938964844,293.1499938964844,0.4092466235160827,-7400.9267578125,304.1355895996094,0.9479721188545228,0.4946421682834625,0.4711081385612488,293.1708679199219,297.1499938964844,293.1499938964844,0.0166267044842243,-3962.142822265625,304.1510314941406,0.4213909208774566,0.0522922463715076,0.2519160211086273,291.14093017578125,291.1499938964844,269.4715270996094,266.9835205078125,282.87628173828125,293.2728576660156,291.1418762207031,1.0,0.3585367202758789,0.8285033702850342,0.8285033702850342,1.0,1.0,-1.5473146438598633,0.6759175062179565,0.8713971376419067,0.3029182553291321,0.0,0.0,0.5237215757369995,101.58057403564452,100.0,20.75020217895508,-12909.533203125,477.7194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925537109375,307.6252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.205078125,18000.0,0.0,0.0,0.2794568836688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4899389147758484,0.4899444580078125,-5.529806003323756e-06,0.0,0.0002836132189258,0.0,0.0,28.830097198486328,0.0,0.0,0.0,0.3661049604415893,4.0,0.0,1.0
727860,293.23272705078125,297.1499938964844,293.1499938964844,0.1368978917598724,-2946.610107421875,304.15740966796875,0.7065849900245667,0.2045681625604629,0.1874234676361084,293.28179931640625,297.1499938964844,293.1499938964844,0.0739271640777587,-1902.7056884765625,304.1617736816406,0.5980811715126038,0.1233953163027763,0.1209838837385177,293.2342529296875,297.1499938964844,293.1499938964844,0.272001177072525,-3956.74951171875,304.15966796875,0.8437720537185669,0.3565621376037597,0.251630961894989,293.3068542480469,297.1499938964844,293.1499938964844,0.4049054980278015,-7333.22705078125,304.1474609375,0.9422887563705444,0.4902461767196655,0.4667925834655761,293.171630859375,297.1499938964844,293.1499938964844,0.0162314176559448,-3910.83544921875,304.1513366699219,0.4176974594593048,0.0516062937676906,0.2488700896501541,291.1526794433594,291.1499938964844,269.5096130371094,267.0182189941406,282.9033203125,293.2738037109375,291.1534423828125,1.0,0.3571200668811798,0.8277907371520996,0.8277907371520996,1.0,1.0,-1.531108856201172,0.6682015657424927,0.8629072308540344,0.2990429699420929,0.0,0.0,0.5225523114204407,102.41300964355467,88.0,17.20747184753418,-12744.99609375,470.5455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72808837890625,307.4949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.2787417471408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888371229171753,0.488842636346817,-5.527412668016041e-06,0.0,0.0002828874276019,0.0,0.0,28.73550796508789,0.0,0.0,0.0,0.3657800853252411,4.0,0.0,1.0
727920,293.23272705078125,297.1499938964844,293.1499938964844,0.1368978917598724,-2946.610107421875,304.15740966796875,0.7065849900245667,0.2045681625604629,0.1874234676361084,293.28179931640625,297.1499938964844,293.1499938964844,0.0739271640777587,-1902.7056884765625,304.1617736816406,0.5980811715126038,0.1233953163027763,0.1209838837385177,293.2342529296875,297.1499938964844,293.1499938964844,0.272001177072525,-3956.74951171875,304.15966796875,0.8437720537185669,0.3565621376037597,0.251630961894989,293.3068542480469,297.1499938964844,293.1499938964844,0.4049054980278015,-7333.22705078125,304.1474609375,0.9422887563705444,0.4902461767196655,0.4667925834655761,293.171630859375,297.1499938964844,293.1499938964844,0.0162314176559448,-3910.83544921875,304.1513366699219,0.4176974594593048,0.0516062937676906,0.2488700896501541,291.1526794433594,291.1499938964844,269.5096130371094,267.0182189941406,282.9033203125,293.2738037109375,291.1534423828125,1.0,0.3571200668811798,0.8277907371520996,0.8277907371520996,1.0,1.0,-1.531108856201172,0.6682015657424927,0.8629072308540344,0.2990429699420929,0.0,0.0,0.5225523114204407,102.41300964355467,88.0,17.20747184753418,-12744.99609375,470.5455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72808837890625,307.4949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.2787417471408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888371229171753,0.488842636346817,-5.527412668016041e-06,0.0,0.0002828874276019,0.0,0.0,28.73550796508789,0.0,0.0,0.0,0.3657800853252411,4.0,0.0,1.0
727980,293.23077392578125,297.1499938964844,293.1499938964844,0.1352559030055999,-2918.070556640625,304.1576843261719,0.7092536091804504,0.2028632164001464,0.1857339888811111,293.2801513671875,297.1499938964844,293.1499938964844,0.0713817328214645,-1854.1427001953125,304.1620788574219,0.5968798398971558,0.1203910186886787,0.1179753467440605,293.2339172363281,297.1499938964844,293.1499938964844,0.2696809768676758,-3929.7724609375,304.1603088378906,0.8474466800689697,0.3544940054416656,0.2500775158405304,293.3063659667969,297.1499938964844,293.1499938964844,0.4008447825908661,-7271.64697265625,304.1549987792969,0.9463887810707092,0.4863678812980652,0.4629290699958801,293.1715087890625,297.1499938964844,293.1499938964844,0.0158358830958604,-3858.710205078125,304.15155029296875,0.4190616905689239,0.0510828755795955,0.2457206845283508,291.1618347167969,291.1499938964844,269.5460205078125,267.0517272949219,282.9287109375,293.2730712890625,291.1624755859375,1.0,0.3517355620861053,0.827078104019165,0.827078104019165,1.0,1.0,-1.5151841640472412,0.6606205105781555,0.8545635938644409,0.2952711582183838,0.0,0.0,0.5203478932380676,98.79181671142578,76.0,13.852052688598633,-12583.9873046875,452.1374816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867919921875,307.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3046875,18000.0,0.0,0.0,0.2781411111354828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857186079025268,0.4857241213321686,-5.512699317478109e-06,0.0,0.0002822778769768,0.0,0.0,28.433788299560547,0.0,0.0,0.0,0.3647796511650085,4.0,0.0,1.0
728040,293.23077392578125,297.1499938964844,293.1499938964844,0.1352559030055999,-2918.070556640625,304.1576843261719,0.7092536091804504,0.2028632164001464,0.1857339888811111,293.2801513671875,297.1499938964844,293.1499938964844,0.0713817328214645,-1854.1427001953125,304.1620788574219,0.5968798398971558,0.1203910186886787,0.1179753467440605,293.2339172363281,297.1499938964844,293.1499938964844,0.2696809768676758,-3929.7724609375,304.1603088378906,0.8474466800689697,0.3544940054416656,0.2500775158405304,293.3063659667969,297.1499938964844,293.1499938964844,0.4008447825908661,-7271.64697265625,304.1549987792969,0.9463887810707092,0.4863678812980652,0.4629290699958801,293.1715087890625,297.1499938964844,293.1499938964844,0.0158358830958604,-3858.710205078125,304.15155029296875,0.4190616905689239,0.0510828755795955,0.2457206845283508,291.1618347167969,291.1499938964844,269.5460205078125,267.0517272949219,282.9287109375,293.2730712890625,291.1624755859375,1.0,0.3517355620861053,0.827078104019165,0.827078104019165,1.0,1.0,-1.5151841640472412,0.6606205105781555,0.8545635938644409,0.2952711582183838,0.0,0.0,0.5203478932380676,98.79181671142578,76.0,13.852052688598633,-12583.9873046875,452.1374816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867919921875,307.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3046875,18000.0,0.0,0.0,0.2781411111354828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857186079025268,0.4857241213321686,-5.512699317478109e-06,0.0,0.0002822778769768,0.0,0.0,28.433788299560547,0.0,0.0,0.0,0.3647796511650085,4.0,0.0,1.0
728100,293.2296447753906,297.1499938964844,293.1499938964844,0.1344488859176635,-2904.03076171875,304.1577453613281,0.7123398184776306,0.2020659744739532,0.1848991364240646,293.27911376953125,297.1499938964844,293.1499938964844,0.0701112672686576,-1830.066650390625,304.1622009277344,0.5978900194168091,0.1189441904425621,0.1164800822734832,293.2335510253906,297.1499938964844,293.1499938964844,0.2685218453407287,-3916.3017578125,304.1605529785156,0.8513078689575195,0.3534991443157196,0.2492964267730713,293.3056335449219,297.1499938964844,293.1499938964844,0.3988329768180847,-7241.6044921875,304.1577453613281,0.9510430097579956,0.4845321774482727,0.4610690176486969,293.1711730957031,297.1499938964844,293.1499938964844,0.0156461466103792,-3833.352294921875,304.151611328125,0.4212164580821991,0.0508733056485652,0.2441838532686233,291.16607666015625,291.1499938964844,269.56365966796875,267.0680847167969,282.94097900390625,293.2723693847656,291.16668701171875,1.0,0.3479653596878052,0.8267218470573425,0.8267218470573425,1.0,1.0,-1.5073707103729248,0.6568993330001831,0.8504713177680969,0.2934367060661316,0.0,0.0,0.5188503265380859,95.86190032958984,76.0,12.845877647399902,-12505.8115234375,440.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367431640625,307.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.3671875,18000.0,0.0,0.0,0.2778204083442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835041761398315,0.4835096895694732,-5.501492978510214e-06,0.0,0.0002819524088408,0.0,0.0,28.217342376708984,0.0,0.0,0.0,0.3640587627887726,4.0,0.0,1.0
728160,293.2283935546875,297.1499938964844,293.1499938964844,0.1336536407470703,-2890.186279296875,304.15777587890625,0.7163161635398865,0.2013000845909118,0.1840738803148269,293.2779846191406,297.1499938964844,293.1499938964844,0.0688462853431701,-1806.20703125,304.1622619628906,0.5998099446296692,0.117530457675457,0.1149961724877357,293.2331237792969,297.1499938964844,293.1499938964844,0.267367959022522,-3902.894287109375,304.1607360839844,0.8563809990882874,0.3525266647338867,0.2485161125659942,293.3046875,297.1499938964844,293.1499938964844,0.3968257009983063,-7211.8515625,304.15997314453125,0.9570520520210266,0.4827437996864319,0.4592376351356506,293.1707458496094,297.1499938964844,293.1499938964844,0.0154630308970808,-3808.650390625,304.1516418457031,0.4242921769618988,0.050692394375801,0.2426845431327819,291.17010498046875,291.1499938964844,269.5809631347656,267.0841369628906,282.95294189453125,293.27154541015625,291.1706848144531,1.0,0.3436490297317505,0.826407253742218,0.826407253742218,1.0,1.0,-1.4996628761291504,0.6532310247421265,0.8464317917823792,0.2916425168514251,0.0,0.0,0.5171045064926147,92.39652252197266,64.0,12.01267910003662,-12428.88671875,427.1965942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996032714844,307.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.220703125,18000.0,0.0,0.0,0.2774572372436523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808597266674042,0.4808652102947235,-5.487842372531304e-06,0.0,0.0002815838088281,0.0,0.0,27.958965301513672,0.0,0.0,0.0,0.3631963431835174,4.0,0.0,1.0
728220,293.22576904296875,297.1499938964844,293.1499938964844,0.1321024149656295,-2863.15087890625,304.15777587890625,0.7266768217086792,0.1998500674962997,0.1824561953544616,293.2755126953125,297.1499938964844,293.1499938964844,0.0663377791643142,-1759.2362060546875,304.162353515625,0.6061570644378662,0.1147912368178367,0.1120688244700431,293.2320556640625,297.1499938964844,293.1499938964844,0.2650848627090454,-3876.36669921875,304.16094970703125,0.8701918125152588,0.3506399095058441,0.2469634711742401,293.3024597167969,297.1499938964844,293.1499938964844,0.3928319811820984,-7153.150390625,304.16326904296875,0.9722604751586914,0.4792815744876861,0.4556446075439453,293.1695861816406,297.1499938964844,293.1499938964844,0.0151172671467065,-3761.376953125,304.15167236328125,0.4334249794483185,0.0504021942615509,0.2398087680339813,291.1775817871094,291.1499938964844,269.6146545410156,267.1156005859375,282.9762878417969,293.26953125,291.1781005859375,1.0,0.3337025344371795,0.825778067111969,0.825778067111969,1.0,1.0,-1.4845762252807615,0.6460463404655457,0.8385298848152161,0.288168340921402,0.0,0.0,0.5129177570343018,84.2784423828125,52.0,10.681243896484377,-12278.533203125,398.5912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613647460937,307.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5546875,18000.0,0.0,0.0,0.2765314280986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743899703025818,0.4743954241275787,-5.453855465020752e-06,0.0,0.0002806442498695,0.0,0.0,27.330137252807617,0.0,0.0,0.0,0.3610845506191253,4.0,0.0,1.0
728280,293.22576904296875,297.1499938964844,293.1499938964844,0.1321024149656295,-2863.15087890625,304.15777587890625,0.7266768217086792,0.1998500674962997,0.1824561953544616,293.2755126953125,297.1499938964844,293.1499938964844,0.0663377791643142,-1759.2362060546875,304.162353515625,0.6061570644378662,0.1147912368178367,0.1120688244700431,293.2320556640625,297.1499938964844,293.1499938964844,0.2650848627090454,-3876.36669921875,304.16094970703125,0.8701918125152588,0.3506399095058441,0.2469634711742401,293.3024597167969,297.1499938964844,293.1499938964844,0.3928319811820984,-7153.150390625,304.16326904296875,0.9722604751586914,0.4792815744876861,0.4556446075439453,293.1695861816406,297.1499938964844,293.1499938964844,0.0151172671467065,-3761.376953125,304.15167236328125,0.4334249794483185,0.0504021942615509,0.2398087680339813,291.1775817871094,291.1499938964844,269.6146545410156,267.1156005859375,282.9762878417969,293.26953125,291.1781005859375,1.0,0.3337025344371795,0.825778067111969,0.825778067111969,1.0,1.0,-1.4845762252807615,0.6460463404655457,0.8385298848152161,0.288168340921402,0.0,0.0,0.5129177570343018,84.2784423828125,52.0,10.681243896484377,-12278.533203125,398.5912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613647460937,307.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5546875,18000.0,0.0,0.0,0.2765314280986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743899703025818,0.4743954241275787,-5.453855465020752e-06,0.0,0.0002806442498695,0.0,0.0,27.330137252807617,0.0,0.0,0.0,0.3610845506191253,4.0,0.0,1.0
728340,293.2229919433594,297.1499938964844,293.1499938964844,0.1306058466434478,-2837.027099609375,304.1576843261719,0.740638792514801,0.1984906494617462,0.1808842569589615,293.2728576660156,297.1499938964844,293.1499938964844,0.0638593360781669,-1713.2940673828125,304.1623840332031,0.6156005859375,0.1121501550078392,0.1091972962021827,293.23077392578125,297.1499938964844,293.1499938964844,0.2628438174724579,-3850.3212890625,304.1610412597656,0.8893090486526489,0.3488169908523559,0.2454266250133514,293.29986572265625,297.1499938964844,293.1499938964844,0.3888853788375854,-7095.58447265625,304.1654052734375,0.990198016166687,0.4759432375431061,0.4521326124668121,293.1681823730469,297.1499938964844,293.1499938964844,0.014797587879002,-3716.915771484375,304.1516418457031,0.4473485648632049,0.0501866899430751,0.2370946109294891,291.1842041015625,291.1499938964844,269.647216796875,267.146240234375,282.9990234375,293.267333984375,291.1846618652344,1.0,0.3223991394042969,0.82514888048172,0.82514888048172,1.0,1.0,-1.4699219465255735,0.6390585899353027,0.8308632969856262,0.2848486006259918,0.0,0.0,0.5078995227813721,75.10224914550781,40.0,9.393442153930664,-12131.619140625,368.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649353027344,307.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.861328125,18000.0,0.0,0.0,0.2752536833286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665360152721405,0.466541439294815,-5.412332029663958e-06,0.0,0.0002793474995996,0.0,0.0,26.57682037353516,0.0,0.0,0.0,0.3585280776023865,4.0,0.0,1.0
728400,293.2229919433594,297.1499938964844,293.1499938964844,0.1306058466434478,-2837.027099609375,304.1576843261719,0.740638792514801,0.1984906494617462,0.1808842569589615,293.2728576660156,297.1499938964844,293.1499938964844,0.0638593360781669,-1713.2940673828125,304.1623840332031,0.6156005859375,0.1121501550078392,0.1091972962021827,293.23077392578125,297.1499938964844,293.1499938964844,0.2628438174724579,-3850.3212890625,304.1610412597656,0.8893090486526489,0.3488169908523559,0.2454266250133514,293.29986572265625,297.1499938964844,293.1499938964844,0.3888853788375854,-7095.58447265625,304.1654052734375,0.990198016166687,0.4759432375431061,0.4521326124668121,293.1681823730469,297.1499938964844,293.1499938964844,0.014797587879002,-3716.915771484375,304.1516418457031,0.4473485648632049,0.0501866899430751,0.2370946109294891,291.1842041015625,291.1499938964844,269.647216796875,267.146240234375,282.9990234375,293.267333984375,291.1846618652344,1.0,0.3223991394042969,0.82514888048172,0.82514888048172,1.0,1.0,-1.4699219465255735,0.6390585899353027,0.8308632969856262,0.2848486006259918,0.0,0.0,0.5078995227813721,75.10224914550781,40.0,9.393442153930664,-12131.619140625,368.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649353027344,307.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.861328125,18000.0,0.0,0.0,0.2752536833286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665360152721405,0.466541439294815,-5.412332029663958e-06,0.0,0.0002793474995996,0.0,0.0,26.57682037353516,0.0,0.0,0.0,0.3585280776023865,4.0,0.0,1.0
728460,293.2200927734375,297.1499938964844,293.1499938964844,0.1291368901729583,-2811.21240234375,304.1575622558594,0.7565234303474426,0.1972311437129974,0.1794220209121704,293.2699890136719,297.1499938964844,293.1499938964844,0.0614205040037632,-1668.44921875,304.1623229980469,0.6253854632377625,0.1096178591251373,0.1064477264881134,293.2292785644531,297.1499938964844,293.1499938964844,0.260547012090683,-3823.467041015625,304.16119384765625,0.91087543964386,0.3470730185508728,0.2439592182636261,293.29150390625,297.1499938964844,293.1499938964844,0.3730562031269073,-6856.47265625,304.1884460449219,0.9990000128746032,0.4737980961799621,0.436535120010376,293.16650390625,297.1499938964844,293.1499938964844,0.0145278926938772,-3678.2158203125,304.15155029296875,0.4643200635910034,0.050064817070961,0.2348670661449432,291.1962280273437,291.1499938964844,269.6788635253906,267.1762084960937,283.0275573730469,293.2626037597656,291.19940185546875,1.0,0.3096307814121246,0.8245592713356018,0.8245592713356018,1.0,1.0,-1.4417215585708618,0.6256877183914185,0.8160338401794434,0.278565913438797,0.0,0.0,0.5012181997299194,66.39820861816406,28.0,26.21113586425781,-11930.7001953125,332.9424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,307.2695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.54296875,18000.0,0.0,0.0,0.2735136449337005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571838080883026,0.4571891725063324,-5.364564913179493e-06,0.0,0.000277581566479,0.0,0.0,25.70262908935547,0.0,0.0,0.0,0.3554942011833191,4.0,0.0,1.0
728520,293.2200927734375,297.1499938964844,293.1499938964844,0.1291368901729583,-2811.21240234375,304.1575622558594,0.7565234303474426,0.1972311437129974,0.1794220209121704,293.2699890136719,297.1499938964844,293.1499938964844,0.0614205040037632,-1668.44921875,304.1623229980469,0.6253854632377625,0.1096178591251373,0.1064477264881134,293.2292785644531,297.1499938964844,293.1499938964844,0.260547012090683,-3823.467041015625,304.16119384765625,0.91087543964386,0.3470730185508728,0.2439592182636261,293.29150390625,297.1499938964844,293.1499938964844,0.3730562031269073,-6856.47265625,304.1884460449219,0.9990000128746032,0.4737980961799621,0.436535120010376,293.16650390625,297.1499938964844,293.1499938964844,0.0145278926938772,-3678.2158203125,304.15155029296875,0.4643200635910034,0.050064817070961,0.2348670661449432,291.1962280273437,291.1499938964844,269.6788635253906,267.1762084960937,283.0275573730469,293.2626037597656,291.19940185546875,1.0,0.3096307814121246,0.8245592713356018,0.8245592713356018,1.0,1.0,-1.4417215585708618,0.6256877183914185,0.8160338401794434,0.278565913438797,0.0,0.0,0.5012181997299194,66.39820861816406,28.0,26.21113586425781,-11930.7001953125,332.9424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,307.2695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.54296875,18000.0,0.0,0.0,0.2735136449337005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571838080883026,0.4571891725063324,-5.364564913179493e-06,0.0,0.000277581566479,0.0,0.0,25.70262908935547,0.0,0.0,0.0,0.3554942011833191,4.0,0.0,1.0
728580,293.2173767089844,297.1499938964844,293.1499938964844,0.1273940056562423,-2779.94921875,304.1579284667969,0.774315595626831,0.1960053592920303,0.1780506074428558,293.2672119140625,297.1499938964844,293.1499938964844,0.0588625483214855,-1621.455078125,304.1624755859375,0.6357631683349609,0.107142835855484,0.10381481051445,293.2278747558594,297.1499938964844,293.1499938964844,0.2575964629650116,-3788.322998046875,304.162353515625,0.9364290833473206,0.3453480899333954,0.2425519078969955,293.2501525878906,297.1499938964844,293.1499938964844,0.3392265737056732,-6343.65673828125,304.2318115234375,0.9990000128746032,0.4785244464874267,0.4039654731750488,293.1643371582031,297.1499938964844,293.1499938964844,0.014303483068943,-3642.880126953125,304.1513977050781,0.479893147945404,0.0500879846513271,0.2334384024143219,291.241943359375,291.1499938964844,269.7098083496094,267.2055969238281,283.0599670410156,293.24468994140625,291.2449645996094,1.0,0.2948505580425262,0.8239696025848389,0.8239696025848389,1.0,1.0,-1.3944112062454224,0.6034148335456848,0.7909963726997375,0.2679554522037506,0.0,0.0,0.4858066737651825,58.25177383422852,31.0,49.535194396972656,-11565.7861328125,292.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6209716796875,307.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18164.23046875,18000.0,0.0,0.0,0.2707434892654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370326995849609,0.4370379745960235,-5.278284334053751e-06,0.0,0.0002747702237684,0.0,0.0,23.94186782836914,0.0,0.0,0.0,0.3492622375488281,4.0,0.0,1.0
728640,293.2173767089844,297.1499938964844,293.1499938964844,0.1273940056562423,-2779.94921875,304.1579284667969,0.774315595626831,0.1960053592920303,0.1780506074428558,293.2672119140625,297.1499938964844,293.1499938964844,0.0588625483214855,-1621.455078125,304.1624755859375,0.6357631683349609,0.107142835855484,0.10381481051445,293.2278747558594,297.1499938964844,293.1499938964844,0.2575964629650116,-3788.322998046875,304.162353515625,0.9364290833473206,0.3453480899333954,0.2425519078969955,293.2501525878906,297.1499938964844,293.1499938964844,0.3392265737056732,-6343.65673828125,304.2318115234375,0.9990000128746032,0.4785244464874267,0.4039654731750488,293.1643371582031,297.1499938964844,293.1499938964844,0.014303483068943,-3642.880126953125,304.1513977050781,0.479893147945404,0.0500879846513271,0.2334384024143219,291.241943359375,291.1499938964844,269.7098083496094,267.2055969238281,283.0599670410156,293.24468994140625,291.2449645996094,1.0,0.2948505580425262,0.8239696025848389,0.8239696025848389,1.0,1.0,-1.3944112062454224,0.6034148335456848,0.7909963726997375,0.2679554522037506,0.0,0.0,0.4858066737651825,58.25177383422852,31.0,49.535194396972656,-11565.7861328125,292.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6209716796875,307.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18164.23046875,18000.0,0.0,0.0,0.2707434892654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370326995849609,0.4370379745960235,-5.278284334053751e-06,0.0,0.0002747702237684,0.0,0.0,23.94186782836914,0.0,0.0,0.0,0.3492622375488281,4.0,0.0,1.0
728700,293.2161865234375,297.1499938964844,293.1499938964844,0.1266415566205978,-2766.55078125,304.1578674316406,0.7822040319442749,0.1953832656145095,0.1773931086063385,293.2659912109375,297.1499938964844,293.1499938964844,0.0576574206352233,-1599.5985107421875,304.1623840332031,0.6400331258773804,0.1058970168232917,0.1025313809514045,293.2273254394531,297.1499938964844,293.1499938964844,0.2563301622867584,-3773.38818359375,304.16241455078125,0.9474080204963684,0.3444732129573822,0.2418668270111084,293.22039794921875,297.1499938964844,293.1499938964844,0.3252317607402801,-6132.478515625,304.2422180175781,0.9990000128746032,0.4830948412418365,0.3906559348106384,293.16314697265625,297.1499938964844,293.1499938964844,0.0142457094043493,-3633.5185546875,304.1512451171875,0.4857440888881683,0.0501386784017086,0.2331036627292633,291.257080078125,291.1499938964844,269.7250366210937,267.2201232910156,283.0740051269531,293.2343444824219,291.2586975097656,1.0,0.2891982197761535,0.8236747980117798,0.8236747980117798,1.0,1.0,-1.3748722076416016,0.5941947102546692,0.7806774973869324,0.2637230157852173,0.0,0.0,0.4771133661270141,55.09513473510742,31.0,41.59410095214844,-11378.4482421875,276.36212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71551513671875,307.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.025390625,18000.0,0.0,0.0,0.2687647640705108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4241117835044861,0.4241169989109039,-5.218331807554932e-06,0.0,0.0002727620594669,0.0,0.0,22.83211898803711,0.0,0.0,0.0,0.3452798724174499,4.0,0.0,1.0
728760,293.2151184082031,297.1499938964844,293.1499938964844,0.1260065287351608,-2755.378173828125,304.1575927734375,0.7887788414955139,0.1947550475597381,0.1767489463090896,293.264892578125,297.1499938964844,293.1499938964844,0.0565174333751201,-1579.14794921875,304.1622009277344,0.6432583928108215,0.104643240571022,0.1012611463665962,293.226806640625,297.1499938964844,293.1499938964844,0.255290687084198,-3761.29931640625,304.1620483398437,0.9562016129493712,0.3435936868190765,0.2411922663450241,293.1896057128906,297.1499938964844,293.1499938964844,0.3138940632343292,-5961.974609375,304.2460021972656,0.9990000128746032,0.4882522821426391,0.3798354268074035,293.1620483398437,297.1499938964844,293.1499938964844,0.0142181776463985,-3629.20703125,304.15106201171875,0.4905455708503723,0.0501903817057609,0.2329203635454177,291.2627258300781,291.1499938964844,269.7401733398437,267.23455810546875,283.0889892578125,293.2268371582031,291.26300048828125,1.0,0.2844271063804626,0.8235670328140259,0.8235670328140259,1.0,1.0,-1.3585524559020996,0.5864101052284241,0.7721422910690308,0.2605439722537994,0.0,0.0,0.4689914882183075,52.60493850708008,49.0,26.38627815246582,-11207.82421875,263.8846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8281555175781,307.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.9609375,18000.0,0.0,0.0,0.2663965225219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113901555538177,0.4113953113555908,-5.156954102858435e-06,0.0,0.0002703586069401,0.0,0.0,21.75952339172364,0.0,0.0,0.0,0.3413498997688293,4.0,0.0,1.0
728820,293.2135009765625,297.1499938964844,293.1499938964844,0.1251169592142105,-2740.188232421875,304.1565246582031,0.7890129089355469,0.1934389621019363,0.1755660772323608,293.26324462890625,297.1499938964844,293.1499938964844,0.0544702485203743,-1543.021484375,304.1615295410156,0.6397963166236877,0.102066546678543,0.0988242477178573,293.22613525390625,297.1499938964844,293.1499938964844,0.25391286611557,-3745.8486328125,304.1602783203125,0.9569962620735168,0.3417839705944061,0.2399297058582306,293.1396179199219,297.1499938964844,293.1499938964844,0.3098346590995788,-5912.0869140625,304.2198181152344,0.9990000128746032,0.4974366724491119,0.3769671022891998,293.1605529785156,297.1499938964844,293.1499938964844,0.0142454169690608,-3634.41796875,304.1506652832031,0.4919039011001587,0.0501858368515968,0.2329656928777694,291.2481384277344,291.1499938964844,269.7701721191406,267.26324462890625,283.1128845214844,293.2234802246094,291.24468994140625,1.0,0.2832125425338745,0.8233514428138733,0.8233514428138733,1.0,1.0,-1.3492876291275024,0.5817285180091858,0.7675591707229614,0.2595126926898956,0.0,0.0,0.4563509523868561,51.90024948120117,67.0,-19.563417434692383,-10997.7978515625,258.5481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0714416503906,307.3440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18145.75390625,18000.0,0.0,0.0,0.260761946439743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390223354101181,0.3902284204959869,-5.050161234976258e-06,0.0,0.0002646402281243,0.0,0.0,20.02168655395508,0.0,0.0,0.0,0.3347696959972381,4.0,0.0,1.0
728880,293.2135009765625,297.1499938964844,293.1499938964844,0.1251169592142105,-2740.188232421875,304.1565246582031,0.7890129089355469,0.1934389621019363,0.1755660772323608,293.26324462890625,297.1499938964844,293.1499938964844,0.0544702485203743,-1543.021484375,304.1615295410156,0.6397963166236877,0.102066546678543,0.0988242477178573,293.22613525390625,297.1499938964844,293.1499938964844,0.25391286611557,-3745.8486328125,304.1602783203125,0.9569962620735168,0.3417839705944061,0.2399297058582306,293.1396179199219,297.1499938964844,293.1499938964844,0.3098346590995788,-5912.0869140625,304.2198181152344,0.9990000128746032,0.4974366724491119,0.3769671022891998,293.1605529785156,297.1499938964844,293.1499938964844,0.0142454169690608,-3634.41796875,304.1506652832031,0.4919039011001587,0.0501858368515968,0.2329656928777694,291.2481384277344,291.1499938964844,269.7701721191406,267.26324462890625,283.1128845214844,293.2234802246094,291.24468994140625,1.0,0.2832125425338745,0.8233514428138733,0.8233514428138733,1.0,1.0,-1.3492876291275024,0.5817285180091858,0.7675591707229614,0.2595126926898956,0.0,0.0,0.4563509523868561,51.90024948120117,67.0,-19.563417434692383,-10997.7978515625,258.5481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0714416503906,307.3440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18145.75390625,18000.0,0.0,0.0,0.260761946439743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390223354101181,0.3902284204959869,-5.050161234976258e-06,0.0,0.0002646402281243,0.0,0.0,20.02168655395508,0.0,0.0,0.0,0.3347696959972381,4.0,0.0,1.0
728940,293.2123718261719,297.1499938964844,293.1499938964844,0.1246244460344314,-2732.480224609375,304.1551818847656,0.7768362164497375,0.1920573413372039,0.1744571775197982,293.2622375488281,297.1499938964844,293.1499938964844,0.0526341386139392,-1511.2906494140625,304.1607666015625,0.6271243095397949,0.0994033738970756,0.0964478999376297,293.2257995605469,297.1499938964844,293.1499938964844,0.2533147037029266,-3740.013916015625,304.1578674316406,0.9415110349655152,0.339922547340393,0.2387344688177108,293.12725830078125,297.1499938964844,293.1499938964844,0.3242408335208893,-6147.95849609375,304.1722106933594,0.9990000128746032,0.5002948641777039,0.3920361697673797,293.15997314453125,297.1499938964844,293.1499938964844,0.0143223041668534,-3649.060302734375,304.1503295898437,0.4850852787494659,0.0500412248075008,0.2330640703439712,291.2020263671875,291.1499938964844,269.79998779296875,267.291748046875,283.1227722167969,293.2233581542969,291.19732666015625,1.0,0.2891001999378204,0.8231358528137207,0.8231358528137207,1.0,1.0,-1.3618680238723757,0.5873546600341797,0.7745134234428406,0.2629956901073456,0.0,0.0,0.4523411691188812,55.2288818359375,85.0,-55.682655334472656,-10982.4140625,271.3113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632751464844,307.3724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.58984375,18000.0,0.0,0.0,0.2547431886196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380648136138916,0.3806531131267547,-4.989065473637311e-06,0.0,0.0002585319452919,0.0,0.0,19.217529296875,0.0,0.0,0.0,0.3316075205802917,4.0,0.0,1.0
729000,293.2123718261719,297.1499938964844,293.1499938964844,0.1246244460344314,-2732.480224609375,304.1551818847656,0.7768362164497375,0.1920573413372039,0.1744571775197982,293.2622375488281,297.1499938964844,293.1499938964844,0.0526341386139392,-1511.2906494140625,304.1607666015625,0.6271243095397949,0.0994033738970756,0.0964478999376297,293.2257995605469,297.1499938964844,293.1499938964844,0.2533147037029266,-3740.013916015625,304.1578674316406,0.9415110349655152,0.339922547340393,0.2387344688177108,293.12725830078125,297.1499938964844,293.1499938964844,0.3242408335208893,-6147.95849609375,304.1722106933594,0.9990000128746032,0.5002948641777039,0.3920361697673797,293.15997314453125,297.1499938964844,293.1499938964844,0.0143223041668534,-3649.060302734375,304.1503295898437,0.4850852787494659,0.0500412248075008,0.2330640703439712,291.2020263671875,291.1499938964844,269.79998779296875,267.291748046875,283.1227722167969,293.2233581542969,291.19732666015625,1.0,0.2891001999378204,0.8231358528137207,0.8231358528137207,1.0,1.0,-1.3618680238723757,0.5873546600341797,0.7745134234428406,0.2629956901073456,0.0,0.0,0.4523411691188812,55.2288818359375,85.0,-55.682655334472656,-10982.4140625,271.3113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632751464844,307.3724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.58984375,18000.0,0.0,0.0,0.2547431886196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380648136138916,0.3806531131267547,-4.989065473637311e-06,0.0,0.0002585319452919,0.0,0.0,19.217529296875,0.0,0.0,0.0,0.3316075205802917,4.0,0.0,1.0
729060,293.21173095703125,297.1499938964844,293.1499938964844,0.1242890506982803,-2727.655029296875,304.1540222167969,0.7575147747993469,0.1906091272830963,0.1734029352664947,293.2618103027344,297.1499938964844,293.1499938964844,0.0508606657385826,-1480.974609375,304.1601257324219,0.6079563498497009,0.0966457724571228,0.094104528427124,293.225830078125,297.1499938964844,293.1499938964844,0.2530200481414795,-3737.769287109375,304.1557312011719,0.9148820042610168,0.337999165058136,0.237586572766304,293.1591491699219,297.1499938964844,293.1499938964844,0.3525049984455108,-6590.86279296875,304.1176452636719,0.9990000128746032,0.4944984316825866,0.4202016294002533,293.1605529785156,297.1499938964844,293.1499938964844,0.0144726410508155,-3675.33837890625,304.1454772949219,0.4722810685634613,0.050000000745058,0.2338024079799652,291.1454467773437,291.1499938964844,269.829833984375,267.3202209472656,283.11767578125,293.2196655273437,291.1404113769531,1.0,0.300518661737442,0.8226151466369629,0.8226151466369629,1.0,1.0,-1.3911012411117554,0.6009349226951599,0.7901663184165955,0.269606351852417,0.0,0.0,0.456660121679306,61.84576034545898,103.0,-73.74169921875,-11131.2705078125,299.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.329833984375,307.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.966796875,18000.0,0.0,0.0,0.2494415640830993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827666640281677,0.3827716410160064,-4.979126060788985e-06,0.0,0.0002531514910515,0.0,0.0,19.312488555908203,0.0,0.0,0.0,0.3319762051105499,4.0,0.0,1.0
729120,293.21173095703125,297.1499938964844,293.1499938964844,0.1242890506982803,-2727.655029296875,304.1540222167969,0.7575147747993469,0.1906091272830963,0.1734029352664947,293.2618103027344,297.1499938964844,293.1499938964844,0.0508606657385826,-1480.974609375,304.1601257324219,0.6079563498497009,0.0966457724571228,0.094104528427124,293.225830078125,297.1499938964844,293.1499938964844,0.2530200481414795,-3737.769287109375,304.1557312011719,0.9148820042610168,0.337999165058136,0.237586572766304,293.1591491699219,297.1499938964844,293.1499938964844,0.3525049984455108,-6590.86279296875,304.1176452636719,0.9990000128746032,0.4944984316825866,0.4202016294002533,293.1605529785156,297.1499938964844,293.1499938964844,0.0144726410508155,-3675.33837890625,304.1454772949219,0.4722810685634613,0.050000000745058,0.2338024079799652,291.1454467773437,291.1499938964844,269.829833984375,267.3202209472656,283.11767578125,293.2196655273437,291.1404113769531,1.0,0.300518661737442,0.8226151466369629,0.8226151466369629,1.0,1.0,-1.3911012411117554,0.6009349226951599,0.7901663184165955,0.269606351852417,0.0,0.0,0.456660121679306,61.84576034545898,103.0,-73.74169921875,-11131.2705078125,299.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.329833984375,307.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.966796875,18000.0,0.0,0.0,0.2494415640830993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827666640281677,0.3827716410160064,-4.979126060788985e-06,0.0,0.0002531514910515,0.0,0.0,19.312488555908203,0.0,0.0,0.0,0.3319762051105499,4.0,0.0,1.0
729180,293.2115173339844,297.1499938964844,293.1499938964844,0.1239612475037574,-2722.859130859375,304.1532287597656,0.7357925176620483,0.1890878230333328,0.1723849326372146,293.2619934082031,297.1499938964844,293.1499938964844,0.04905416816473,-1450.20849609375,304.1597595214844,0.5830377340316772,0.0937789976596832,0.0917671397328376,293.2262268066406,297.1499938964844,293.1499938964844,0.252726137638092,-3735.329345703125,304.1543273925781,0.8862105011940002,0.3359967470169067,0.2364646047353744,293.2312927246094,297.1499938964844,293.1499938964844,0.3907878994941711,-7174.45458984375,304.0648498535156,0.9990000128746032,0.4797194600105285,0.4574297070503235,293.1627197265625,297.1499938964844,293.1499938964844,0.0147033501416444,-3713.33984375,304.13543701171875,0.4524174928665161,0.050000000745058,0.2354495227336883,291.09051513671875,291.1499938964844,269.8598327636719,267.34881591796875,283.1136169433594,293.23309326171875,291.08648681640625,1.0,0.3160576224327087,0.8220943808555603,0.8220943808555603,1.0,1.0,-1.4321743249893188,0.6201987266540527,0.8119755387306213,0.2786086499691009,0.0,0.0,0.4683585464954376,71.39090728759766,106.0,-72.72285461425781,-11403.9287109375,340.7367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2289733886719,307.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.80859375,18000.0,0.0,0.0,0.2458753436803817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960820436477661,0.3960870504379272,-5.0202202146465424e-06,0.0,0.0002495322260074,0.0,0.0,20.28107070922852,0.0,0.0,0.0,0.3357639014720917,4.0,0.0,1.0
729240,293.2115173339844,297.1499938964844,293.1499938964844,0.1239612475037574,-2722.859130859375,304.1532287597656,0.7357925176620483,0.1890878230333328,0.1723849326372146,293.2619934082031,297.1499938964844,293.1499938964844,0.04905416816473,-1450.20849609375,304.1597595214844,0.5830377340316772,0.0937789976596832,0.0917671397328376,293.2262268066406,297.1499938964844,293.1499938964844,0.252726137638092,-3735.329345703125,304.1543273925781,0.8862105011940002,0.3359967470169067,0.2364646047353744,293.2312927246094,297.1499938964844,293.1499938964844,0.3907878994941711,-7174.45458984375,304.0648498535156,0.9990000128746032,0.4797194600105285,0.4574297070503235,293.1627197265625,297.1499938964844,293.1499938964844,0.0147033501416444,-3713.33984375,304.13543701171875,0.4524174928665161,0.050000000745058,0.2354495227336883,291.09051513671875,291.1499938964844,269.8598327636719,267.34881591796875,283.1136169433594,293.23309326171875,291.08648681640625,1.0,0.3160576224327087,0.8220943808555603,0.8220943808555603,1.0,1.0,-1.4321743249893188,0.6201987266540527,0.8119755387306213,0.2786086499691009,0.0,0.0,0.4683585464954376,71.39090728759766,106.0,-72.72285461425781,-11403.9287109375,340.7367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2289733886719,307.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.80859375,18000.0,0.0,0.0,0.2458753436803817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960820436477661,0.3960870504379272,-5.0202202146465424e-06,0.0,0.0002495322260074,0.0,0.0,20.28107070922852,0.0,0.0,0.0,0.3357639014720917,4.0,0.0,1.0
729300,293.21124267578125,297.1499938964844,293.1499938964844,0.1236320883035659,-2717.1005859375,304.1532592773437,0.7225514054298401,0.1883616894483566,0.1719673126935959,293.2619323730469,297.1499938964844,293.1499938964844,0.0480893217027187,-1433.505859375,304.1597595214844,0.5672293901443481,0.0923721045255661,0.0906825438141822,293.22625732421875,297.1499938964844,293.1499938964844,0.2521689534187317,-3728.77294921875,304.15460205078125,0.8688302040100098,0.3350255191326141,0.2359723299741745,293.2657165527344,297.1499938964844,293.1499938964844,0.3862022459506988,-7094.736328125,304.08892822265625,0.9815688133239746,0.4719061553478241,0.4512304663658142,293.1641845703125,297.1499938964844,293.1499938964844,0.0148322992026805,-3732.3349609375,304.1291198730469,0.4398257434368133,0.050000000745058,0.2367005199193954,291.0830078125,291.1499938964844,269.8749694824219,267.3631896972656,283.1364440917969,293.2471008300781,291.0870361328125,1.0,0.3218959271907806,0.8218340277671814,0.8218340277671814,1.0,1.0,-1.4240728616714478,0.6160792708396912,0.8079935908317566,0.2776848077774048,0.0,0.0,0.4738443493843078,77.9535903930664,106.0,-20.96482276916504,-11447.140625,352.7878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1206970214844,307.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17875.583984375,18000.0,0.0,0.0,0.244904950261116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054570496082306,0.4054621160030365,-5.058586339146132e-06,0.0,0.0002485473814886,0.0,0.0,21.01279830932617,0.0,0.0,0.0,0.3385152816772461,4.0,0.0,1.0
729360,293.21124267578125,297.1499938964844,293.1499938964844,0.1228762492537498,-2703.115234375,304.154052734375,0.7118639945983887,0.1875869780778885,0.1715075969696045,293.2621459960937,297.1499938964844,293.1499938964844,0.0468798354268074,-1412.1156005859375,304.1601867675781,0.5542267560958862,0.0909162312746048,0.0895537957549095,293.2265930175781,297.1499938964844,293.1499938964844,0.2507602572441101,-3711.456787109375,304.15631103515625,0.8557484149932861,0.3339971601963043,0.235443577170372,293.284423828125,297.1499938964844,293.1499938964844,0.3802459239959717,-6997.94677734375,304.1107177734375,0.9641749262809752,0.4667558670043945,0.4454673230648041,293.16607666015625,297.1499938964844,293.1499938964844,0.01488106418401,-3737.41748046875,304.1216125488281,0.4309262931346893,0.050000000745058,0.2377708107233047,291.115478515625,291.1499938964844,269.89019775390625,267.3776550292969,283.15826416015625,293.2562255859375,291.1205749511719,1.0,0.3268545269966125,0.8213380575180054,0.8213380575180054,1.0,1.0,-1.4159104824066162,0.6119357347488403,0.8039747476577759,0.2766450941562652,0.0,0.0,0.4729370474815368,83.54655456542969,109.0,28.312652587890625,-11412.556640625,362.3753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.000732421875,307.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.82421875,18000.0,0.0,0.0,0.2442833632230758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4091226160526275,0.4091277122497558,-5.089646037959028e-06,0.0,0.0002479165559634,0.0,0.0,21.36232566833496,0.0,0.0,0.0,0.3397287428379059,4.0,0.0,1.0
729420,293.2114562988281,297.1499938964844,293.1499938964844,0.1217003241181373,-2681.914306640625,304.1546325683594,0.6947935223579407,0.185993418097496,0.1704289466142654,293.262939453125,297.1499938964844,293.1499938964844,0.0445255599915981,-1371.25537109375,304.16070556640625,0.5338387489318848,0.0879140943288803,0.0870990008115768,293.2275085449219,297.1499938964844,293.1499938964844,0.2487154453992843,-3686.93359375,304.1575622558594,0.8373824954032898,0.3318689465522766,0.234242558479309,293.29931640625,297.1499938964844,293.1499938964844,0.3737539649009704,-6892.88818359375,304.13409423828125,0.937057614326477,0.4602894484996795,0.438708633184433,293.1702880859375,297.1499938964844,293.1499938964844,0.014992649666965,-3753.237060546875,304.1044006347656,0.4194464087486267,0.050000000745058,0.2394847571849823,291.13848876953125,291.1499938964844,269.9211120605469,267.4068298339844,283.1950378417969,293.2646484375,291.13934326171875,1.0,0.3347801566123962,0.8203461170196533,0.8203461170196533,1.0,1.0,-1.4041695594787598,0.6057410836219788,0.798428475856781,0.2757771909236908,0.0,0.0,0.4723441898822784,92.54402923583984,97.0,22.263628005981445,-11265.73046875,378.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7872314453125,307.1832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.111328125,18000.0,0.0,0.0,0.2434591054916381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407900869846344,0.4079059660434723,-5.097296252642991e-06,0.0,0.0002470800536684,0.0,0.0,21.312026977539062,0.0,0.0,0.0,0.3396617174148559,4.0,0.0,1.0
729480,293.2114562988281,297.1499938964844,293.1499938964844,0.1217003241181373,-2681.914306640625,304.1546325683594,0.6947935223579407,0.185993418097496,0.1704289466142654,293.262939453125,297.1499938964844,293.1499938964844,0.0445255599915981,-1371.25537109375,304.16070556640625,0.5338387489318848,0.0879140943288803,0.0870990008115768,293.2275085449219,297.1499938964844,293.1499938964844,0.2487154453992843,-3686.93359375,304.1575622558594,0.8373824954032898,0.3318689465522766,0.234242558479309,293.29931640625,297.1499938964844,293.1499938964844,0.3737539649009704,-6892.88818359375,304.13409423828125,0.937057614326477,0.4602894484996795,0.438708633184433,293.1702880859375,297.1499938964844,293.1499938964844,0.014992649666965,-3753.237060546875,304.1044006347656,0.4194464087486267,0.050000000745058,0.2394847571849823,291.13848876953125,291.1499938964844,269.9211120605469,267.4068298339844,283.1950378417969,293.2646484375,291.13934326171875,1.0,0.3347801566123962,0.8203461170196533,0.8203461170196533,1.0,1.0,-1.4041695594787598,0.6057410836219788,0.798428475856781,0.2757771909236908,0.0,0.0,0.4723441898822784,92.54402923583984,97.0,22.263628005981445,-11265.73046875,378.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7872314453125,307.1832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.111328125,18000.0,0.0,0.0,0.2434591054916381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407900869846344,0.4079059660434723,-5.097296252642991e-06,0.0,0.0002470800536684,0.0,0.0,21.312026977539062,0.0,0.0,0.0,0.3396617174148559,4.0,0.0,1.0
