time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.2112121582031,297.1499938964844,293.1499938964844,0.1204200014472007,-2658.922119140625,304.1552124023437,0.6889426112174988,0.184482455253601,0.1691405028104782,293.2636108398437,297.1499938964844,293.1499938964844,0.0419387221336364,-1326.6585693359375,304.16143798828125,0.5235503315925598,0.0849156230688095,0.0843512564897537,293.22808837890625,297.1499938964844,293.1499938964844,0.2465825974941253,-3661.4541015625,304.1585998535156,0.8316251635551453,0.3297847807407379,0.2328535169363021,293.30291748046875,297.1499938964844,293.1499938964844,0.3692826926708221,-6822.06884765625,304.14666748046875,0.9275118112564088,0.4557690918445587,0.4342485964298248,293.1741027832031,297.1499938964844,293.1499938964844,0.0149747552350163,-3751.70654296875,304.0870361328125,0.416727602481842,0.050000000745058,0.2399619817733764,291.1523132324219,291.1499938964844,269.9527893066406,267.4365234375,283.2304077148437,293.2674865722656,291.1534118652344,1.0,0.3355151116847992,0.8193541765213013,0.8193541765213013,1.0,1.0,-1.3928771018981934,0.5996595621109009,0.7932174801826477,0.2753196954727173,0.0,0.0,0.4711585342884063,94.95846557617188,85.0,20.744762420654297,-11142.5380859375,378.4126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61492919921875,307.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.236328125,18000.0,0.0,0.0,0.2429915517568588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071731269359588,0.4071782231330871,-5.096845143270912e-06,0.0,0.0002466055448167,0.0,0.0,21.26356506347656,0.0,0.0,0.0,0.33946093916893,4.0,0.0,1.0
729600,293.2112121582031,297.1499938964844,293.1499938964844,0.1204200014472007,-2658.922119140625,304.1552124023437,0.6889426112174988,0.184482455253601,0.1691405028104782,293.2636108398437,297.1499938964844,293.1499938964844,0.0419387221336364,-1326.6585693359375,304.16143798828125,0.5235503315925598,0.0849156230688095,0.0843512564897537,293.22808837890625,297.1499938964844,293.1499938964844,0.2465825974941253,-3661.4541015625,304.1585998535156,0.8316251635551453,0.3297847807407379,0.2328535169363021,293.30291748046875,297.1499938964844,293.1499938964844,0.3692826926708221,-6822.06884765625,304.14666748046875,0.9275118112564088,0.4557690918445587,0.4342485964298248,293.1741027832031,297.1499938964844,293.1499938964844,0.0149747552350163,-3751.70654296875,304.0870361328125,0.416727602481842,0.050000000745058,0.2399619817733764,291.1523132324219,291.1499938964844,269.9527893066406,267.4365234375,283.2304077148437,293.2674865722656,291.1534118652344,1.0,0.3355151116847992,0.8193541765213013,0.8193541765213013,1.0,1.0,-1.3928771018981934,0.5996595621109009,0.7932174801826477,0.2753196954727173,0.0,0.0,0.4711585342884063,94.95846557617188,85.0,20.744762420654297,-11142.5380859375,378.4126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61492919921875,307.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.236328125,18000.0,0.0,0.0,0.2429915517568588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071731269359588,0.4071782231330871,-5.096845143270912e-06,0.0,0.0002466055448167,0.0,0.0,21.26356506347656,0.0,0.0,0.0,0.33946093916893,4.0,0.0,1.0
729660,293.2102355957031,297.1499938964844,293.1499938964844,0.1191378831863403,-2635.939453125,304.1556091308594,0.6904407143592834,0.1831269711256027,0.1678063869476318,293.26373291015625,297.1499938964844,293.1499938964844,0.0392675176262855,-1280.7374267578125,304.1620788574219,0.5193398594856262,0.0820133164525032,0.0814921259880065,293.2280578613281,297.1499938964844,293.1499938964844,0.2444336861371994,-3635.86376953125,304.1593017578125,0.8336313962936401,0.3278113007545471,0.2313967049121856,293.3028564453125,297.1499938964844,293.1499938964844,0.3652914464473724,-6760.4404296875,304.15435791015625,0.9293737411499025,0.4519034624099731,0.4304147958755493,293.177001953125,297.1499938964844,293.1499938964844,0.0148656480014324,-3737.648681640625,304.0709533691406,0.4190814793109894,0.050000000745058,0.2395476251840591,291.1628112792969,291.1499938964844,269.9853515625,267.46685791015625,283.2660827636719,293.2681579589844,291.1636047363281,1.0,0.3316541016101837,0.8188613057136536,0.8188613057136536,1.0,1.0,-1.3809958696365356,0.5932786464691162,0.7877172827720642,0.275003045797348,0.0,0.0,0.4687166512012481,92.61093139648438,73.0,15.982500076293944,-11006.6416015625,367.0824890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48956298828125,306.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.29296875,18000.0,0.0,0.0,0.2426523715257644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040783643722534,0.4040834307670593,-5.085566044726875e-06,0.0,0.00024626130471,0.0,0.0,21.02378273010254,0.0,0.0,0.0,0.338557481765747,4.0,0.0,1.0
729720,293.2102355957031,297.1499938964844,293.1499938964844,0.1191378831863403,-2635.939453125,304.1556091308594,0.6904407143592834,0.1831269711256027,0.1678063869476318,293.26373291015625,297.1499938964844,293.1499938964844,0.0392675176262855,-1280.7374267578125,304.1620788574219,0.5193398594856262,0.0820133164525032,0.0814921259880065,293.2280578613281,297.1499938964844,293.1499938964844,0.2444336861371994,-3635.86376953125,304.1593017578125,0.8336313962936401,0.3278113007545471,0.2313967049121856,293.3028564453125,297.1499938964844,293.1499938964844,0.3652914464473724,-6760.4404296875,304.15435791015625,0.9293737411499025,0.4519034624099731,0.4304147958755493,293.177001953125,297.1499938964844,293.1499938964844,0.0148656480014324,-3737.648681640625,304.0709533691406,0.4190814793109894,0.050000000745058,0.2395476251840591,291.1628112792969,291.1499938964844,269.9853515625,267.46685791015625,283.2660827636719,293.2681579589844,291.1636047363281,1.0,0.3316541016101837,0.8188613057136536,0.8188613057136536,1.0,1.0,-1.3809958696365356,0.5932786464691162,0.7877172827720642,0.275003045797348,0.0,0.0,0.4687166512012481,92.61093139648438,73.0,15.982500076293944,-11006.6416015625,367.0824890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48956298828125,306.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.29296875,18000.0,0.0,0.0,0.2426523715257644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040783643722534,0.4040834307670593,-5.085566044726875e-06,0.0,0.00024626130471,0.0,0.0,21.02378273010254,0.0,0.0,0.0,0.338557481765747,4.0,0.0,1.0
729780,293.2087097167969,297.1499938964844,293.1499938964844,0.1178810074925422,-2613.39404296875,304.15582275390625,0.6971129179000854,0.1819130927324295,0.1664898544549942,293.2632751464844,297.1499938964844,293.1499938964844,0.0365972481667995,-1234.6993408203125,304.1625061035156,0.5191344618797302,0.0792231783270835,0.0786176696419715,293.2275085449219,297.1499938964844,293.1499938964844,0.2422839701175689,-3610.278564453125,304.1597900390625,0.8411225080490112,0.3259451985359192,0.2299277633428573,293.30133056640625,297.1499938964844,293.1499938964844,0.3613933324813843,-6701.294921875,304.1593322753906,0.9389449954032898,0.448335587978363,0.4267975986003876,293.17901611328125,297.1499938964844,293.1499938964844,0.0147001119330525,-3715.439208984375,304.0563659667969,0.4252478182315826,0.050000000745058,0.2385644763708114,291.17236328125,291.1499938964844,270.0190124511719,267.4979248046875,283.3028259277344,293.267822265625,291.1731262207031,1.0,0.3246286809444427,0.8183683753013611,0.8183683753013611,1.0,1.0,-1.368680119514465,0.5866616368293762,0.7820184826850891,0.2746948599815368,0.0,0.0,0.4650912582874298,87.2236099243164,61.0,13.917125701904297,-10868.5400390625,348.6283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41375732421875,306.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7421875,18000.0,0.0,0.0,0.2422182261943817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993963897228241,0.39940145611763,-5.066760877525667e-06,0.0,0.0002458207018207,0.0,0.0,20.65752601623535,0.0,0.0,0.0,0.3371565043926239,4.0,0.0,1.0
729840,293.2087097167969,297.1499938964844,293.1499938964844,0.1178810074925422,-2613.39404296875,304.15582275390625,0.6971129179000854,0.1819130927324295,0.1664898544549942,293.2632751464844,297.1499938964844,293.1499938964844,0.0365972481667995,-1234.6993408203125,304.1625061035156,0.5191344618797302,0.0792231783270835,0.0786176696419715,293.2275085449219,297.1499938964844,293.1499938964844,0.2422839701175689,-3610.278564453125,304.1597900390625,0.8411225080490112,0.3259451985359192,0.2299277633428573,293.30133056640625,297.1499938964844,293.1499938964844,0.3613933324813843,-6701.294921875,304.1593322753906,0.9389449954032898,0.448335587978363,0.4267975986003876,293.17901611328125,297.1499938964844,293.1499938964844,0.0147001119330525,-3715.439208984375,304.0563659667969,0.4252478182315826,0.050000000745058,0.2385644763708114,291.17236328125,291.1499938964844,270.0190124511719,267.4979248046875,283.3028259277344,293.267822265625,291.1731262207031,1.0,0.3246286809444427,0.8183683753013611,0.8183683753013611,1.0,1.0,-1.368680119514465,0.5866616368293762,0.7820184826850891,0.2746948599815368,0.0,0.0,0.4650912582874298,87.2236099243164,61.0,13.917125701904297,-10868.5400390625,348.6283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41375732421875,306.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7421875,18000.0,0.0,0.0,0.2422182261943817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993963897228241,0.39940145611763,-5.066760877525667e-06,0.0,0.0002458207018207,0.0,0.0,20.65752601623535,0.0,0.0,0.0,0.3371565043926239,4.0,0.0,1.0
729900,293.207763671875,297.1499938964844,293.1499938964844,0.1172690540552139,-2602.411376953125,304.1558837890625,0.7021262049674988,0.1813525855541229,0.1658454686403274,293.2628479003906,297.1499938964844,293.1499938964844,0.0352802127599716,-1211.8548583984375,304.1626281738281,0.5203049778938293,0.0778688639402389,0.0771884322166442,293.2270812988281,297.1499938964844,293.1499938964844,0.2412200570106506,-3597.62060546875,304.1599426269531,0.846727192401886,0.3250479698181152,0.2291961461305618,293.30029296875,297.1499938964844,293.1499938964844,0.3594645261764526,-6672.29736328125,304.1611328125,0.9460827708244324,0.4466258883476257,0.4250355064868927,293.1797180175781,297.1499938964844,293.1499938964844,0.0146039659157395,-3702.313232421875,304.0496520996094,0.4297793507575989,0.050000000745058,0.2379246205091476,291.1767883300781,291.1499938964844,270.03631591796875,267.5137939453125,283.3214416503906,293.26739501953125,291.1775207519531,1.0,0.3202289044857025,0.8181219696998596,0.8181219696998596,1.0,1.0,-1.3624296188354492,0.5833096504211426,0.7791199684143066,0.2745195925235748,0.0,0.0,0.4628588259220123,83.7371597290039,61.0,13.049429893493652,-10798.27734375,337.6319885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939819335937,306.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.640625,18000.0,0.0,0.0,0.2419097274541854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964285254478454,0.396433562040329,-5.054547273175558e-06,0.0,0.0002455076319165,0.0,0.0,20.426118850708008,0.0,0.0,0.0,0.336266815662384,4.0,0.0,1.0
729960,293.2067565917969,297.1499938964844,293.1499938964844,0.1166699603199958,-2591.655029296875,304.1559143066406,0.708185613155365,0.1808193325996399,0.165212333202362,293.2623596191406,297.1499938964844,293.1499938964844,0.0339819118380546,-1189.1900634765625,304.1626892089844,0.5222904086112976,0.0765396654605865,0.0757685899734497,293.2265625,297.1499938964844,293.1499938964844,0.2401669025421142,-3585.09130859375,304.1600341796875,0.8535884022712708,0.3241718709468841,0.2284687459468841,293.2991027832031,297.1499938964844,293.1499938964844,0.35755056142807,-6643.6484375,304.16259765625,0.9545183181762696,0.4449559152126312,0.4232982695102691,293.18023681640625,297.1499938964844,293.1499938964844,0.0145020242780447,-3688.259033203125,304.04327392578125,0.4353851675987243,0.050000000745058,0.2372132241725921,291.18096923828125,291.1499938964844,270.0539855957031,267.5298767089844,283.3401184082031,293.2668151855469,291.1816711425781,1.0,0.3153596222400665,0.8178962469100952,0.8178962469100952,1.0,1.0,-1.356152892112732,0.5799536108970642,0.7761993408203125,0.2743204832077026,0.0,0.0,0.460373967885971,79.86793518066406,49.0,12.271352767944336,-10727.6884765625,325.8329467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3855895996094,306.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.982421875,18000.0,0.0,0.0,0.2415153980255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931024968624115,0.393107533454895,-5.04071795148775e-06,0.0,0.0002451074251439,0.0,0.0,20.167966842651367,0.0,0.0,0.0,0.3352682888507843,4.0,0.0,1.0
730020,293.2045593261719,297.1499938964844,293.1499938964844,0.1155138537287712,-2570.884765625,304.1558532714844,0.7226095795631409,0.1798260957002639,0.1639830917119979,293.2610778808594,297.1499938964844,293.1499938964844,0.0314564891159534,-1144.501708984375,304.16265869140625,0.5288877487182617,0.0739506855607032,0.0729634389281272,293.2253723144531,297.1499938964844,293.1499938964844,0.2381000816822052,-3560.501953125,304.1601257324219,0.871509313583374,0.3224764168262481,0.2270305603742599,293.2964172363281,297.1499938964844,293.1499938964844,0.3537789583206177,-6587.46875,304.1646423339844,0.9743990898132324,0.4417206943035126,0.4198938310146332,293.1807861328125,297.1499938964844,293.1499938964844,0.0142871383577585,-3658.23974609375,304.031494140625,0.4504371881484985,0.050000000745058,0.2356321066617965,291.18853759765625,291.1499938964844,270.09039306640625,267.5628662109375,283.3774719238281,293.26544189453125,291.1891174316406,1.0,0.304448515176773,0.8174448013305664,0.8174448013305664,1.0,1.0,-1.3435994386672974,0.5732772350311279,0.7703222036361694,0.2738126516342163,0.0,0.0,0.4547158479690552,71.28181457519531,37.0,10.66936206817627,-10585.677734375,300.5995483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997802734375,306.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.134765625,18000.0,0.0,0.0,0.2404136210680008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854914903640747,0.3854964971542358,-5.008950665796874e-06,0.0,0.0002439892705297,0.0,0.0,19.583499908447266,0.0,0.0,0.0,0.3329842686653137,4.0,0.0,1.0
730080,293.2045593261719,297.1499938964844,293.1499938964844,0.1155138537287712,-2570.884765625,304.1558532714844,0.7226095795631409,0.1798260957002639,0.1639830917119979,293.2610778808594,297.1499938964844,293.1499938964844,0.0314564891159534,-1144.501708984375,304.16265869140625,0.5288877487182617,0.0739506855607032,0.0729634389281272,293.2253723144531,297.1499938964844,293.1499938964844,0.2381000816822052,-3560.501953125,304.1601257324219,0.871509313583374,0.3224764168262481,0.2270305603742599,293.2964172363281,297.1499938964844,293.1499938964844,0.3537789583206177,-6587.46875,304.1646423339844,0.9743990898132324,0.4417206943035126,0.4198938310146332,293.1807861328125,297.1499938964844,293.1499938964844,0.0142871383577585,-3658.23974609375,304.031494140625,0.4504371881484985,0.050000000745058,0.2356321066617965,291.18853759765625,291.1499938964844,270.09039306640625,267.5628662109375,283.3774719238281,293.26544189453125,291.1891174316406,1.0,0.304448515176773,0.8174448013305664,0.8174448013305664,1.0,1.0,-1.3435994386672974,0.5732772350311279,0.7703222036361694,0.2738126516342163,0.0,0.0,0.4547158479690552,71.28181457519531,37.0,10.66936206817627,-10585.677734375,300.5995483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997802734375,306.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.134765625,18000.0,0.0,0.0,0.2404136210680008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854914903640747,0.3854964971542358,-5.008950665796874e-06,0.0,0.0002439892705297,0.0,0.0,19.583499908447266,0.0,0.0,0.0,0.3329842686653137,4.0,0.0,1.0
730140,293.2022399902344,297.1499938964844,293.1499938964844,0.1144197806715965,-2551.220703125,304.1557312011719,0.7409957051277161,0.1789178550243377,0.1628040224313736,293.255615234375,297.1499938964844,293.1499938964844,0.0293007958680391,-1105.974365234375,304.1619873046875,0.5408381819725037,0.0722191631793975,0.0705379918217659,293.2239990234375,297.1499938964844,293.1499938964844,0.2361008673906326,-3536.7197265625,304.1600952148437,0.8962635397911072,0.3208460807800293,0.2256169021129608,293.2934875488281,297.1499938964844,293.1499938964844,0.3501114547252655,-6533.091796875,304.1658630371094,0.9965258836746216,0.438607394695282,0.4165774285793304,293.1808776855469,297.1499938964844,293.1499938964844,0.0140653029084205,-3626.779541015625,304.02081298828125,0.4710769653320312,0.050000000745058,0.2339035272598266,291.1945495605469,291.1499938964844,270.12847900390625,267.5970153808594,283.4135437011719,293.2629699707031,291.1949157714844,1.0,0.2922645807266235,0.8169933557510376,0.8169933557510376,1.0,1.0,-1.3315191268920898,0.5669038891792297,0.7646152377128601,0.2731609642505646,0.0,0.0,0.448347270488739,61.910099029541016,25.0,8.149645805358887,-10444.8916015625,274.2191467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44879150390625,306.828125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.33203125,18000.0,0.0,0.0,0.2388351708650589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768891990184784,0.3768941760063171,-4.973063823854318e-06,0.0,0.0002423873374937,0.0,0.0,18.934101104736328,0.0,0.0,0.0,0.3304152488708496,4.0,0.0,1.0
730200,293.2022399902344,297.1499938964844,293.1499938964844,0.1144197806715965,-2551.220703125,304.1557312011719,0.7409957051277161,0.1789178550243377,0.1628040224313736,293.255615234375,297.1499938964844,293.1499938964844,0.0293007958680391,-1105.974365234375,304.1619873046875,0.5408381819725037,0.0722191631793975,0.0705379918217659,293.2239990234375,297.1499938964844,293.1499938964844,0.2361008673906326,-3536.7197265625,304.1600952148437,0.8962635397911072,0.3208460807800293,0.2256169021129608,293.2934875488281,297.1499938964844,293.1499938964844,0.3501114547252655,-6533.091796875,304.1658630371094,0.9965258836746216,0.438607394695282,0.4165774285793304,293.1808776855469,297.1499938964844,293.1499938964844,0.0140653029084205,-3626.779541015625,304.02081298828125,0.4710769653320312,0.050000000745058,0.2339035272598266,291.1945495605469,291.1499938964844,270.12847900390625,267.5970153808594,283.4135437011719,293.2629699707031,291.1949157714844,1.0,0.2922645807266235,0.8169933557510376,0.8169933557510376,1.0,1.0,-1.3315191268920898,0.5669038891792297,0.7646152377128601,0.2731609642505646,0.0,0.0,0.448347270488739,61.910099029541016,25.0,8.149645805358887,-10444.8916015625,274.2191467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44879150390625,306.828125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.33203125,18000.0,0.0,0.0,0.2388351708650589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768891990184784,0.3768941760063171,-4.973063823854318e-06,0.0,0.0002423873374937,0.0,0.0,18.934101104736328,0.0,0.0,0.0,0.3304152488708496,4.0,0.0,1.0
730260,293.19970703125,297.1499938964844,293.1499938964844,0.1132299751043319,-2529.392333984375,304.15582275390625,0.7601046562194824,0.1781081110239029,0.1617777049541473,293.2282409667969,297.1499938964844,293.1499938964844,0.0300094373524189,-1118.2738037109375,304.156494140625,0.5636786818504333,0.0750252455472946,0.0715347975492477,293.2223815917969,297.1499938964844,293.1499938964844,0.2337638437747955,-3508.42041015625,304.1606750488281,0.9227735996246338,0.3193004131317138,0.2243110984563827,293.2720947265625,297.1499938964844,293.1499938964844,0.321533054113388,-6091.2119140625,304.2092590332031,0.9990000128746032,0.4392120242118835,0.3879721462726593,293.1800231933594,297.1499938964844,293.1499938964844,0.0138563159853219,-3594.591064453125,304.0128173828125,0.4865035116672516,0.050000000745058,0.2324956804513931,291.2217712402344,291.1499938964844,270.1683654785156,267.6324157714844,283.47039794921875,293.2467041015625,291.2270812988281,1.0,0.2782146632671356,0.8165912628173828,0.8165912628173828,1.0,1.0,-1.2938607931137085,0.5480055212974548,0.7458552122116089,0.2686261832714081,0.0,0.0,0.4377271234989166,53.8742790222168,25.0,46.03734970092773,-10191.3583984375,241.51419067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357666015625,306.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.513671875,18000.0,0.0,0.0,0.2366155982017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365639179944992,0.365644097328186,-4.9324153224006295e-06,0.0,0.0002401347446721,0.0,0.0,18.12324905395508,0.0,0.0,0.0,0.3271286487579345,4.0,0.0,1.0
730320,293.19970703125,297.1499938964844,293.1499938964844,0.1132299751043319,-2529.392333984375,304.15582275390625,0.7601046562194824,0.1781081110239029,0.1617777049541473,293.2282409667969,297.1499938964844,293.1499938964844,0.0300094373524189,-1118.2738037109375,304.156494140625,0.5636786818504333,0.0750252455472946,0.0715347975492477,293.2223815917969,297.1499938964844,293.1499938964844,0.2337638437747955,-3508.42041015625,304.1606750488281,0.9227735996246338,0.3193004131317138,0.2243110984563827,293.2720947265625,297.1499938964844,293.1499938964844,0.321533054113388,-6091.2119140625,304.2092590332031,0.9990000128746032,0.4392120242118835,0.3879721462726593,293.1800231933594,297.1499938964844,293.1499938964844,0.0138563159853219,-3594.591064453125,304.0128173828125,0.4865035116672516,0.050000000745058,0.2324956804513931,291.2217712402344,291.1499938964844,270.1683654785156,267.6324157714844,283.47039794921875,293.2467041015625,291.2270812988281,1.0,0.2782146632671356,0.8165912628173828,0.8165912628173828,1.0,1.0,-1.2938607931137085,0.5480055212974548,0.7458552122116089,0.2686261832714081,0.0,0.0,0.4377271234989166,53.8742790222168,25.0,46.03734970092773,-10191.3583984375,241.51419067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357666015625,306.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.513671875,18000.0,0.0,0.0,0.2366155982017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365639179944992,0.365644097328186,-4.9324153224006295e-06,0.0,0.0002401347446721,0.0,0.0,18.12324905395508,0.0,0.0,0.0,0.3271286487579345,4.0,0.0,1.0
730380,293.19757080078125,297.1499938964844,293.1499938964844,0.1121293604373931,-2509.213134765625,304.1557006835937,0.7783238291740417,0.1772783547639846,0.1608263701200485,293.18426513671875,297.1499938964844,293.1499938964844,0.0348411947488784,-1204.2431640625,304.146240234375,0.5989090204238892,0.0819544419646263,0.0772478505969047,293.2210693359375,297.1499938964844,293.1499938964844,0.2315357029438018,-3481.531982421875,304.1607666015625,0.9482909440994264,0.3177311718463897,0.2230587750673294,293.21734619140625,297.1499938964844,293.1499938964844,0.2925054132938385,-5642.56787109375,304.2371520996094,0.9990000128746032,0.4471742808818817,0.3593769371509552,293.1783752441406,297.1499938964844,293.1499938964844,0.0136941876262426,-3568.984375,304.0073547363281,0.4991568922996521,0.050000000745058,0.2314271628856659,291.2513122558594,291.1499938964844,270.2102966308594,267.66925048828125,283.509765625,293.21221923828125,291.251220703125,1.0,0.2672075629234314,0.8161891102790833,0.8161891102790833,1.0,1.0,-1.262501239776611,0.5324888825416565,0.7300122976303101,0.2642596960067749,0.0,0.0,0.4214998483657837,47.72794342041016,28.0,25.91341018676757,-9863.572265625,216.7050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69677734375,306.8655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18134.90625,18000.0,0.0,0.0,0.2331660538911819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446589708328247,0.3446638286113739,-4.858638931182213e-06,0.0,0.0002366339031141,0.0,0.0,16.666276931762695,0.0,0.0,0.0,0.3213650584220886,4.0,0.0,1.0
730440,293.19757080078125,297.1499938964844,293.1499938964844,0.1121293604373931,-2509.213134765625,304.1557006835937,0.7783238291740417,0.1772783547639846,0.1608263701200485,293.18426513671875,297.1499938964844,293.1499938964844,0.0348411947488784,-1204.2431640625,304.146240234375,0.5989090204238892,0.0819544419646263,0.0772478505969047,293.2210693359375,297.1499938964844,293.1499938964844,0.2315357029438018,-3481.531982421875,304.1607666015625,0.9482909440994264,0.3177311718463897,0.2230587750673294,293.21734619140625,297.1499938964844,293.1499938964844,0.2925054132938385,-5642.56787109375,304.2371520996094,0.9990000128746032,0.4471742808818817,0.3593769371509552,293.1783752441406,297.1499938964844,293.1499938964844,0.0136941876262426,-3568.984375,304.0073547363281,0.4991568922996521,0.050000000745058,0.2314271628856659,291.2513122558594,291.1499938964844,270.2102966308594,267.66925048828125,283.509765625,293.21221923828125,291.251220703125,1.0,0.2672075629234314,0.8161891102790833,0.8161891102790833,1.0,1.0,-1.262501239776611,0.5324888825416565,0.7300122976303101,0.2642596960067749,0.0,0.0,0.4214998483657837,47.72794342041016,28.0,25.91341018676757,-9863.572265625,216.7050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69677734375,306.8655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18134.90625,18000.0,0.0,0.0,0.2331660538911819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446589708328247,0.3446638286113739,-4.858638931182213e-06,0.0,0.0002366339031141,0.0,0.0,16.666276931762695,0.0,0.0,0.0,0.3213650584220886,4.0,0.0,1.0
730500,293.1966247558594,297.1499938964844,293.1499938964844,0.1117459386587143,-2502.38037109375,304.15533447265625,0.7861190438270569,0.1768613755702972,0.1603728979825973,293.1632995605469,297.1499938964844,293.1499938964844,0.0378684550523757,-1256.9383544921875,304.14141845703125,0.6152030229568481,0.0856353119015693,0.0806469544768333,293.2204895019531,297.1499938964844,293.1499938964844,0.2307532876729965,-3472.33203125,304.16021728515625,0.9584050178527832,0.3169469237327575,0.2224512100219726,293.1851806640625,297.1499938964844,293.1499938964844,0.2811501920223236,-5467.3701171875,304.24188232421875,0.9990000128746032,0.4526353776454925,0.348056435585022,293.1776123046875,297.1499938964844,293.1499938964844,0.0136471502482891,-3562.394287109375,304.0044250488281,0.5046532154083252,0.050000000745058,0.2310267388820648,291.25,291.1499938964844,270.2320861816406,267.688232421875,283.5239562988281,293.1951904296875,291.2494201660156,1.0,0.2630656957626343,0.8159880042076111,0.8159880042076111,1.0,1.0,-1.251235008239746,0.5269572734832764,0.7242777943611145,0.2625689804553985,0.0,0.0,0.4149515628814697,45.43022155761719,28.0,11.102083206176758,-9739.4306640625,207.86851501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.798828125,306.8753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.28125,18000.0,0.0,0.0,0.2309506386518478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357922732830047,0.3357971012592315,-4.8219690143014304e-06,0.0,0.0002343855448998,0.0,0.0,16.05231285095215,0.0,0.0,0.0,0.318880170583725,4.0,0.0,1.0
730560,293.1957397460937,297.1499938964844,293.1499938964844,0.1113940924406051,-2496.13427734375,304.155029296875,0.79278165102005,0.1764443963766098,0.1599342972040176,293.14501953125,297.1499938964844,293.1499938964844,0.04085224121809,-1308.4779052734375,304.1375732421875,0.6286194920539856,0.0890632718801498,0.0839550346136093,293.2199401855469,297.1499938964844,293.1499938964844,0.2300267070531845,-3463.808349609375,304.1596984863281,0.9665566086769104,0.3161622881889343,0.2218555808067321,293.15240478515625,297.1499938964844,293.1499938964844,0.2716844975948334,-5321.40771484375,304.2423400878906,0.9990000128746032,0.4586257636547088,0.33866748213768,293.1769714355469,297.1499938964844,293.1499938964844,0.0136105855926871,-3557.497802734375,304.0012512207031,0.5095229744911194,0.050000000745058,0.2307043522596359,291.2467956542969,291.1499938964844,270.2544250488281,267.7076110839844,283.5411376953125,293.1890869140625,291.2459411621094,1.0,0.2596829831600189,0.8159549832344055,0.8159549832344055,1.0,1.0,-1.2423055171966553,0.5226082801818848,0.7196972966194153,0.2611778080463409,0.0,0.0,0.4088101387023926,43.58138656616211,46.0,0.8059421181678772,-9632.326171875,200.90719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9045104980469,306.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.228515625,18000.0,0.0,0.0,0.2284900099039077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278276920318603,0.3278324902057647,-4.7897101467242464e-06,0.0,0.0002318883052794,0.0,0.0,15.512767791748049,0.0,0.0,0.0,0.3166746795177459,4.0,0.0,1.0
730620,293.1943664550781,297.1499938964844,293.1499938964844,0.1109952256083488,-2489.53125,304.15399169921875,0.791283369064331,0.1755672693252563,0.1591624021530151,293.1239929199219,297.1499938964844,293.1499938964844,0.0456261411309242,-1391.134033203125,304.1339416503906,0.6403324604034424,0.0935072898864746,0.0890764445066452,293.2191162109375,297.1499938964844,293.1499938964844,0.2291302233934402,-3453.84375,304.15789794921875,0.9647115468978882,0.3145534098148346,0.2207466065883636,293.1024169921875,297.1499938964844,293.1499938964844,0.2711067199707031,-5324.025390625,304.2115783691406,0.9990000128746032,0.4687754809856415,0.3388955593109131,293.1756896972656,297.1499938964844,293.1499938964844,0.0136345187202095,-3564.006591796875,303.994873046875,0.5094008445739746,0.050000000745058,0.2307121008634567,291.2197265625,291.1499938964844,270.3009338378906,267.7476501464844,283.5564270019531,293.1871643066406,291.2145080566406,1.0,0.2609964907169342,0.8158889412879944,0.8158889412879944,1.0,1.0,-1.2464652061462402,0.524620532989502,0.7218446731567383,0.2618331909179687,0.0,0.0,0.4007437527179718,43.6818733215332,64.0,-41.95455932617188,-9530.029296875,202.5275421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0997009277344,306.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.609375,18000.0,0.0,0.0,0.2231145352125167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154720664024353,0.3154768049716949,-4.73733052785974e-06,0.0,0.0002264328941237,0.0,0.0,14.687231063842772,0.0,0.0,0.0,0.3133040368556976,4.0,0.0,1.0
730680,293.1943664550781,297.1499938964844,293.1499938964844,0.1109952256083488,-2489.53125,304.15399169921875,0.791283369064331,0.1755672693252563,0.1591624021530151,293.1239929199219,297.1499938964844,293.1499938964844,0.0456261411309242,-1391.134033203125,304.1339416503906,0.6403324604034424,0.0935072898864746,0.0890764445066452,293.2191162109375,297.1499938964844,293.1499938964844,0.2291302233934402,-3453.84375,304.15789794921875,0.9647115468978882,0.3145534098148346,0.2207466065883636,293.1024169921875,297.1499938964844,293.1499938964844,0.2711067199707031,-5324.025390625,304.2115783691406,0.9990000128746032,0.4687754809856415,0.3388955593109131,293.1756896972656,297.1499938964844,293.1499938964844,0.0136345187202095,-3564.006591796875,303.994873046875,0.5094008445739746,0.050000000745058,0.2307121008634567,291.2197265625,291.1499938964844,270.3009338378906,267.7476501464844,283.5564270019531,293.1871643066406,291.2145080566406,1.0,0.2609964907169342,0.8158889412879944,0.8158889412879944,1.0,1.0,-1.2464652061462402,0.524620532989502,0.7218446731567383,0.2618331909179687,0.0,0.0,0.4007437527179718,43.6818733215332,64.0,-41.95455932617188,-9530.029296875,202.5275421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0997009277344,306.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.609375,18000.0,0.0,0.0,0.2231145352125167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154720664024353,0.3154768049716949,-4.73733052785974e-06,0.0,0.0002264328941237,0.0,0.0,14.687231063842772,0.0,0.0,0.0,0.3133040368556976,4.0,0.0,1.0
730740,293.193359375,297.1499938964844,293.1499938964844,0.1109439805150032,-2489.65869140625,304.1527404785156,0.7753582000732422,0.174648106098175,0.1584808081388473,293.1301574707031,297.1499938964844,293.1499938964844,0.0467926561832428,-1411.7078857421875,304.1375427246094,0.6312251091003418,0.0929717198014259,0.0899639204144477,293.2185974121094,297.1499938964844,293.1499938964844,0.2289082258939743,-3452.3935546875,304.1556701660156,0.9441611766815186,0.3129128515720367,0.2197151482105255,293.0962829589844,297.1499938964844,293.1499938964844,0.2895871996879577,-5628.7900390625,304.1599426269531,0.9990000128746032,0.4713202714920044,0.3581391870975494,293.1749572753906,297.1499938964844,293.1499938964844,0.0137601988390088,-3588.10693359375,303.98699951171875,0.4997399449348449,0.050000000745058,0.2313827872276306,291.1624755859375,291.1499938964844,270.3500061035156,267.7894592285156,283.5501403808594,293.1865234375,291.1571350097656,1.0,0.2691439092159271,0.8158228993415833,0.8158228993415833,1.0,1.0,-1.2693719863891602,0.5357905030250549,0.7335814237594604,0.2653252184391022,0.0,0.0,0.4028824865818023,47.59010314941406,82.0,-69.37640380859375,-9621.482421875,218.84429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.209716796875,306.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.217954933643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146291375160217,0.3146338760852813,-4.718514901469462e-06,0.0,0.0002211965474998,0.0,0.0,14.588254928588867,0.0,0.0,0.0,0.3128323554992676,4.0,0.0,1.0
730800,293.193359375,297.1499938964844,293.1499938964844,0.1109439805150032,-2489.65869140625,304.1527404785156,0.7753582000732422,0.174648106098175,0.1584808081388473,293.1301574707031,297.1499938964844,293.1499938964844,0.0467926561832428,-1411.7078857421875,304.1375427246094,0.6312251091003418,0.0929717198014259,0.0899639204144477,293.2185974121094,297.1499938964844,293.1499938964844,0.2289082258939743,-3452.3935546875,304.1556701660156,0.9441611766815186,0.3129128515720367,0.2197151482105255,293.0962829589844,297.1499938964844,293.1499938964844,0.2895871996879577,-5628.7900390625,304.1599426269531,0.9990000128746032,0.4713202714920044,0.3581391870975494,293.1749572753906,297.1499938964844,293.1499938964844,0.0137601988390088,-3588.10693359375,303.98699951171875,0.4997399449348449,0.050000000745058,0.2313827872276306,291.1624755859375,291.1499938964844,270.3500061035156,267.7894592285156,283.5501403808594,293.1865234375,291.1571350097656,1.0,0.2691439092159271,0.8158228993415833,0.8158228993415833,1.0,1.0,-1.2693719863891602,0.5357905030250549,0.7335814237594604,0.2653252184391022,0.0,0.0,0.4028824865818023,47.59010314941406,82.0,-69.37640380859375,-9621.482421875,218.84429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.209716796875,306.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.217954933643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146291375160217,0.3146338760852813,-4.718514901469462e-06,0.0,0.0002211965474998,0.0,0.0,14.588254928588867,0.0,0.0,0.0,0.3128323554992676,4.0,0.0,1.0
730860,293.19268798828125,297.1499938964844,293.1499938964844,0.1109499186277389,-2490.759765625,304.1518249511719,0.7517157196998596,0.1736851185560226,0.1578792035579681,293.161865234375,297.1499938964844,293.1499938964844,0.043570403009653,-1356.1746826171875,304.147216796875,0.603545606136322,0.0870973765850067,0.0859853103756904,293.2183837890625,297.1499938964844,293.1499938964844,0.228749930858612,-3451.559326171875,304.154052734375,0.910580277442932,0.3112182915210724,0.2187431454658508,293.13824462890625,297.1499938964844,293.1499938964844,0.3227501511573791,-6155.99169921875,304.1012878417969,0.9990000128746032,0.4642774760723114,0.391755610704422,293.1761474609375,297.1499938964844,293.1499938964844,0.0139329424127936,-3619.5439453125,303.9740600585937,0.4848903119564056,0.050000000745058,0.2326433956623077,291.10626220703125,291.1499938964844,270.40289306640625,267.8341064453125,283.5284423828125,293.18426513671875,291.10113525390625,1.0,0.2825295925140381,0.8152880668640137,0.8152880668640137,1.0,1.0,-1.30456805229187,0.5531083345413208,0.7514597177505493,0.2701732218265533,0.0,0.0,0.4124647676944732,54.81936264038086,100.0,-75.77012634277344,-9844.7763671875,247.6702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1749572753906,306.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.8359375,18000.0,0.0,0.0,0.2140814810991287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232462704181671,0.3232510089874267,-4.735362836072454e-06,0.0,0.00021726549312,0.0,0.0,15.10170841217041,0.0,0.0,0.0,0.3148886263370514,4.0,0.0,1.0
730920,293.19268798828125,297.1499938964844,293.1499938964844,0.1109499186277389,-2490.759765625,304.1518249511719,0.7517157196998596,0.1736851185560226,0.1578792035579681,293.161865234375,297.1499938964844,293.1499938964844,0.043570403009653,-1356.1746826171875,304.147216796875,0.603545606136322,0.0870973765850067,0.0859853103756904,293.2183837890625,297.1499938964844,293.1499938964844,0.228749930858612,-3451.559326171875,304.154052734375,0.910580277442932,0.3112182915210724,0.2187431454658508,293.13824462890625,297.1499938964844,293.1499938964844,0.3227501511573791,-6155.99169921875,304.1012878417969,0.9990000128746032,0.4642774760723114,0.391755610704422,293.1761474609375,297.1499938964844,293.1499938964844,0.0139329424127936,-3619.5439453125,303.9740600585937,0.4848903119564056,0.050000000745058,0.2326433956623077,291.10626220703125,291.1499938964844,270.40289306640625,267.8341064453125,283.5284423828125,293.18426513671875,291.10113525390625,1.0,0.2825295925140381,0.8152880668640137,0.8152880668640137,1.0,1.0,-1.30456805229187,0.5531083345413208,0.7514597177505493,0.2701732218265533,0.0,0.0,0.4124647676944732,54.81936264038086,100.0,-75.77012634277344,-9844.7763671875,247.6702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1749572753906,306.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.8359375,18000.0,0.0,0.0,0.2140814810991287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232462704181671,0.3232510089874267,-4.735362836072454e-06,0.0,0.00021726549312,0.0,0.0,15.10170841217041,0.0,0.0,0.0,0.3148886263370514,4.0,0.0,1.0
730980,293.1922302246094,297.1499938964844,293.1499938964844,0.1109469160437583,-2491.492431640625,304.1512451171875,0.7245537042617798,0.1726999282836914,0.1573854237794876,293.2151184082031,297.1499938964844,293.1499938964844,0.0357320867478847,-1221.28369140625,304.1612854003906,0.5521815419197083,0.0760340616106987,0.0770791918039321,293.2184753417969,297.1499938964844,293.1499938964844,0.2284672409296035,-3448.9384765625,304.1531982421875,0.8739656805992126,0.3094642758369446,0.2178334891796112,293.2249450683594,297.1499938964844,293.1499938964844,0.3599341809749603,-6732.6015625,304.0577697753906,0.9940690398216248,0.4470807313919067,0.4287329316139221,293.178955078125,297.1499938964844,293.1499938964844,0.0141586977988481,-3658.1240234375,303.9561462402344,0.4623198211193084,0.050000000745058,0.234622523188591,291.0595397949219,291.1499938964844,270.4605407714844,267.8824157714844,283.5263977050781,293.2156066894531,291.0570983886719,1.0,0.2994655072689056,0.8147532343864441,0.8147532343864441,1.0,1.0,-1.3379390239715576,0.5696111917495728,0.7683277726173401,0.2745968401432037,0.0,0.0,0.4279102981090545,65.86479949951172,103.0,-57.749324798583984,-10120.1337890625,286.0690612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9763488769531,306.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.083984375,18000.0,0.0,0.0,0.2123121172189712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340410977602005,0.340415745973587,-4.785922101291362e-06,0.0,0.0002154698013328,0.0,0.0,16.200496673583984,0.0,0.0,0.0,0.3193483054637909,4.0,0.0,1.0
731040,293.1922302246094,297.1499938964844,293.1499938964844,0.1109469160437583,-2491.492431640625,304.1512451171875,0.7245537042617798,0.1726999282836914,0.1573854237794876,293.2151184082031,297.1499938964844,293.1499938964844,0.0357320867478847,-1221.28369140625,304.1612854003906,0.5521815419197083,0.0760340616106987,0.0770791918039321,293.2184753417969,297.1499938964844,293.1499938964844,0.2284672409296035,-3448.9384765625,304.1531982421875,0.8739656805992126,0.3094642758369446,0.2178334891796112,293.2249450683594,297.1499938964844,293.1499938964844,0.3599341809749603,-6732.6015625,304.0577697753906,0.9940690398216248,0.4470807313919067,0.4287329316139221,293.178955078125,297.1499938964844,293.1499938964844,0.0141586977988481,-3658.1240234375,303.9561462402344,0.4623198211193084,0.050000000745058,0.234622523188591,291.0595397949219,291.1499938964844,270.4605407714844,267.8824157714844,283.5263977050781,293.2156066894531,291.0570983886719,1.0,0.2994655072689056,0.8147532343864441,0.8147532343864441,1.0,1.0,-1.3379390239715576,0.5696111917495728,0.7683277726173401,0.2745968401432037,0.0,0.0,0.4279102981090545,65.86479949951172,103.0,-57.749324798583984,-10120.1337890625,286.0690612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9763488769531,306.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.083984375,18000.0,0.0,0.0,0.2123121172189712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340410977602005,0.340415745973587,-4.785922101291362e-06,0.0,0.0002154698013328,0.0,0.0,16.200496673583984,0.0,0.0,0.0,0.3193483054637909,4.0,0.0,1.0
731100,293.19189453125,297.1499938964844,293.1499938964844,0.1106210872530937,-2485.212646484375,304.151611328125,0.7089574337005615,0.1722290068864822,0.1572386622428894,293.2346496582031,297.1499938964844,293.1499938964844,0.0311890766024589,-1140.958251953125,304.1674499511719,0.5228914022445679,0.0713611543178558,0.0720962435007095,293.2184753417969,297.1499938964844,293.1499938964844,0.2275601476430893,-3437.544677734375,304.154296875,0.8544607162475586,0.3085972368717193,0.2174473404884338,293.26043701171875,297.1499938964844,293.1499938964844,0.3530583381652832,-6612.2919921875,304.08709716796875,0.9696416854858398,0.4391381740570068,0.4204020500183105,293.1805419921875,297.1499938964844,293.1499938964844,0.0142490845173597,-3670.67041015625,303.947021484375,0.4466758966445923,0.050000000745058,0.235990822315216,291.0756530761719,291.1499938964844,270.49102783203125,267.9078063964844,283.5682067871094,293.23980712890625,291.084716796875,1.0,0.30572110414505,0.8144858479499817,0.8144858479499817,1.0,1.0,-1.3240058422088623,0.5628869533538818,0.7611188888549805,0.2720386981964111,0.0,0.0,0.4316418170928955,72.94817352294922,103.0,23.86229515075684,-10135.080078125,296.03961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343811035156,306.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.796875,18000.0,0.0,0.0,0.2122199386358261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490661978721618,0.3490710258483886,-4.820962658413919e-06,0.0,0.0002153762616217,0.0,0.0,16.7989501953125,0.0,0.0,0.0,0.3216946721076965,4.0,0.0,1.0
731160,293.1918334960937,297.1499938964844,293.1499938964844,0.1099900007247924,-2472.96630859375,304.1524658203125,0.6964779496192932,0.1717118024826049,0.1570202410221099,293.2438049316406,297.1499938964844,293.1499938964844,0.0282961502671241,-1089.90478515625,304.16943359375,0.5042294263839722,0.0684835761785507,0.0688227042555809,293.2187805175781,297.1499938964844,293.1499938964844,0.226062387228012,-3418.585693359375,304.1562194824219,0.8406244516372681,0.3076718151569366,0.2169991284608841,293.2799987792969,297.1499938964844,293.1499938964844,0.346664160490036,-6507.40185546875,304.1100158691406,0.9484996199607848,0.433889091014862,0.4145163595676422,293.1825561523437,297.1499938964844,293.1499938964844,0.0142743587493896,-3671.823974609375,303.93707275390625,0.4361400008201599,0.050000000745058,0.2371245771646499,291.12371826171875,291.1499938964844,270.5225524902344,267.9340209960937,283.600341796875,293.2539978027344,291.1302185058594,1.0,0.3110581338405609,0.8140669465065002,0.8140669465065002,1.0,1.0,-1.3135676383972168,0.5578557848930359,0.7557118535041809,0.2700371444225311,0.0,0.0,0.4285145699977875,78.83336639404297,91.0,62.30906295776367,-10050.4677734375,304.80792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69647216796875,306.8185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.265625,18000.0,0.0,0.0,0.212371364235878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493747115135193,0.3493795692920685,-4.840365363634192e-06,0.0,0.0002155299443984,0.0,0.0,16.877979278564453,0.0,0.0,0.0,0.3220012784004211,4.0,0.0,1.0
731220,293.1915588378906,297.1499938964844,293.1499938964844,0.1091375574469566,-2457.091796875,304.1530456542969,0.6859976053237915,0.1707033962011337,0.1562917232513427,293.24981689453125,297.1499938964844,293.1499938964844,0.024909658357501,-1022.789794921875,304.1684875488281,0.4874677658081054,0.0648708865046501,0.0650389716029167,293.2193603515625,297.1499938964844,293.1499938964844,0.2241053283214569,-3394.547119140625,304.1573791503906,0.8293429613113403,0.3058112263679504,0.2158500552177429,293.2956237792969,297.1499938964844,293.1499938964844,0.3399288654327392,-6397.201171875,304.134033203125,0.9287469983100892,0.4273846447467804,0.40750253200531,293.18682861328125,297.1499938964844,293.1499938964844,0.0142795788124203,-3673.25341796875,303.9145202636719,0.4286267459392547,0.050000000745058,0.2380834519863128,291.150146484375,291.1499938964844,270.5885925292969,267.9887390136719,283.6478271484375,293.26666259765625,291.15142822265625,1.0,0.3143087327480316,0.8132291436195374,0.8132291436195374,1.0,1.0,-1.299500823020935,0.5511910319328308,0.748309850692749,0.2669052183628082,0.0,0.0,0.4260874986648559,83.71695709228516,79.0,35.19389724731445,-9866.0712890625,309.6311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864196777344,306.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09375,18000.0,0.0,0.0,0.2127351909875869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450962603092193,0.3451010882854461,-4.833226284972625e-06,0.0,0.0002158991701435,0.0,0.0,16.611711502075195,0.0,0.0,0.0,0.3210704326629638,4.0,0.0,1.0
