time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.1915588378906,297.1499938964844,293.1499938964844,0.1091375574469566,-2457.091796875,304.1530456542969,0.6859976053237915,0.1707033962011337,0.1562917232513427,293.24981689453125,297.1499938964844,293.1499938964844,0.024909658357501,-1022.789794921875,304.1684875488281,0.4874677658081054,0.0648708865046501,0.0650389716029167,293.2193603515625,297.1499938964844,293.1499938964844,0.2241053283214569,-3394.547119140625,304.1573791503906,0.8293429613113403,0.3058112263679504,0.2158500552177429,293.2956237792969,297.1499938964844,293.1499938964844,0.3399288654327392,-6397.201171875,304.134033203125,0.9287469983100892,0.4273846447467804,0.40750253200531,293.18682861328125,297.1499938964844,293.1499938964844,0.0142795788124203,-3673.25341796875,303.9145202636719,0.4286267459392547,0.050000000745058,0.2380834519863128,291.150146484375,291.1499938964844,270.5885925292969,267.9887390136719,283.6478271484375,293.26666259765625,291.15142822265625,1.0,0.3143087327480316,0.8132291436195374,0.8132291436195374,1.0,1.0,-1.299500823020935,0.5511910319328308,0.748309850692749,0.2669052183628082,0.0,0.0,0.4260874986648559,83.71695709228516,79.0,35.19389724731445,-9866.0712890625,309.6311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864196777344,306.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09375,18000.0,0.0,0.0,0.2127351909875869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450962603092193,0.3451010882854461,-4.833226284972625e-06,0.0,0.0002158991701435,0.0,0.0,16.611711502075195,0.0,0.0,0.0,0.3210704326629638,4.0,0.0,1.0
731340,293.1907653808594,297.1499938964844,293.1499938964844,0.1082717850804328,-2441.103515625,304.1534729003906,0.6854555606842041,0.16980941593647,0.1554494053125381,293.2518615722656,297.1499938964844,293.1499938964844,0.0227131526917219,-977.2913818359376,304.166015625,0.4798866510391235,0.0619259215891361,0.0621751770377159,293.2193908691406,297.1499938964844,293.1499938964844,0.2221828252077102,-3371.06787109375,304.1581115722656,0.8286589980125427,0.3040488362312317,0.2145929336547851,293.29901123046875,297.1499938964844,293.1499938964844,0.3354640603065491,-6325.4677734375,304.1466064453125,0.9258949160575868,0.4229945838451385,0.4030135869979858,293.1903991699219,297.1499938964844,293.1499938964844,0.014189213514328,-3661.337158203125,303.89239501953125,0.4292358160018921,0.050000000745058,0.2380005568265915,291.1653137207031,291.1499938964844,270.6583251953125,268.04620361328125,283.6880187988281,293.2710876464844,291.1663513183594,1.0,0.3121465742588043,0.8123914003372192,0.8123914003372192,1.0,1.0,-1.2880544662475586,0.5458742380142212,0.7421801686286926,0.2640015780925751,0.0,0.0,0.423003226518631,83.07518005371094,67.0,24.05458068847656,-9730.6552734375,303.3312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,306.5438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6328125,18000.0,0.0,0.0,0.2130962461233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419381976127624,0.3419429957866668,-4.823059043701505e-06,0.0,0.0002162656019208,0.0,0.0,16.401229858398438,0.0,0.0,0.0,0.3202050328254699,4.0,0.0,1.0
731400,293.1907653808594,297.1499938964844,293.1499938964844,0.1082717850804328,-2441.103515625,304.1534729003906,0.6854555606842041,0.16980941593647,0.1554494053125381,293.2518615722656,297.1499938964844,293.1499938964844,0.0227131526917219,-977.2913818359376,304.166015625,0.4798866510391235,0.0619259215891361,0.0621751770377159,293.2193908691406,297.1499938964844,293.1499938964844,0.2221828252077102,-3371.06787109375,304.1581115722656,0.8286589980125427,0.3040488362312317,0.2145929336547851,293.29901123046875,297.1499938964844,293.1499938964844,0.3354640603065491,-6325.4677734375,304.1466064453125,0.9258949160575868,0.4229945838451385,0.4030135869979858,293.1903991699219,297.1499938964844,293.1499938964844,0.014189213514328,-3661.337158203125,303.89239501953125,0.4292358160018921,0.050000000745058,0.2380005568265915,291.1653137207031,291.1499938964844,270.6583251953125,268.04620361328125,283.6880187988281,293.2710876464844,291.1663513183594,1.0,0.3121465742588043,0.8123914003372192,0.8123914003372192,1.0,1.0,-1.2880544662475586,0.5458742380142212,0.7421801686286926,0.2640015780925751,0.0,0.0,0.423003226518631,83.07518005371094,67.0,24.05458068847656,-9730.6552734375,303.3312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,306.5438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6328125,18000.0,0.0,0.0,0.2130962461233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419381976127624,0.3419429957866668,-4.823059043701505e-06,0.0,0.0002162656019208,0.0,0.0,16.401229858398438,0.0,0.0,0.0,0.3202050328254699,4.0,0.0,1.0
731460,293.18975830078125,297.1499938964844,293.1499938964844,0.1074156090617179,-2425.381591796875,304.1537475585937,0.6911698579788208,0.1689841896295547,0.1545493155717849,293.2541809082031,297.1499938964844,293.1499938964844,0.0205166470259428,-929.3563232421876,304.16436767578125,0.4759165346622467,0.0588756129145622,0.0591725446283817,293.2189025878906,297.1499938964844,293.1499938964844,0.2203384488821029,-3348.646240234375,304.1584777832031,0.8346312046051025,0.3023843169212341,0.2133035361766815,293.29852294921875,297.1499938964844,293.1499938964844,0.3316848874092102,-6266.10791015625,304.1539306640625,0.9330565333366394,0.419315755367279,0.3992774784564972,293.1930236816406,297.1499938964844,293.1499938964844,0.0140441814437508,-3641.59033203125,303.87158203125,0.4349882900714874,0.050000000745058,0.2372637540102005,291.1742858886719,291.1499938964844,270.7313232421875,268.10614013671875,283.72607421875,293.27215576171875,291.175048828125,1.0,0.3062119781970978,0.8120564818382263,0.8120564818382263,1.0,1.0,-1.2764525413513184,0.540586531162262,0.7358660697937012,0.2609781920909881,0.0,0.0,0.4191325604915619,78.938232421875,55.0,15.265003204345703,-9597.0244140625,289.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,306.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.640625,18000.0,0.0,0.0,0.2132812291383743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373170793056488,0.3373218774795532,-4.807174718735041e-06,0.0,0.0002164533361792,0.0,0.0,16.092544555664062,0.0,0.0,0.0,0.3189582824707031,4.0,0.0,1.0
731520,293.18975830078125,297.1499938964844,293.1499938964844,0.1074156090617179,-2425.381591796875,304.1537475585937,0.6911698579788208,0.1689841896295547,0.1545493155717849,293.2541809082031,297.1499938964844,293.1499938964844,0.0205166470259428,-929.3563232421876,304.16436767578125,0.4759165346622467,0.0588756129145622,0.0591725446283817,293.2189025878906,297.1499938964844,293.1499938964844,0.2203384488821029,-3348.646240234375,304.1584777832031,0.8346312046051025,0.3023843169212341,0.2133035361766815,293.29852294921875,297.1499938964844,293.1499938964844,0.3316848874092102,-6266.10791015625,304.1539306640625,0.9330565333366394,0.419315755367279,0.3992774784564972,293.1930236816406,297.1499938964844,293.1499938964844,0.0140441814437508,-3641.59033203125,303.87158203125,0.4349882900714874,0.050000000745058,0.2372637540102005,291.1742858886719,291.1499938964844,270.7313232421875,268.10614013671875,283.72607421875,293.27215576171875,291.175048828125,1.0,0.3062119781970978,0.8120564818382263,0.8120564818382263,1.0,1.0,-1.2764525413513184,0.540586531162262,0.7358660697937012,0.2609781920909881,0.0,0.0,0.4191325604915619,78.938232421875,55.0,15.265003204345703,-9597.0244140625,289.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,306.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.640625,18000.0,0.0,0.0,0.2132812291383743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373170793056488,0.3373218774795532,-4.807174718735041e-06,0.0,0.0002164533361792,0.0,0.0,16.092544555664062,0.0,0.0,0.0,0.3189582824707031,4.0,0.0,1.0
731580,293.18853759765625,297.1499938964844,293.1499938964844,0.1065345555543899,-2409.193603515625,304.1539611816406,0.7019404172897339,0.1682205945253372,0.1536149978637695,293.2569580078125,297.1499938964844,293.1499938964844,0.0183337796479463,-877.8451538085938,304.1632080078125,0.4745498299598694,0.0556766092777252,0.0559337809681892,293.21807861328125,297.1499938964844,293.1499938964844,0.2184963971376419,-3326.241455078125,304.1587219238281,0.8461632132530212,0.3008052706718445,0.2120101153850555,293.29656982421875,297.1499938964844,293.1499938964844,0.3280445635318756,-6209.81884765625,304.1586303710937,0.9477131962776184,0.4159456193447113,0.3958057165145874,293.1947631835937,297.1499938964844,293.1499938964844,0.0138619253411889,-3615.916015625,303.852294921875,0.4455696642398834,0.050000000745058,0.2361027747392654,291.1827697753906,291.1499938964844,270.80731201171875,268.1683044433594,283.7643127441406,293.2718811035156,291.1835327148437,1.0,0.2975865304470062,0.8117216229438782,0.8117216229438782,1.0,1.0,-1.264329433441162,0.5351007580757141,0.729228675365448,0.2577437460422516,0.0,0.0,0.4141916632652282,72.52757263183594,43.0,12.61000633239746,-9465.5771484375,270.70562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,306.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1015625,18000.0,0.0,0.0,0.2131187915802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316146433353424,0.3316194415092468,-4.787684247276047e-06,0.0,0.0002162884775316,0.0,0.0,15.715959548950195,0.0,0.0,0.0,0.3174266219139099,4.0,0.0,1.0
731640,293.18853759765625,297.1499938964844,293.1499938964844,0.1065345555543899,-2409.193603515625,304.1539611816406,0.7019404172897339,0.1682205945253372,0.1536149978637695,293.2569580078125,297.1499938964844,293.1499938964844,0.0183337796479463,-877.8451538085938,304.1632080078125,0.4745498299598694,0.0556766092777252,0.0559337809681892,293.21807861328125,297.1499938964844,293.1499938964844,0.2184963971376419,-3326.241455078125,304.1587219238281,0.8461632132530212,0.3008052706718445,0.2120101153850555,293.29656982421875,297.1499938964844,293.1499938964844,0.3280445635318756,-6209.81884765625,304.1586303710937,0.9477131962776184,0.4159456193447113,0.3958057165145874,293.1947631835937,297.1499938964844,293.1499938964844,0.0138619253411889,-3615.916015625,303.852294921875,0.4455696642398834,0.050000000745058,0.2361027747392654,291.1827697753906,291.1499938964844,270.80731201171875,268.1683044433594,283.7643127441406,293.2718811035156,291.1835327148437,1.0,0.2975865304470062,0.8117216229438782,0.8117216229438782,1.0,1.0,-1.264329433441162,0.5351007580757141,0.729228675365448,0.2577437460422516,0.0,0.0,0.4141916632652282,72.52757263183594,43.0,12.61000633239746,-9465.5771484375,270.70562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,306.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1015625,18000.0,0.0,0.0,0.2131187915802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316146433353424,0.3316194415092468,-4.787684247276047e-06,0.0,0.0002162884775316,0.0,0.0,15.715959548950195,0.0,0.0,0.0,0.3174266219139099,4.0,0.0,1.0
731700,293.1878356933594,297.1499938964844,293.1499938964844,0.1061006411910057,-2401.218994140625,304.1540222167969,0.7091282606124878,0.1678704917430877,0.1531529724597931,293.2584533691406,297.1499938964844,293.1499938964844,0.017270091921091,-851.0130615234375,304.1627502441406,0.4748125076293945,0.0540257394313812,0.0542427971959114,293.21759033203125,297.1499938964844,293.1499938964844,0.2175837010145187,-3315.13671875,304.1587829589844,0.8540874123573303,0.300042986869812,0.2113662958145141,293.2953491210937,297.1499938964844,293.1499938964844,0.3262520730495453,-6182.326171875,304.1603088378906,0.9573196172714232,0.4143332839012146,0.3941241800785064,293.19537353515625,297.1499938964844,293.1499938964844,0.0137623492628335,-3601.638916015625,303.8431701660156,0.4528846740722656,0.050000000745058,0.2354130297899246,291.18682861328125,291.1499938964844,270.8462829589844,268.2001037597656,283.7835693359375,293.2715759277344,291.18756103515625,1.0,0.2924942374229431,0.8115541934967041,0.8115541934967041,1.0,1.0,-1.25812566280365,0.5323083996772766,0.7258172035217285,0.2560580670833587,0.0,0.0,0.4113284051418304,68.73648071289062,43.0,11.815439224243164,-9398.9208984375,260.1437683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24908447265625,306.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.783203125,18000.0,0.0,0.0,0.2128643244504928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282890319824219,0.3282938003540039,-4.776359219249571e-06,0.0,0.000216030224692,0.0,0.0,15.498477935791016,0.0,0.0,0.0,0.3165422081947326,4.0,0.0,1.0
731760,293.18707275390625,297.1499938964844,293.1499938964844,0.1056757867336273,-2393.40966796875,304.154052734375,0.7171739935874939,0.1675414144992828,0.1526994556188583,293.2600402832031,297.1499938964844,293.1499938964844,0.0162311624735593,-823.5068359375,304.1623229980469,0.4757026433944702,0.0523379407823085,0.0525067634880542,293.2170104980469,297.1499938964844,293.1499938964844,0.216680034995079,-3304.1396484375,304.1588439941406,0.8636435866355896,0.2992990016937256,0.2107265442609787,293.2939758300781,297.1499938964844,293.1499938964844,0.3244766592979431,-6155.201171875,304.1616516113281,0.9681040644645692,0.4127590656280517,0.3924702703952789,293.19580078125,297.1499938964844,293.1499938964844,0.0136591922491788,-3586.698974609375,303.8343200683594,0.461756020784378,0.050000000745058,0.2346700429916381,291.1907043457031,291.1499938964844,270.8858642578125,268.2323608398437,283.8029479980469,293.271240234375,291.19140625,1.0,0.2869673073291778,0.8113853931427002,0.8113853931427002,1.0,1.0,-1.251852035522461,0.5294947624206543,0.7223572134971619,0.2543323338031769,0.0,0.0,0.4082246422767639,64.65988159179688,31.0,11.189409255981444,-9331.7314453125,249.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,306.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.048828125,18000.0,0.0,0.0,0.2124757319688797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32469242811203,0.324697196483612,-4.764107416121988e-06,0.0,0.0002156358532374,0.0,0.0,15.26492404937744,0.0,0.0,0.0,0.315591037273407,4.0,0.0,1.0
731820,293.1854248046875,297.1499938964844,293.1499938964844,0.1048581004142761,-2378.3779296875,304.1540832519531,0.736353874206543,0.1669398695230484,0.1518210917711258,293.263671875,297.1499938964844,293.1499938964844,0.0143445702269673,-770.539306640625,304.1451721191406,0.4810250699520111,0.050000000745058,0.0492962636053562,293.2157287597656,297.1499938964844,293.1499938964844,0.2149098515510559,-3282.5927734375,304.1588439941406,0.8887150287628174,0.297858327627182,0.2094635963439941,293.2910461425781,297.1499938964844,293.1499938964844,0.3209847509860992,-6102.07568359375,304.16357421875,0.9919452667236328,0.409706562757492,0.3892329037189483,293.1963195800781,297.1499938964844,293.1499938964844,0.0134461503475904,-3555.431396484375,303.8173828125,0.4804024398326874,0.050000000745058,0.2330615669488906,291.1977233886719,291.1499938964844,270.9666748046875,268.2980651855469,283.8415222167969,293.2705383300781,291.1982727050781,1.0,0.27480548620224,0.8110477924346924,0.8110477924346924,1.0,1.0,-1.2396094799041748,0.524055540561676,0.7155539393424988,0.2508353292942047,0.0,0.0,0.4013750255107879,55.85606002807617,25.0,9.46802043914795,-9196.7705078125,225.89321899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295288085937,306.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.32421875,18000.0,0.0,0.0,0.211263358592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167898654937744,0.316794604063034,-4.737330982607091e-06,0.0,0.0002144054451491,0.0,0.0,14.758172035217283,0.0,0.0,0.0,0.3135234117507934,4.0,0.0,1.0
731880,293.1854248046875,297.1499938964844,293.1499938964844,0.1048581004142761,-2378.3779296875,304.1540832519531,0.736353874206543,0.1669398695230484,0.1518210917711258,293.263671875,297.1499938964844,293.1499938964844,0.0143445702269673,-770.539306640625,304.1451721191406,0.4810250699520111,0.050000000745058,0.0492962636053562,293.2157287597656,297.1499938964844,293.1499938964844,0.2149098515510559,-3282.5927734375,304.1588439941406,0.8887150287628174,0.297858327627182,0.2094635963439941,293.2910461425781,297.1499938964844,293.1499938964844,0.3209847509860992,-6102.07568359375,304.16357421875,0.9919452667236328,0.409706562757492,0.3892329037189483,293.1963195800781,297.1499938964844,293.1499938964844,0.0134461503475904,-3555.431396484375,303.8173828125,0.4804024398326874,0.050000000745058,0.2330615669488906,291.1977233886719,291.1499938964844,270.9666748046875,268.2980651855469,283.8415222167969,293.2705383300781,291.1982727050781,1.0,0.27480548620224,0.8110477924346924,0.8110477924346924,1.0,1.0,-1.2396094799041748,0.524055540561676,0.7155539393424988,0.2508353292942047,0.0,0.0,0.4013750255107879,55.85606002807617,25.0,9.46802043914795,-9196.7705078125,225.89321899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295288085937,306.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.32421875,18000.0,0.0,0.0,0.211263358592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167898654937744,0.316794604063034,-4.737330982607091e-06,0.0,0.0002144054451491,0.0,0.0,14.758172035217283,0.0,0.0,0.0,0.3135234117507934,4.0,0.0,1.0
731940,293.1835632324219,297.1499938964844,293.1499938964844,0.1041072010993957,-2364.452880859375,304.1539611816406,0.7542461156845093,0.1664152294397354,0.1510920524597168,293.268310546875,297.1499938964844,293.1499938964844,0.0139959948137402,-760.6971435546875,304.08984375,0.4938438236713409,0.050000000745058,0.0488779284060001,293.21435546875,297.1499938964844,293.1499938964844,0.2131462097167968,-3260.988525390625,304.15887451171875,0.9124327301979064,0.2964716553688049,0.2083032429218292,293.27899169921875,297.1499938964844,293.1499938964844,0.3031862080097198,-5822.921875,304.1901550292969,0.9990000128746032,0.4085157215595245,0.3710332810878753,293.1963806152344,297.1499938964844,293.1499938964844,0.013270853087306,-3528.881103515625,303.8016052246094,0.4938434362411499,0.050000000745058,0.2318553328514099,291.2098083496094,291.1499938964844,271.04937744140625,268.3651123046875,283.89263916015625,293.2655639648437,291.21392822265625,1.0,0.2632330358028412,0.8107101917266846,0.8107101917266846,1.0,1.0,-1.2135558128356934,0.5119192004203796,0.7016366124153137,0.2452903985977172,0.0,0.0,0.3929617404937744,49.01316833496094,25.0,29.01355743408203,-9014.4619140625,202.6116180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246520996094,306.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.68359375,18000.0,0.0,0.0,0.2094158977270126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081006109714508,0.308105319738388,-4.708913365902845e-06,0.0,0.0002125305181834,0.0,0.0,14.213234901428224,0.0,0.0,0.0,0.3112780451774597,4.0,0.0,1.0
732000,293.1835632324219,297.1499938964844,293.1499938964844,0.1041072010993957,-2364.452880859375,304.1539611816406,0.7542461156845093,0.1664152294397354,0.1510920524597168,293.268310546875,297.1499938964844,293.1499938964844,0.0139959948137402,-760.6971435546875,304.08984375,0.4938438236713409,0.050000000745058,0.0488779284060001,293.21435546875,297.1499938964844,293.1499938964844,0.2131462097167968,-3260.988525390625,304.15887451171875,0.9124327301979064,0.2964716553688049,0.2083032429218292,293.27899169921875,297.1499938964844,293.1499938964844,0.3031862080097198,-5822.921875,304.1901550292969,0.9990000128746032,0.4085157215595245,0.3710332810878753,293.1963806152344,297.1499938964844,293.1499938964844,0.013270853087306,-3528.881103515625,303.8016052246094,0.4938434362411499,0.050000000745058,0.2318553328514099,291.2098083496094,291.1499938964844,271.04937744140625,268.3651123046875,283.89263916015625,293.2655639648437,291.21392822265625,1.0,0.2632330358028412,0.8107101917266846,0.8107101917266846,1.0,1.0,-1.2135558128356934,0.5119192004203796,0.7016366124153137,0.2452903985977172,0.0,0.0,0.3929617404937744,49.01316833496094,25.0,29.01355743408203,-9014.4619140625,202.6116180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246520996094,306.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.68359375,18000.0,0.0,0.0,0.2094158977270126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081006109714508,0.308105319738388,-4.708913365902845e-06,0.0,0.0002125305181834,0.0,0.0,14.213234901428224,0.0,0.0,0.0,0.3112780451774597,4.0,0.0,1.0
732060,293.181884765625,297.1499938964844,293.1499938964844,0.103289894759655,-2349.0029296875,304.15399169921875,0.7685979008674622,0.1659099608659744,0.1504784822463989,293.2652587890625,297.1499938964844,293.1499938964844,0.0137819526717066,-754.2762451171875,304.0552062988281,0.5041804909706116,0.050000000745058,0.0487106814980506,293.2133483886719,297.1499938964844,293.1499938964844,0.2111114263534546,-3235.74267578125,304.15924072265625,0.932342767715454,0.2950454354286194,0.2071989923715591,293.2401733398437,297.1499938964844,293.1499938964844,0.280869722366333,-5473.2314453125,304.21337890625,0.9990000128746032,0.4130805134773254,0.3490039408206939,293.19610595703125,297.1499938964844,293.1499938964844,0.0131168356165289,-3503.79931640625,303.7872314453125,0.5041804909706116,0.050000000745058,0.23106250166893,291.24334716796875,291.1499938964844,271.13360595703125,268.4332275390625,283.9379272460937,293.241455078125,291.2442932128906,1.0,0.2538615763187408,0.8104833960533142,0.8104833960533142,1.0,1.0,-1.1838942766189575,0.4981584548950195,0.685735821723938,0.2390188127756118,0.0,0.0,0.3778526782989502,44.33021545410156,28.0,29.32475471496582,-8740.1943359375,183.44894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57147216796875,306.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.271484375,18000.0,0.0,0.0,0.2065758258104324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925074994564056,0.2925121486186981,-4.665919732360635e-06,0.0,0.0002096481912303,0.0,0.0,13.280390739440918,0.0,0.0,0.0,0.3075076937675476,4.0,0.0,1.0
732120,293.181884765625,297.1499938964844,293.1499938964844,0.103289894759655,-2349.0029296875,304.15399169921875,0.7685979008674622,0.1659099608659744,0.1504784822463989,293.2652587890625,297.1499938964844,293.1499938964844,0.0137819526717066,-754.2762451171875,304.0552062988281,0.5041804909706116,0.050000000745058,0.0487106814980506,293.2133483886719,297.1499938964844,293.1499938964844,0.2111114263534546,-3235.74267578125,304.15924072265625,0.932342767715454,0.2950454354286194,0.2071989923715591,293.2401733398437,297.1499938964844,293.1499938964844,0.280869722366333,-5473.2314453125,304.21337890625,0.9990000128746032,0.4130805134773254,0.3490039408206939,293.19610595703125,297.1499938964844,293.1499938964844,0.0131168356165289,-3503.79931640625,303.7872314453125,0.5041804909706116,0.050000000745058,0.23106250166893,291.24334716796875,291.1499938964844,271.13360595703125,268.4332275390625,283.9379272460937,293.241455078125,291.2442932128906,1.0,0.2538615763187408,0.8104833960533142,0.8104833960533142,1.0,1.0,-1.1838942766189575,0.4981584548950195,0.685735821723938,0.2390188127756118,0.0,0.0,0.3778526782989502,44.33021545410156,28.0,29.32475471496582,-8740.1943359375,183.44894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57147216796875,306.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.271484375,18000.0,0.0,0.0,0.2065758258104324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925074994564056,0.2925121486186981,-4.665919732360635e-06,0.0,0.0002096481912303,0.0,0.0,13.280390739440918,0.0,0.0,0.0,0.3075076937675476,4.0,0.0,1.0
732180,293.1802978515625,297.1499938964844,293.1499938964844,0.102770522236824,-2339.448974609375,304.1535339355469,0.7792393565177917,0.1654228568077087,0.1499356627464294,293.26318359375,297.1499938964844,293.1499938964844,0.0136244865134358,-750.067626953125,304.0198974609375,0.5121279358863831,0.050000000745058,0.0486019179224967,293.212646484375,297.1499938964844,293.1499938964844,0.2095875442028045,-3217.189208984375,304.1587219238281,0.9463600516319276,0.2935836315155029,0.2061072438955307,293.1933898925781,297.1499938964844,293.1499938964844,0.2655980288982391,-5235.3662109375,304.2173156738281,0.9990000128746032,0.4202741384506225,0.3338857889175415,293.1960144042969,297.1499938964844,293.1499938964844,0.0130223892629146,-3490.044921875,303.77166748046875,0.5121279358863831,0.050000000745058,0.2305465787649154,291.249267578125,291.1499938964844,271.218994140625,268.50213623046875,283.97576904296875,293.2218933105469,291.249755859375,1.0,0.2474589347839355,0.8102566599845886,0.8102566599845886,1.0,1.0,-1.1630312204360962,0.4887208342552185,0.6743103265762329,0.2339891791343689,0.0,0.0,0.3642358481884002,41.24848556518555,31.0,12.881423950195312,-8522.03515625,170.88694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7625427246094,306.4354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.123046875,18000.0,0.0,0.0,0.2026025503873825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776400744915008,0.2776446938514709,-4.617878403223585e-06,0.0,0.0002056158264167,0.0,0.0,12.3989896774292,0.0,0.0,0.0,0.3038916885852813,4.0,0.0,1.0
732240,293.1802978515625,297.1499938964844,293.1499938964844,0.102770522236824,-2339.448974609375,304.1535339355469,0.7792393565177917,0.1654228568077087,0.1499356627464294,293.26318359375,297.1499938964844,293.1499938964844,0.0136244865134358,-750.067626953125,304.0198974609375,0.5121279358863831,0.050000000745058,0.0486019179224967,293.212646484375,297.1499938964844,293.1499938964844,0.2095875442028045,-3217.189208984375,304.1587219238281,0.9463600516319276,0.2935836315155029,0.2061072438955307,293.1933898925781,297.1499938964844,293.1499938964844,0.2655980288982391,-5235.3662109375,304.2173156738281,0.9990000128746032,0.4202741384506225,0.3338857889175415,293.1960144042969,297.1499938964844,293.1499938964844,0.0130223892629146,-3490.044921875,303.77166748046875,0.5121279358863831,0.050000000745058,0.2305465787649154,291.249267578125,291.1499938964844,271.218994140625,268.50213623046875,283.97576904296875,293.2218933105469,291.249755859375,1.0,0.2474589347839355,0.8102566599845886,0.8102566599845886,1.0,1.0,-1.1630312204360962,0.4887208342552185,0.6743103265762329,0.2339891791343689,0.0,0.0,0.3642358481884002,41.24848556518555,31.0,12.881423950195312,-8522.03515625,170.88694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7625427246094,306.4354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.123046875,18000.0,0.0,0.0,0.2026025503873825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776400744915008,0.2776446938514709,-4.617878403223585e-06,0.0,0.0002056158264167,0.0,0.0,12.3989896774292,0.0,0.0,0.0,0.3038916885852813,4.0,0.0,1.0
732300,293.1795959472656,297.1499938964844,293.1499938964844,0.102601982653141,-2336.4873046875,304.1531982421875,0.7830626964569092,0.1651759296655655,0.1496814638376236,293.2648620605469,297.1499938964844,293.1499938964844,0.0135467387735843,-748.2803955078125,303.9952392578125,0.5151234865188599,0.050000000745058,0.0485648438334465,293.2123718261719,297.1499938964844,293.1499938964844,0.2089923769235611,-3210.099853515625,304.158203125,0.9510788917541504,0.2928447723388672,0.2055674940347671,293.1709899902344,297.1499938964844,293.1499938964844,0.2602800130844116,-5153.30859375,304.2146911621094,0.9990000128746032,0.4241267144680023,0.3285723924636841,293.1960754394531,297.1499938964844,293.1499938964844,0.0129932481795549,-3486.700927734375,303.763427734375,0.5151234865188599,0.050000000745058,0.2303707003593444,291.2448425292969,291.1499938964844,271.26202392578125,268.53680419921875,283.99609375,293.2204895019531,291.2423400878906,1.0,0.2451731562614441,0.810143232345581,0.810143232345581,1.0,1.0,-1.1554430723190308,0.4853875339031219,0.6700555682182312,0.231888547539711,0.0,0.0,0.3582724332809448,40.18467330932617,31.0,-6.943367958068848,-8407.603515625,166.52743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,306.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.923828125,18000.0,0.0,0.0,0.200259268283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706917226314544,0.2706963121891022,-4.595757673087064e-06,0.0,0.0002032376942224,0.0,0.0,11.996947288513184,0.0,0.0,0.0,0.3022491335868835,4.0,0.0,1.0
732360,293.17901611328125,297.1499938964844,293.1499938964844,0.10247203707695,-2334.29052734375,304.1528625488281,0.785915732383728,0.1649141013622284,0.1494279354810714,293.26904296875,297.1499938964844,293.1499938964844,0.0134613094851374,-746.4534912109375,303.9637451171875,0.5174680352210999,0.050000000745058,0.0485371612012386,293.2121276855469,297.1499938964844,293.1499938964844,0.2084823548793792,-3204.101318359375,304.1576538085937,0.9544457197189332,0.292103111743927,0.2050320953130722,293.1506652832031,297.1499938964844,293.1499938964844,0.2562865614891052,-5092.34130859375,304.2101745605469,0.9990000128746032,0.4278534054756164,0.324547678232193,293.1960754394531,297.1499938964844,293.1499938964844,0.0129738599061965,-3485.206787109375,303.75506591796875,0.5174680352210999,0.050000000745058,0.2302393913269043,291.2345275878906,291.1499938964844,271.3052062988281,268.5715637207031,284.0169982910156,293.22369384765625,291.2329406738281,1.0,0.2434173375368118,0.8101086020469666,0.8101086020469666,1.0,1.0,-1.1494728326797483,0.4828470051288605,0.6666258573532104,0.2300294488668441,0.0,0.0,0.3536933362483978,39.380332946777344,49.0,-13.907876014709473,-8332.7734375,163.1965789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9652099609375,306.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.056640625,18000.0,0.0,0.0,0.1977177411317825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653895914554596,0.2653941512107849,-4.576950232149102e-06,0.0,0.0002006583818001,0.0,0.0,11.689313888549805,0.0,0.0,0.0,0.3009690046310425,4.0,0.0,1.0
732420,293.17840576171875,297.1499938964844,293.1499938964844,0.102323517203331,-2332.089111328125,304.1521301269531,0.777813732624054,0.1643022000789642,0.1489605456590652,293.2911071777344,297.1499938964844,293.1499938964844,0.0132477544248104,-742.443359375,303.8614501953125,0.5123396515846252,0.050000000745058,0.0485993400216102,293.2119445800781,297.1499938964844,293.1499938964844,0.2077000141143798,-3195.162109375,304.1563720703125,0.9431486129760742,0.2905679643154144,0.2040220648050308,293.1291198730469,297.1499938964844,293.1499938964844,0.2643132507801056,-5230.49609375,304.176025390625,0.9990000128746032,0.4322822391986847,0.333504170179367,293.1962890625,297.1499938964844,293.1499938964844,0.012996326200664,-3492.752197265625,303.7375183105469,0.5123396515846252,0.050000000745058,0.2305343300104141,291.2074584960937,291.1499938964844,271.3918762207031,268.6412353515625,284.03887939453125,293.2373962402344,291.2018737792969,1.0,0.2474653869867324,0.8100392818450928,0.8100392818450928,1.0,1.0,-1.1588656902313232,0.4880824685096741,0.6707832217216492,0.2293725907802581,0.0,0.0,0.347337007522583,41.0219841003418,67.0,-46.20027923583984,-8271.8388671875,169.19505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1336364746094,306.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.01953125,18000.0,0.0,0.0,0.1924149245023727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573571801185608,0.2573617100715637,-4.548706783680245e-06,0.0,0.000195276690647,0.0,0.0,11.230380058288574,0.0,0.0,0.0,0.2990602254867553,4.0,0.0,1.0
732480,293.17840576171875,297.1499938964844,293.1499938964844,0.102323517203331,-2332.089111328125,304.1521301269531,0.777813732624054,0.1643022000789642,0.1489605456590652,293.2911071777344,297.1499938964844,293.1499938964844,0.0132477544248104,-742.443359375,303.8614501953125,0.5123396515846252,0.050000000745058,0.0485993400216102,293.2119445800781,297.1499938964844,293.1499938964844,0.2077000141143798,-3195.162109375,304.1563720703125,0.9431486129760742,0.2905679643154144,0.2040220648050308,293.1291198730469,297.1499938964844,293.1499938964844,0.2643132507801056,-5230.49609375,304.176025390625,0.9990000128746032,0.4322822391986847,0.333504170179367,293.1962890625,297.1499938964844,293.1499938964844,0.012996326200664,-3492.752197265625,303.7375183105469,0.5123396515846252,0.050000000745058,0.2305343300104141,291.2074584960937,291.1499938964844,271.3918762207031,268.6412353515625,284.03887939453125,293.2373962402344,291.2018737792969,1.0,0.2474653869867324,0.8100392818450928,0.8100392818450928,1.0,1.0,-1.1588656902313232,0.4880824685096741,0.6707832217216492,0.2293725907802581,0.0,0.0,0.347337007522583,41.0219841003418,67.0,-46.20027923583984,-8271.8388671875,169.19505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1336364746094,306.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.01953125,18000.0,0.0,0.0,0.1924149245023727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573571801185608,0.2573617100715637,-4.548706783680245e-06,0.0,0.000195276690647,0.0,0.0,11.230380058288574,0.0,0.0,0.0,0.2990602254867553,4.0,0.0,1.0
732540,293.1780700683594,297.1499938964844,293.1499938964844,0.1024919897317886,-2336.198486328125,304.1511535644531,0.758705735206604,0.1636531800031662,0.1485540866851806,293.3224182128906,297.1499938964844,293.1499938964844,0.0130761982873082,-740.6189575195312,303.7235412597656,0.4996842443943023,0.050000000745058,0.0487799048423767,293.2120361328125,297.1499938964844,293.1499938964844,0.2075278311967849,-3194.17236328125,304.154541015625,0.9157277345657348,0.288978099822998,0.2030578404664993,293.1490783691406,297.1499938964844,293.1499938964844,0.2884275615215301,-5623.1845703125,304.1269836425781,0.9990000128746032,0.428859680891037,0.3582629859447479,293.1975402832031,297.1499938964844,293.1499938964844,0.0131008066236972,-3516.0498046875,303.7159118652344,0.4996842443943023,0.050000000745058,0.2313908785581588,291.1485900878906,291.1499938964844,271.4786376953125,268.7108459472656,284.0427551269531,293.2592163085937,291.1425170898437,1.0,0.2578726410865783,0.809969961643219,0.809969961643219,1.0,1.0,-1.188175916671753,0.5029377341270447,0.6852381825447083,0.2316256314516067,0.0,0.0,0.3513978123664856,45.92268371582031,85.0,-73.36624908447266,-8385.50390625,188.0221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.208740234375,306.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.763671875,18000.0,0.0,0.0,0.1875375062227249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585248947143554,0.2585294246673584,-4.540613190329168e-06,0.0,0.0001903267257148,0.0,0.0,11.268027305603027,0.0,0.0,0.0,0.2991361021995544,4.0,0.0,1.0
732600,293.1780700683594,297.1499938964844,293.1499938964844,0.1024919897317886,-2336.198486328125,304.1511535644531,0.758705735206604,0.1636531800031662,0.1485540866851806,293.3224182128906,297.1499938964844,293.1499938964844,0.0130761982873082,-740.6189575195312,303.7235412597656,0.4996842443943023,0.050000000745058,0.0487799048423767,293.2120361328125,297.1499938964844,293.1499938964844,0.2075278311967849,-3194.17236328125,304.154541015625,0.9157277345657348,0.288978099822998,0.2030578404664993,293.1490783691406,297.1499938964844,293.1499938964844,0.2884275615215301,-5623.1845703125,304.1269836425781,0.9990000128746032,0.428859680891037,0.3582629859447479,293.1975402832031,297.1499938964844,293.1499938964844,0.0131008066236972,-3516.0498046875,303.7159118652344,0.4996842443943023,0.050000000745058,0.2313908785581588,291.1485900878906,291.1499938964844,271.4786376953125,268.7108459472656,284.0427551269531,293.2592163085937,291.1425170898437,1.0,0.2578726410865783,0.809969961643219,0.809969961643219,1.0,1.0,-1.188175916671753,0.5029377341270447,0.6852381825447083,0.2316256314516067,0.0,0.0,0.3513978123664856,45.92268371582031,85.0,-73.36624908447266,-8385.50390625,188.0221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.208740234375,306.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.763671875,18000.0,0.0,0.0,0.1875375062227249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585248947143554,0.2585294246673584,-4.540613190329168e-06,0.0,0.0001903267257148,0.0,0.0,11.268027305603027,0.0,0.0,0.0,0.2991361021995544,4.0,0.0,1.0
732660,293.1780090332031,297.1499938964844,293.1499938964844,0.1027337163686752,-2341.63916015625,304.1503601074219,0.7353314757347107,0.162956029176712,0.1482249647378921,293.3471069335937,297.1499938964844,293.1499938964844,0.0129722114652395,-740.8028564453125,303.59210205078125,0.483738511800766,0.050000000745058,0.0490671508014202,293.2124328613281,297.1499938964844,293.1499938964844,0.2074262797832489,-3193.96337890625,304.1531982421875,0.8838202357292175,0.2873295843601227,0.2021328210830688,293.212646484375,297.1499938964844,293.1499938964844,0.3246025145053863,-6194.89306640625,304.0743713378906,0.9990000128746032,0.4160867035388946,0.3944617509841919,293.2002868652344,297.1499938964844,293.1499938964844,0.0132447015494108,-3546.014892578125,303.689453125,0.483738511800766,0.050000000745058,0.2327534407377243,291.0884094238281,291.1499938964844,271.5651550292969,268.7801208496094,284.0352478027344,293.2801818847656,291.0829162597656,1.0,0.2732358574867248,0.8094481825828552,0.8094481825828552,1.0,1.0,-1.232091188430786,0.5247291922569275,0.7073619961738586,0.236315906047821,0.0,0.0,0.3636468350887298,53.73674392700195,88.0,-79.32138061523438,-8637.49609375,218.78814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1352844238281,306.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17942.255859375,18000.0,0.0,0.0,0.1841309368610382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683651447296142,0.2683697044849396,-4.5580341065942775e-06,0.0,0.0001868694816948,0.0,0.0,11.789841651916504,0.0,0.0,0.0,0.3012093007564544,4.0,0.0,1.0
732720,293.1780090332031,297.1499938964844,293.1499938964844,0.1027337163686752,-2341.63916015625,304.1503601074219,0.7353314757347107,0.162956029176712,0.1482249647378921,293.3471069335937,297.1499938964844,293.1499938964844,0.0129722114652395,-740.8028564453125,303.59210205078125,0.483738511800766,0.050000000745058,0.0490671508014202,293.2124328613281,297.1499938964844,293.1499938964844,0.2074262797832489,-3193.96337890625,304.1531982421875,0.8838202357292175,0.2873295843601227,0.2021328210830688,293.212646484375,297.1499938964844,293.1499938964844,0.3246025145053863,-6194.89306640625,304.0743713378906,0.9990000128746032,0.4160867035388946,0.3944617509841919,293.2002868652344,297.1499938964844,293.1499938964844,0.0132447015494108,-3546.014892578125,303.689453125,0.483738511800766,0.050000000745058,0.2327534407377243,291.0884094238281,291.1499938964844,271.5651550292969,268.7801208496094,284.0352478027344,293.2801818847656,291.0829162597656,1.0,0.2732358574867248,0.8094481825828552,0.8094481825828552,1.0,1.0,-1.232091188430786,0.5247291922569275,0.7073619961738586,0.236315906047821,0.0,0.0,0.3636468350887298,53.73674392700195,88.0,-79.32138061523438,-8637.49609375,218.78814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1352844238281,306.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17942.255859375,18000.0,0.0,0.0,0.1841309368610382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683651447296142,0.2683697044849396,-4.5580341065942775e-06,0.0,0.0001868694816948,0.0,0.0,11.789841651916504,0.0,0.0,0.0,0.3012093007564544,4.0,0.0,1.0
732780,293.1786193847656,297.1499938964844,293.1499938964844,0.102307878434658,-2333.429443359375,304.1510314941406,0.7085440158843994,0.1621263474225998,0.1479160636663437,293.3669128417969,297.1499938964844,293.1499938964844,0.0128479832783341,-738.744384765625,303.4686279296875,0.4606614112854004,0.050000000745058,0.0494899414479732,293.2126770019531,297.1499938964844,293.1499938964844,0.2060531973838806,-3176.6181640625,304.1545715332031,0.8495914936065674,0.2856965661048889,0.2013110071420669,293.269775390625,297.1499938964844,293.1499938964844,0.3164972066879272,-6055.07958984375,304.1137084960937,0.9602341055870056,0.4027924239635467,0.384861022233963,293.2035522460937,297.1499938964844,293.1499938964844,0.0133512048050761,-3563.773193359375,303.663330078125,0.4606614112854004,0.050000000745058,0.234758973121643,291.1017150878906,291.1499938964844,271.65106201171875,268.8488464355469,284.08697509765625,293.3087463378906,291.10906982421875,1.0,0.2847432792186737,0.8089264035224915,0.8089264035224915,1.0,1.0,-1.2222695350646973,0.5204549431800842,0.701814591884613,0.233236938714981,0.0,0.0,0.3711020052433014,64.26748657226562,76.0,28.1834774017334,-8718.8349609375,237.2451934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241943359375,306.4778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.947265625,18000.0,0.0,0.0,0.182696595788002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801459431648254,0.2801505327224731,-4.595141945173964e-06,0.0,0.0001854138099588,0.0,0.0,12.467385292053224,0.0,0.0,0.0,0.3039136528968811,4.0,0.0,1.0
732840,293.1786193847656,297.1499938964844,293.1499938964844,0.102307878434658,-2333.429443359375,304.1510314941406,0.7085440158843994,0.1621263474225998,0.1479160636663437,293.3669128417969,297.1499938964844,293.1499938964844,0.0128479832783341,-738.744384765625,303.4686279296875,0.4606614112854004,0.050000000745058,0.0494899414479732,293.2126770019531,297.1499938964844,293.1499938964844,0.2060531973838806,-3176.6181640625,304.1545715332031,0.8495914936065674,0.2856965661048889,0.2013110071420669,293.269775390625,297.1499938964844,293.1499938964844,0.3164972066879272,-6055.07958984375,304.1137084960937,0.9602341055870056,0.4027924239635467,0.384861022233963,293.2035522460937,297.1499938964844,293.1499938964844,0.0133512048050761,-3563.773193359375,303.663330078125,0.4606614112854004,0.050000000745058,0.234758973121643,291.1017150878906,291.1499938964844,271.65106201171875,268.8488464355469,284.08697509765625,293.3087463378906,291.10906982421875,1.0,0.2847432792186737,0.8089264035224915,0.8089264035224915,1.0,1.0,-1.2222695350646973,0.5204549431800842,0.701814591884613,0.233236938714981,0.0,0.0,0.3711020052433014,64.26748657226562,76.0,28.1834774017334,-8718.8349609375,237.2451934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241943359375,306.4778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.947265625,18000.0,0.0,0.0,0.182696595788002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801459431648254,0.2801505327224731,-4.595141945173964e-06,0.0,0.0001854138099588,0.0,0.0,12.467385292053224,0.0,0.0,0.0,0.3039136528968811,4.0,0.0,1.0
732900,293.1791381835937,297.1499938964844,293.1499938964844,0.1018363013863563,-2324.296142578125,304.1517028808594,0.7011550664901733,0.1616633385419845,0.1476173400878906,293.3757019042969,297.1499938964844,293.1499938964844,0.0127271078526973,-735.369873046875,303.40869140625,0.4539903700351715,0.050000000745058,0.0496077351272106,293.2130126953125,297.1499938964844,293.1499938964844,0.2049669474363327,-3162.762451171875,304.1557006835937,0.8414396643638611,0.2848379015922546,0.2008070647716522,293.28125,297.1499938964844,293.1499938964844,0.3121156096458435,-5983.59912109375,304.1281433105469,0.9469166994094848,0.3990145325660705,0.3806982040405273,293.2055358886719,297.1499938964844,293.1499938964844,0.0133373811841011,-3561.064453125,303.6498107910156,0.4539903700351715,0.050000000745058,0.2353177368640899,291.1290588378906,291.1499938964844,271.69366455078125,268.88287353515625,284.1114807128906,293.3182067871094,291.1320495605469,1.0,0.2872322201728821,0.8086655139923096,0.8086655139923096,1.0,1.0,-1.217004656791687,0.5181605219841003,0.6988441348075867,0.2316138446331024,0.0,0.0,0.3696367740631103,67.15699005126953,76.0,37.7879524230957,-8653.642578125,241.3421173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80865478515625,306.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.640625,18000.0,0.0,0.0,0.1824208348989486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794624865055084,0.2794670760631561,-4.602036369760754e-06,0.0,0.000185133962077,0.0,0.0,12.45055103302002,0.0,0.0,0.0,0.3039264678955078,4.0,0.0,1.0
732960,293.1794738769531,297.1499938964844,293.1499938964844,0.1014643833041191,-2317.27978515625,304.1520690917969,0.6974732279777527,0.1612230688333511,0.1472635120153427,293.3838806152344,297.1499938964844,293.1499938964844,0.0126012871041893,-732.0408325195312,303.3481140136719,0.451078712940216,0.050000000745058,0.0496627837419509,293.2132873535156,297.1499938964844,293.1499938964844,0.2041138559579849,-3152.08740234375,304.1562194824219,0.8374199271202087,0.2839858531951904,0.2002518773078918,293.28729248046875,297.1499938964844,293.1499938964844,0.3092112839221954,-5935.95654296875,304.1373291015625,0.9396015405654908,0.3961638212203979,0.3776499927043915,293.20751953125,297.1499938964844,293.1499938964844,0.0133152296766638,-3558.428466796875,303.6352844238281,0.451078712940216,0.050000000745058,0.2355788648128509,291.13848876953125,291.1499938964844,271.7359924316406,268.91668701171875,284.13427734375,293.32574462890625,291.1396484375,1.0,0.2881450355052948,0.8083599805831909,0.8083599805831909,1.0,1.0,-1.2126333713531494,0.5162740349769592,0.696359395980835,0.2301838397979736,0.0,0.0,0.3694116771221161,68.47180938720703,64.0,29.81800651550293,-8594.2958984375,242.45724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7042236328125,306.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0390625,18000.0,0.0,0.0,0.1822547316551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787413001060486,0.2787458896636963,-4.6021968955756165e-06,0.0,0.000184965392691,0.0,0.0,12.414750099182127,0.0,0.0,0.0,0.3038321137428283,4.0,0.0,1.0
