time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.1796569824219,297.1499938964844,293.1499938964844,0.1007047817111015,-2302.999267578125,304.15264892578125,0.6975076794624329,0.160440981388092,0.1465093493461609,293.3985290527344,297.1499938964844,293.1499938964844,0.0123044988140463,-723.5889892578125,303.227294921875,0.4523060321807861,0.050000000745058,0.0496393777430057,293.2135314941406,297.1499938964844,293.1499938964844,0.202369749546051,-3130.307373046875,304.15704345703125,0.8372536301612854,0.2823345959186554,0.1990724802017212,293.2914733886719,297.1499938964844,293.1499938964844,0.3047802150249481,-5864.15283203125,304.1487731933594,0.9371958374977112,0.3918241560459137,0.373165100812912,293.2110900878906,297.1499938964844,293.1499938964844,0.013214667327702,-3544.438720703125,303.6061706542969,0.4523060321807861,0.050000000745058,0.2354678213596344,291.15264892578125,291.1499938964844,271.8196105957031,268.9833984375,284.1777038574219,293.3375549316406,291.154052734375,1.0,0.2861624360084533,0.8077490329742432,0.8077490329742432,1.0,1.0,-1.204767107963562,0.5128636956214905,0.6919034719467163,0.2276434302330017,0.0,0.0,0.368150383234024,67.73871612548828,52.0,23.65363502502441,-8496.490234375,238.08143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249938964844,306.21490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.1822015941143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778949737548828,0.2778995633125305,-4.600820375344483e-06,0.0,0.0001849114632932,0.0,0.0,12.368833541870115,0.0,0.0,0.0,0.3036460876464844,4.0,0.0,1.0
733080,293.1796569824219,297.1499938964844,293.1499938964844,0.1007047817111015,-2302.999267578125,304.15264892578125,0.6975076794624329,0.160440981388092,0.1465093493461609,293.3985290527344,297.1499938964844,293.1499938964844,0.0123044988140463,-723.5889892578125,303.227294921875,0.4523060321807861,0.050000000745058,0.0496393777430057,293.2135314941406,297.1499938964844,293.1499938964844,0.202369749546051,-3130.307373046875,304.15704345703125,0.8372536301612854,0.2823345959186554,0.1990724802017212,293.2914733886719,297.1499938964844,293.1499938964844,0.3047802150249481,-5864.15283203125,304.1487731933594,0.9371958374977112,0.3918241560459137,0.373165100812912,293.2110900878906,297.1499938964844,293.1499938964844,0.013214667327702,-3544.438720703125,303.6061706542969,0.4523060321807861,0.050000000745058,0.2354678213596344,291.15264892578125,291.1499938964844,271.8196105957031,268.9833984375,284.1777038574219,293.3375549316406,291.154052734375,1.0,0.2861624360084533,0.8077490329742432,0.8077490329742432,1.0,1.0,-1.204767107963562,0.5128636956214905,0.6919034719467163,0.2276434302330017,0.0,0.0,0.368150383234024,67.73871612548828,52.0,23.65363502502441,-8496.490234375,238.08143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249938964844,306.21490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.1822015941143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778949737548828,0.2778995633125305,-4.600820375344483e-06,0.0,0.0001849114632932,0.0,0.0,12.368833541870115,0.0,0.0,0.0,0.3036460876464844,4.0,0.0,1.0
733140,293.17919921875,297.1499938964844,293.1499938964844,0.0999742448329925,-2289.33642578125,304.1529846191406,0.7050706148147583,0.159777894616127,0.1457439959049224,293.4112548828125,297.1499938964844,293.1499938964844,0.0119738681241869,-713.5868530273438,303.1067810058594,0.4608598947525024,0.050000000745058,0.0494868159294128,293.2133483886719,297.1499938964844,293.1499938964844,0.2006493210792541,-3108.904052734375,304.1575622558594,0.8451052904129028,0.2807579636573791,0.1978495568037033,293.2912902832031,297.1499938964844,293.1499938964844,0.3011023700237274,-5805.65234375,304.1552124023437,0.9464837312698364,0.3882697820663452,0.3695336282253265,293.21392822265625,297.1499938964844,293.1499938964844,0.0130654536187648,-3522.81298828125,303.5777893066406,0.4608598947525024,0.050000000745058,0.2347441613674163,291.16265869140625,291.1499938964844,271.90155029296875,269.0487060546875,284.2204284667969,293.3471374511719,291.1633605957031,1.0,0.2803302109241485,0.8071380257606506,0.8071380257606506,1.0,1.0,-1.1969696283340454,0.5094105005264282,0.6875591278076172,0.2253527790307998,0.0,0.0,0.3657236099243164,63.74373245239258,40.0,15.186979293823242,-8389.892578125,227.1319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388671875,306.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.080078125,18000.0,0.0,0.0,0.1823521554470062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755661904811859,0.2755707800388336,-4.595344762492459e-06,0.0,0.0001850642584031,0.0,0.0,12.238602638244627,0.0,0.0,0.0,0.3031245172023773,4.0,0.0,1.0
733200,293.17919921875,297.1499938964844,293.1499938964844,0.0999742448329925,-2289.33642578125,304.1529846191406,0.7050706148147583,0.159777894616127,0.1457439959049224,293.4112548828125,297.1499938964844,293.1499938964844,0.0119738681241869,-713.5868530273438,303.1067810058594,0.4608598947525024,0.050000000745058,0.0494868159294128,293.2133483886719,297.1499938964844,293.1499938964844,0.2006493210792541,-3108.904052734375,304.1575622558594,0.8451052904129028,0.2807579636573791,0.1978495568037033,293.2912902832031,297.1499938964844,293.1499938964844,0.3011023700237274,-5805.65234375,304.1552124023437,0.9464837312698364,0.3882697820663452,0.3695336282253265,293.21392822265625,297.1499938964844,293.1499938964844,0.0130654536187648,-3522.81298828125,303.5777893066406,0.4608598947525024,0.050000000745058,0.2347441613674163,291.16265869140625,291.1499938964844,271.90155029296875,269.0487060546875,284.2204284667969,293.3471374511719,291.1633605957031,1.0,0.2803302109241485,0.8071380257606506,0.8071380257606506,1.0,1.0,-1.1969696283340454,0.5094105005264282,0.6875591278076172,0.2253527790307998,0.0,0.0,0.3657236099243164,63.74373245239258,40.0,15.186979293823242,-8389.892578125,227.1319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388671875,306.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.080078125,18000.0,0.0,0.0,0.1823521554470062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755661904811859,0.2755707800388336,-4.595344762492459e-06,0.0,0.0001850642584031,0.0,0.0,12.238602638244627,0.0,0.0,0.0,0.3031245172023773,4.0,0.0,1.0
733260,293.1783752441406,297.1499938964844,293.1499938964844,0.0992728322744369,-2276.252685546875,304.15313720703125,0.7185403108596802,0.1592060029506683,0.1449854522943496,293.42236328125,297.1499938964844,293.1499938964844,0.0116262044757604,-702.54638671875,302.9862060546875,0.4744190573692322,0.050000000745058,0.0492485016584396,293.212890625,297.1499938964844,293.1499938964844,0.198956161737442,-3087.8720703125,304.1578674316406,0.8603513836860657,0.2792451083660126,0.1966100484132766,293.28955078125,297.1499938964844,293.1499938964844,0.2976810038089752,-5751.94873046875,304.1591491699219,0.96438866853714,0.385042667388916,0.3661986887454986,293.2159729003906,297.1499938964844,293.1499938964844,0.0128866787999868,-3496.225341796875,303.5504455566406,0.4744190573692322,0.050000000745058,0.2336136847734451,291.16961669921875,291.1499938964844,271.9814453125,269.11236572265625,284.2626953125,293.3555908203125,291.1702575683594,1.0,0.2716885209083557,0.8068182468414307,0.8068182468414307,1.0,1.0,-1.1889251470565796,0.5057975053787231,0.6831277012825012,0.2232701927423477,0.0,0.0,0.3626382946968078,57.58070373535156,28.0,11.01622200012207,-8287.1376953125,211.84295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982482910156,306.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.06640625,18000.0,0.0,0.0,0.1824963837862014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726116776466369,0.2726162672042846,-4.587439434544649e-06,0.0,0.0001852106215665,0.0,0.0,12.071812629699709,0.0,0.0,0.0,0.3024436831474304,4.0,0.0,1.0
733320,293.1783752441406,297.1499938964844,293.1499938964844,0.0992728322744369,-2276.252685546875,304.15313720703125,0.7185403108596802,0.1592060029506683,0.1449854522943496,293.42236328125,297.1499938964844,293.1499938964844,0.0116262044757604,-702.54638671875,302.9862060546875,0.4744190573692322,0.050000000745058,0.0492485016584396,293.212890625,297.1499938964844,293.1499938964844,0.198956161737442,-3087.8720703125,304.1578674316406,0.8603513836860657,0.2792451083660126,0.1966100484132766,293.28955078125,297.1499938964844,293.1499938964844,0.2976810038089752,-5751.94873046875,304.1591491699219,0.96438866853714,0.385042667388916,0.3661986887454986,293.2159729003906,297.1499938964844,293.1499938964844,0.0128866787999868,-3496.225341796875,303.5504455566406,0.4744190573692322,0.050000000745058,0.2336136847734451,291.16961669921875,291.1499938964844,271.9814453125,269.11236572265625,284.2626953125,293.3555908203125,291.1702575683594,1.0,0.2716885209083557,0.8068182468414307,0.8068182468414307,1.0,1.0,-1.1889251470565796,0.5057975053787231,0.6831277012825012,0.2232701927423477,0.0,0.0,0.3626382946968078,57.58070373535156,28.0,11.01622200012207,-8287.1376953125,211.84295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982482910156,306.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.06640625,18000.0,0.0,0.0,0.1824963837862014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726116776466369,0.2726162672042846,-4.587439434544649e-06,0.0,0.0001852106215665,0.0,0.0,12.071812629699709,0.0,0.0,0.0,0.3024436831474304,4.0,0.0,1.0
733380,293.17730712890625,297.1499938964844,293.1499938964844,0.0985883995890617,-2263.48828125,304.1532287597656,0.7372568845748901,0.1587014496326446,0.1442393809556961,293.4322204589844,297.1499938964844,293.1499938964844,0.0112732397392392,-690.8211059570312,302.8653259277344,0.4896531999111175,0.050000000745058,0.0489543639123439,293.2122497558594,297.1499938964844,293.1499938964844,0.1972713321447372,-3066.935791015625,304.1580505371094,0.8843186497688293,0.2777817249298095,0.1953661888837814,293.2871398925781,297.1499938964844,293.1499938964844,0.2943529784679413,-5700.11474609375,304.16162109375,0.9880961775779724,0.381994754076004,0.3630010485649109,293.2173767089844,297.1499938964844,293.1499938964844,0.0126903019845485,-3466.289306640625,303.524169921875,0.4896531999111175,0.050000000745058,0.2322184145450592,291.17584228515625,291.1499938964844,272.0589294433594,269.174072265625,284.30474853515625,293.3632507324219,291.1764221191406,1.0,0.2609088718891144,0.8064984679222107,0.8064984679222107,1.0,1.0,-1.1806704998016355,0.5020255446434021,0.6786448955535889,0.2213432639837265,0.0,0.0,0.3587666749954223,50.00722122192383,25.0,9.05354118347168,-8184.9208984375,193.84732055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25152587890625,305.9769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.181640625,18000.0,0.0,0.0,0.1824766546487808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688739597797394,0.2688785493373871,-4.577368599711917e-06,0.0,0.000185190612683,0.0,0.0,11.861987113952637,0.0,0.0,0.0,0.3015874922275543,4.0,0.0,1.0
733440,293.17730712890625,297.1499938964844,293.1499938964844,0.0985883995890617,-2263.48828125,304.1532287597656,0.7372568845748901,0.1587014496326446,0.1442393809556961,293.4322204589844,297.1499938964844,293.1499938964844,0.0112732397392392,-690.8211059570312,302.8653259277344,0.4896531999111175,0.050000000745058,0.0489543639123439,293.2122497558594,297.1499938964844,293.1499938964844,0.1972713321447372,-3066.935791015625,304.1580505371094,0.8843186497688293,0.2777817249298095,0.1953661888837814,293.2871398925781,297.1499938964844,293.1499938964844,0.2943529784679413,-5700.11474609375,304.16162109375,0.9880961775779724,0.381994754076004,0.3630010485649109,293.2173767089844,297.1499938964844,293.1499938964844,0.0126903019845485,-3466.289306640625,303.524169921875,0.4896531999111175,0.050000000745058,0.2322184145450592,291.17584228515625,291.1499938964844,272.0589294433594,269.174072265625,284.30474853515625,293.3632507324219,291.1764221191406,1.0,0.2609088718891144,0.8064984679222107,0.8064984679222107,1.0,1.0,-1.1806704998016355,0.5020255446434021,0.6786448955535889,0.2213432639837265,0.0,0.0,0.3587666749954223,50.00722122192383,25.0,9.05354118347168,-8184.9208984375,193.84732055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25152587890625,305.9769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.181640625,18000.0,0.0,0.0,0.1824766546487808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688739597797394,0.2688785493373871,-4.577368599711917e-06,0.0,0.000185190612683,0.0,0.0,11.861987113952637,0.0,0.0,0.0,0.3015874922275543,4.0,0.0,1.0
733500,293.1767578125,297.1499938964844,293.1499938964844,0.0982779264450073,-2257.702880859375,304.1531982421875,0.7469461560249329,0.158464178442955,0.1439014077186584,293.436767578125,297.1499938964844,293.1499938964844,0.0111086005344986,-685.249267578125,302.8045959472656,0.4969004392623901,0.050000000745058,0.0488256998360157,293.2119140625,297.1499938964844,293.1499938964844,0.1964634358882904,-3056.902099609375,304.1580505371094,0.8968107104301453,0.2770613729953766,0.1947680860757827,293.28582763671875,297.1499938964844,293.1499938964844,0.292709469795227,-5674.83984375,304.1624755859375,0.9981871843338012,0.3805181682109833,0.3614606857299804,293.2178955078125,297.1499938964844,293.1499938964844,0.0126023152843117,-3452.820068359375,303.5113220214844,0.4969004392623901,0.050000000745058,0.2316080927848816,291.1786804199219,291.1499938964844,272.0966796875,269.2041320800781,284.3253479003906,293.3668518066406,291.1791687011719,1.0,0.2562193870544433,0.8063385486602783,0.8063385486602783,1.0,1.0,-1.1767714023590088,0.5002308487892151,0.6765404939651489,0.2204727530479431,0.0,0.0,0.3565719127655029,46.69132232666016,25.0,8.12283992767334,-8134.90771484375,185.9603576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,305.95611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.984375,18000.0,0.0,0.0,0.1823662519454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667460441589355,0.2667506337165832,-4.57158330391394e-06,0.0,0.0001850785629358,0.0,0.0,11.743077278137209,0.0,0.0,0.0,0.3011020123958587,4.0,0.0,1.0
733560,293.1761779785156,297.1499938964844,293.1499938964844,0.0979859381914138,-2252.220703125,304.1531677246094,0.7542443871498108,0.1582414507865905,0.1436112076044082,293.4410400390625,297.1499938964844,293.1499938964844,0.0109596103429794,-680.1459350585938,302.7439880371094,0.5023733377456665,0.050000000745058,0.0487381108105182,293.2115173339844,297.1499938964844,293.1499938964844,0.1956569850444793,-3046.8408203125,304.1580505371094,0.9059923887252808,0.2763528823852539,0.1942061781883239,293.28143310546875,297.1499938964844,293.1499938964844,0.2843341529369354,-5540.77880859375,304.17559814453125,0.9990000128746032,0.3796527683734894,0.3526652157306671,293.21826171875,297.1499938964844,293.1499938964844,0.0125307561829686,-3441.720947265625,303.4988708496094,0.5023733377456665,0.050000000745058,0.2311926186084747,291.18328857421875,291.1499938964844,272.1336975097656,269.2336120605469,284.3534240722656,293.3707580566406,291.1854858398437,1.0,0.2516348361968994,0.8061934113502502,0.8061934113502502,1.0,1.0,-1.164655327796936,0.494478166103363,0.670177161693573,0.2184294164180755,0.0,0.0,0.3539247214794159,44.31114959716797,25.0,17.51413917541504,-8061.080078125,177.44358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,305.9582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.306640625,18000.0,0.0,0.0,0.182161271572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644180059432983,0.2644225656986236,-4.565391009236919e-06,0.0,0.0001848705433076,0.0,0.0,11.61387062072754,0.0,0.0,0.0,0.3005713224411011,4.0,0.0,1.0
733620,293.17498779296875,297.1499938964844,293.1499938964844,0.0972759053111076,-2238.556640625,304.1532897949219,0.7663804292678833,0.1578185558319091,0.1431003659963607,293.4493103027344,297.1499938964844,293.1499938964844,0.0106644080951809,-669.3763427734375,302.62432861328125,0.5116406679153442,0.050000000745058,0.0486084856092929,293.2110290527344,297.1499938964844,293.1499938964844,0.1937017738819122,-3022.05615234375,304.1586303710937,0.9219465851783752,0.274894654750824,0.193106010556221,293.255126953125,297.1499938964844,293.1499938964844,0.2663574516773224,-5254.58203125,304.19659423828125,0.9990000128746032,0.3816206455230713,0.3347713649272918,293.2186889648437,297.1499938964844,293.1499938964844,0.012385225854814,-3417.048095703125,303.47576904296875,0.5116406679153442,0.050000000745058,0.2305777221918106,291.2159423828125,291.1499938964844,272.205322265625,269.2906494140625,284.4136047363281,293.3828125,291.2183837890625,1.0,0.2440129071474075,0.8059030771255493,0.8059030771255493,1.0,1.0,-1.1403266191482544,0.4829370975494385,0.6573895812034607,0.2143668383359909,0.0,0.0,0.3429611027240753,40.70688247680664,25.0,34.29266357421875,-7858.849609375,163.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29180908203125,305.9452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.1812413930892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554199695587158,0.2554245293140411,-4.546083800960332e-06,0.0,0.000183936979738,0.0,0.0,11.130558013916016,0.0,0.0,0.0,0.2986232340335846,4.0,0.0,1.0
733680,293.17498779296875,297.1499938964844,293.1499938964844,0.0972759053111076,-2238.556640625,304.1532897949219,0.7663804292678833,0.1578185558319091,0.1431003659963607,293.4493103027344,297.1499938964844,293.1499938964844,0.0106644080951809,-669.3763427734375,302.62432861328125,0.5116406679153442,0.050000000745058,0.0486084856092929,293.2110290527344,297.1499938964844,293.1499938964844,0.1937017738819122,-3022.05615234375,304.1586303710937,0.9219465851783752,0.274894654750824,0.193106010556221,293.255126953125,297.1499938964844,293.1499938964844,0.2663574516773224,-5254.58203125,304.19659423828125,0.9990000128746032,0.3816206455230713,0.3347713649272918,293.2186889648437,297.1499938964844,293.1499938964844,0.012385225854814,-3417.048095703125,303.47576904296875,0.5116406679153442,0.050000000745058,0.2305777221918106,291.2159423828125,291.1499938964844,272.205322265625,269.2906494140625,284.4136047363281,293.3828125,291.2183837890625,1.0,0.2440129071474075,0.8059030771255493,0.8059030771255493,1.0,1.0,-1.1403266191482544,0.4829370975494385,0.6573895812034607,0.2143668383359909,0.0,0.0,0.3429611027240753,40.70688247680664,25.0,34.29266357421875,-7858.849609375,163.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29180908203125,305.9452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.1812413930892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554199695587158,0.2554245293140411,-4.546083800960332e-06,0.0,0.000183936979738,0.0,0.0,11.130558013916016,0.0,0.0,0.0,0.2986232340335846,4.0,0.0,1.0
733740,293.1736755371094,297.1499938964844,293.1499938964844,0.0967955291271209,-2229.491943359375,304.1529846191406,0.7772222757339478,0.1574509888887405,0.142663225531578,293.4573059082031,297.1499938964844,293.1499938964844,0.010400821454823,-659.9424438476562,302.50067138671875,0.5201255083084106,0.050000000745058,0.048507384955883,293.21075439453125,297.1499938964844,293.1499938964844,0.1920783370733261,-3001.741943359375,304.158447265625,0.9360305666923524,0.2734037935733795,0.191997617483139,293.21832275390625,297.1499938964844,293.1499938964844,0.2517881393432617,-5022.96142578125,304.205078125,0.9990000128746032,0.386406660079956,0.320121020078659,293.2188720703125,297.1499938964844,293.1499938964844,0.0122757628560066,-3399.814697265625,303.45220947265625,0.5201255083084106,0.050000000745058,0.2300981432199478,291.22955322265625,291.1499938964844,272.2735290527344,269.3450012207031,284.4672241210937,293.3921203613281,291.23016357421875,1.0,0.237756535410881,0.8056127429008484,0.8056127429008484,1.0,1.0,-1.1201881170272827,0.4733900725841522,0.6467980742454529,0.2110374271869659,0.0,0.0,0.3312625586986542,37.88545608520508,28.0,18.912952423095703,-7650.16748046875,151.96694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020080566406,305.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.41796875,18000.0,0.0,0.0,0.1793683767318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244224727153778,0.2442292422056198,-4.516848093771841e-06,0.0,0.0001820360921556,0.0,0.0,10.52835464477539,0.0,0.0,0.0,0.2961914539337158,4.0,0.0,1.0
733800,293.1736755371094,297.1499938964844,293.1499938964844,0.0967955291271209,-2229.491943359375,304.1529846191406,0.7772222757339478,0.1574509888887405,0.142663225531578,293.4573059082031,297.1499938964844,293.1499938964844,0.010400821454823,-659.9424438476562,302.50067138671875,0.5201255083084106,0.050000000745058,0.048507384955883,293.21075439453125,297.1499938964844,293.1499938964844,0.1920783370733261,-3001.741943359375,304.158447265625,0.9360305666923524,0.2734037935733795,0.191997617483139,293.21832275390625,297.1499938964844,293.1499938964844,0.2517881393432617,-5022.96142578125,304.205078125,0.9990000128746032,0.386406660079956,0.320121020078659,293.2188720703125,297.1499938964844,293.1499938964844,0.0122757628560066,-3399.814697265625,303.45220947265625,0.5201255083084106,0.050000000745058,0.2300981432199478,291.22955322265625,291.1499938964844,272.2735290527344,269.3450012207031,284.4672241210937,293.3921203613281,291.23016357421875,1.0,0.237756535410881,0.8056127429008484,0.8056127429008484,1.0,1.0,-1.1201881170272827,0.4733900725841522,0.6467980742454529,0.2110374271869659,0.0,0.0,0.3312625586986542,37.88545608520508,28.0,18.912952423095703,-7650.16748046875,151.96694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020080566406,305.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.41796875,18000.0,0.0,0.0,0.1793683767318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244224727153778,0.2442292422056198,-4.516848093771841e-06,0.0,0.0001820360921556,0.0,0.0,10.52835464477539,0.0,0.0,0.0,0.2961914539337158,4.0,0.0,1.0
733860,293.1727905273437,297.1499938964844,293.1499938964844,0.0964546874165535,-2223.20947265625,304.1525573730469,0.7843661308288574,0.157034620642662,0.1422650068998336,293.4652404785156,297.1499938964844,293.1499938964844,0.0101636312901973,-651.5662841796875,302.3728942871094,0.5260074138641357,0.050000000745058,0.048445276916027,293.2106018066406,297.1499938964844,293.1499938964844,0.1906910389661789,-2984.551025390625,304.1579284667969,0.9446198344230652,0.2718944549560547,0.1909045279026031,293.1809387207031,297.1499938964844,293.1499938964844,0.2424021363258361,-4875.146484375,304.2020874023437,0.9990000128746032,0.3922622799873352,0.3107770383358001,293.21923828125,297.1499938964844,293.1499938964844,0.0121961198747158,-3388.54638671875,303.42742919921875,0.5260074138641357,0.050000000745058,0.2298035323619842,291.2303161621094,291.1499938964844,272.337890625,269.3963317871094,284.511474609375,293.39990234375,291.2295227050781,1.0,0.2338310629129409,0.8055646419525146,0.8055646419525146,1.0,1.0,-1.1067513227462769,0.4670746326446533,0.6396766901016235,0.2087474763393402,0.0,0.0,0.3203524947166443,36.13823318481445,31.0,1.2449185848236084,-7480.84375,144.97525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513610839844,305.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.791015625,18000.0,0.0,0.0,0.176575630903244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339585274457931,0.2339630126953125,-4.488845661398955e-06,0.0,0.0001792018156265,0.0,0.0,9.984682083129885,0.0,0.0,0.0,0.2939724624156952,4.0,0.0,1.0
733920,293.1727905273437,297.1499938964844,293.1499938964844,0.0964546874165535,-2223.20947265625,304.1525573730469,0.7843661308288574,0.157034620642662,0.1422650068998336,293.4652404785156,297.1499938964844,293.1499938964844,0.0101636312901973,-651.5662841796875,302.3728942871094,0.5260074138641357,0.050000000745058,0.048445276916027,293.2106018066406,297.1499938964844,293.1499938964844,0.1906910389661789,-2984.551025390625,304.1579284667969,0.9446198344230652,0.2718944549560547,0.1909045279026031,293.1809387207031,297.1499938964844,293.1499938964844,0.2424021363258361,-4875.146484375,304.2020874023437,0.9990000128746032,0.3922622799873352,0.3107770383358001,293.21923828125,297.1499938964844,293.1499938964844,0.0121961198747158,-3388.54638671875,303.42742919921875,0.5260074138641357,0.050000000745058,0.2298035323619842,291.2303161621094,291.1499938964844,272.337890625,269.3963317871094,284.511474609375,293.39990234375,291.2295227050781,1.0,0.2338310629129409,0.8055646419525146,0.8055646419525146,1.0,1.0,-1.1067513227462769,0.4670746326446533,0.6396766901016235,0.2087474763393402,0.0,0.0,0.3203524947166443,36.13823318481445,31.0,1.2449185848236084,-7480.84375,144.97525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513610839844,305.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.791015625,18000.0,0.0,0.0,0.176575630903244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339585274457931,0.2339630126953125,-4.488845661398955e-06,0.0,0.0001792018156265,0.0,0.0,9.984682083129885,0.0,0.0,0.0,0.2939724624156952,4.0,0.0,1.0
733980,293.17596435546875,297.1499938964844,293.1499938964844,0.0958099961280822,-2211.412109375,304.1528015136719,0.7865245938301086,0.1558177173137664,0.1413432210683822,293.4731750488281,297.1499938964844,293.1499938964844,0.0099499681964516,-644.2327270507812,302.2402038574219,0.5289643406867981,0.050000000745058,0.0484161488711833,293.2105407714844,297.1499938964844,293.1499938964844,0.1895732134580612,-2970.943359375,304.1571350097656,0.9477609992027284,0.2703739404678345,0.189826101064682,293.1522521972656,297.1499938964844,293.1499938964844,0.2378974109888076,-4806.6279296875,304.1921081542969,0.9990000128746032,0.3973157107830047,0.3062948882579803,293.2195129394531,297.1499938964844,293.1499938964844,0.0121466647833585,-3383.543212890625,303.4018859863281,0.5289643406867981,0.050000000745058,0.2296653538942337,291.2160339355469,291.1499938964844,272.3980712890625,269.4444274902344,284.533935546875,293.3827819824219,291.2140808105469,1.0,0.2317709624767303,0.8055166006088257,0.8055166006088257,1.0,1.0,-1.0987679958343506,0.4633570611476898,0.6354109644889832,0.2072979509830474,0.0,0.0,0.3123742341995239,35.29555130004883,34.0,-16.88418960571289,-7365.2939453125,141.25665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707275390625,305.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.814453125,18000.0,0.0,0.0,0.1730947792530059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260963469743728,0.226100817322731,-4.465931851882488e-06,0.0,0.0001756691926857,0.0,0.0,9.572482109069824,0.0,0.0,0.0,0.2922760546207428,4.0,0.0,1.0
734040,293.17596435546875,297.1499938964844,293.1499938964844,0.0958099961280822,-2211.412109375,304.1528015136719,0.7865245938301086,0.1558177173137664,0.1413432210683822,293.4731750488281,297.1499938964844,293.1499938964844,0.0099499681964516,-644.2327270507812,302.2402038574219,0.5289643406867981,0.050000000745058,0.0484161488711833,293.2105407714844,297.1499938964844,293.1499938964844,0.1895732134580612,-2970.943359375,304.1571350097656,0.9477609992027284,0.2703739404678345,0.189826101064682,293.1522521972656,297.1499938964844,293.1499938964844,0.2378974109888076,-4806.6279296875,304.1921081542969,0.9990000128746032,0.3973157107830047,0.3062948882579803,293.2195129394531,297.1499938964844,293.1499938964844,0.0121466647833585,-3383.543212890625,303.4018859863281,0.5289643406867981,0.050000000745058,0.2296653538942337,291.2160339355469,291.1499938964844,272.3980712890625,269.4444274902344,284.533935546875,293.3827819824219,291.2140808105469,1.0,0.2317709624767303,0.8055166006088257,0.8055166006088257,1.0,1.0,-1.0987679958343506,0.4633570611476898,0.6354109644889832,0.2072979509830474,0.0,0.0,0.3123742341995239,35.29555130004883,34.0,-16.88418960571289,-7365.2939453125,141.25665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707275390625,305.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.814453125,18000.0,0.0,0.0,0.1730947792530059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260963469743728,0.226100817322731,-4.465931851882488e-06,0.0,0.0001756691926857,0.0,0.0,9.572482109069824,0.0,0.0,0.0,0.2922760546207428,4.0,0.0,1.0
734100,293.177734375,297.1499938964844,293.1499938964844,0.0953650623559951,-2203.2255859375,304.1531066894531,0.785986602306366,0.1551428139209747,0.1407277435064315,293.4771423339844,297.1499938964844,293.1499938964844,0.009847218170762,-640.673828125,302.17254638671875,0.5294502973556519,0.050000000745058,0.0484114922583103,293.21051025390625,297.1499938964844,293.1499938964844,0.1890349686145782,-2964.38671875,304.1568298339844,0.9476017355918884,0.2696104943752289,0.1892919987440109,293.1425170898437,297.1499938964844,293.1499938964844,0.2371038049459457,-4795.98974609375,304.1859130859375,0.9990000128746032,0.3992032408714294,0.3055709302425384,293.2196350097656,297.1499938964844,293.1499938964844,0.0121268276125192,-3381.919677734375,303.3890380859375,0.5294502973556519,0.050000000745058,0.2296432703733444,291.2077941894531,291.1499938964844,272.4264831542969,269.4671630859375,284.54620361328125,293.380126953125,291.2060241699219,1.0,0.2313331067562103,0.8054925203323364,0.8054925203323364,1.0,1.0,-1.096486210823059,0.462309718132019,0.6341765522956848,0.206839382648468,0.0,0.0,0.3093532919883728,35.146583557128906,34.0,-19.695476531982425,-7325.8955078125,140.37387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773132324219,305.9419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.0625,18000.0,0.0,0.0,0.1712072640657425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232387661933899,0.2232432216405868,-4.457375780475559e-06,0.0,0.0001737536076689,0.0,0.0,9.423772811889648,0.0,0.0,0.0,0.2916564345359802,4.0,0.0,1.0
734160,293.1789855957031,297.1499938964844,293.1499938964844,0.0949487164616584,-2195.577880859375,304.1532897949219,0.7847890853881836,0.1545452624559402,0.1401517391204834,293.48114013671875,297.1499938964844,293.1499938964844,0.0097461398690938,-637.1295776367188,302.10418701171875,0.5293779373168945,0.050000000745058,0.0484121963381767,293.21051025390625,297.1499938964844,293.1499938964844,0.1884961873292923,-2957.8046875,304.15655517578125,0.9464824199676514,0.2688446640968323,0.1887601613998413,293.1359558105469,297.1499938964844,293.1499938964844,0.2371058017015457,-4798.1845703125,304.17938232421875,0.9990000128746032,0.4005919396877289,0.3056785762310028,293.21978759765625,297.1499938964844,293.1499938964844,0.0121086314320564,-3380.55810546875,303.3760986328125,0.5293779373168945,0.050000000745058,0.2296466082334518,291.1999206542969,291.1499938964844,272.4537048339844,269.489013671875,284.5585021972656,293.3800354003906,291.1981201171875,1.0,0.2312391847372055,0.8054132461547852,0.8054132461547852,1.0,1.0,-1.095289707183838,0.4617707729339599,0.6335189342498779,0.2065480947494506,0.0,0.0,0.3068118095397949,35.147003173828125,37.0,-21.267932891845703,-7293.7802734375,140.05860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8381652832031,305.9511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.736328125,18000.0,0.0,0.0,0.1692815572023391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208309769630432,0.2208354324102401,-4.450309916137485e-06,0.0,0.0001717992709018,0.0,0.0,9.299410820007324,0.0,0.0,0.0,0.2911399900913238,4.0,0.0,1.0
734220,293.1796875,297.1499938964844,293.1499938964844,0.0943632051348686,-2184.951904296875,304.1531677246094,0.7810842394828796,0.1536655873060226,0.1392943412065506,293.4891052246094,297.1499938964844,293.1499938964844,0.0095490645617246,-630.12890625,301.96484375,0.5277996063232422,0.050000000745058,0.0484275184571743,293.2105407714844,297.1499938964844,293.1499938964844,0.1874445527791977,-2944.947998046875,304.1561279296875,0.9417312145233154,0.2673071324825287,0.1877022087574005,293.1319274902344,297.1499938964844,293.1499938964844,0.2392282783985138,-4836.63037109375,304.1660461425781,0.9990000128746032,0.4017819464206695,0.3080446124076843,293.2203063964844,297.1499938964844,293.1499938964844,0.0120773753151297,-3378.8447265625,303.3494567871094,0.5277996063232422,0.050000000745058,0.2297192960977554,291.1832275390625,291.1499938964844,272.5044860839844,269.5298156738281,284.5819091796875,293.3855895996094,291.18133544921875,1.0,0.231973260641098,0.8052546977996826,0.8052546977996826,1.0,1.0,-1.0959348678588867,0.462124764919281,0.6338101029396057,0.2064564824104309,0.0,0.0,0.3034852147102356,35.53848648071289,40.0,-23.29698944091797,-7252.12646484375,140.9591827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9252624511719,305.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.716796875,18000.0,0.0,0.0,0.1654678583145141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174708098173141,0.2174752503633499,-4.439956683199853e-06,0.0,0.0001679288398008,0.0,0.0,9.125869750976562,0.0,0.0,0.0,0.2904161810874939,4.0,0.0,1.0
734280,293.1796875,297.1499938964844,293.1499938964844,0.0943632051348686,-2184.951904296875,304.1531677246094,0.7810842394828796,0.1536655873060226,0.1392943412065506,293.4891052246094,297.1499938964844,293.1499938964844,0.0095490645617246,-630.12890625,301.96484375,0.5277996063232422,0.050000000745058,0.0484275184571743,293.2105407714844,297.1499938964844,293.1499938964844,0.1874445527791977,-2944.947998046875,304.1561279296875,0.9417312145233154,0.2673071324825287,0.1877022087574005,293.1319274902344,297.1499938964844,293.1499938964844,0.2392282783985138,-4836.63037109375,304.1660461425781,0.9990000128746032,0.4017819464206695,0.3080446124076843,293.2203063964844,297.1499938964844,293.1499938964844,0.0120773753151297,-3378.8447265625,303.3494567871094,0.5277996063232422,0.050000000745058,0.2297192960977554,291.1832275390625,291.1499938964844,272.5044860839844,269.5298156738281,284.5819091796875,293.3855895996094,291.18133544921875,1.0,0.231973260641098,0.8052546977996826,0.8052546977996826,1.0,1.0,-1.0959348678588867,0.462124764919281,0.6338101029396057,0.2064564824104309,0.0,0.0,0.3034852147102356,35.53848648071289,40.0,-23.29698944091797,-7252.12646484375,140.9591827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9252624511719,305.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.716796875,18000.0,0.0,0.0,0.1654678583145141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174708098173141,0.2174752503633499,-4.439956683199853e-06,0.0,0.0001679288398008,0.0,0.0,9.125869750976562,0.0,0.0,0.0,0.2904161810874939,4.0,0.0,1.0
734340,293.1797790527344,297.1499938964844,293.1499938964844,0.093929149210453,-2177.154296875,304.15283203125,0.7756710052490234,0.1528948247432708,0.1386238485574722,293.4972229003906,297.1499938964844,293.1499938964844,0.0093563394621014,-623.1148071289062,301.8221740722656,0.5246422290802002,0.050000000745058,0.0484592616558074,293.2106018066406,297.1499938964844,293.1499938964844,0.1864004433155059,-2932.14013671875,304.15582275390625,0.9340766072273254,0.2657637298107147,0.1866520643234253,293.1378173828125,297.1499938964844,293.1499938964844,0.2438026219606399,-4914.1328125,304.1531066894531,0.9990000128746032,0.4010621011257171,0.3128934204578399,293.2212829589844,297.1499938964844,293.1499938964844,0.0120493676513433,-3377.776123046875,303.3213806152344,0.5246422290802002,0.050000000745058,0.2298698872327804,291.1667175292969,291.1499938964844,272.54998779296875,269.5666198730469,284.6039733886719,293.3978881835937,291.1649475097656,1.0,0.2337530553340912,0.8050961494445801,0.8050961494445801,1.0,1.0,-1.0999072790145874,0.4640412926673889,0.6358659863471985,0.2069209963083267,0.0,0.0,0.302377313375473,36.388328552246094,43.0,-22.82739448547364,-7237.9794921875,143.60504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9582214355469,305.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41796875,18000.0,0.0,0.0,0.1619536727666854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160447537899017,0.2160491943359375,-4.434454240254127e-06,0.0,0.000164362398209,0.0,0.0,9.050399780273438,0.0,0.0,0.0,0.2900895774364471,4.0,0.0,1.0
734400,293.1797790527344,297.1499938964844,293.1499938964844,0.093929149210453,-2177.154296875,304.15283203125,0.7756710052490234,0.1528948247432708,0.1386238485574722,293.4972229003906,297.1499938964844,293.1499938964844,0.0093563394621014,-623.1148071289062,301.8221740722656,0.5246422290802002,0.050000000745058,0.0484592616558074,293.2106018066406,297.1499938964844,293.1499938964844,0.1864004433155059,-2932.14013671875,304.15582275390625,0.9340766072273254,0.2657637298107147,0.1866520643234253,293.1378173828125,297.1499938964844,293.1499938964844,0.2438026219606399,-4914.1328125,304.1531066894531,0.9990000128746032,0.4010621011257171,0.3128934204578399,293.2212829589844,297.1499938964844,293.1499938964844,0.0120493676513433,-3377.776123046875,303.3213806152344,0.5246422290802002,0.050000000745058,0.2298698872327804,291.1667175292969,291.1499938964844,272.54998779296875,269.5666198730469,284.6039733886719,293.3978881835937,291.1649475097656,1.0,0.2337530553340912,0.8050961494445801,0.8050961494445801,1.0,1.0,-1.0999072790145874,0.4640412926673889,0.6358659863471985,0.2069209963083267,0.0,0.0,0.302377313375473,36.388328552246094,43.0,-22.82739448547364,-7237.9794921875,143.60504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9582214355469,305.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41796875,18000.0,0.0,0.0,0.1619536727666854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160447537899017,0.2160491943359375,-4.434454240254127e-06,0.0,0.000164362398209,0.0,0.0,9.050399780273438,0.0,0.0,0.0,0.2900895774364471,4.0,0.0,1.0
734460,293.1739807128906,297.1499938964844,293.1499938964844,0.0941899269819259,-2182.427978515625,304.15142822265625,0.7706815600395203,0.1533227562904358,0.1388000398874282,293.4991149902344,297.1499938964844,293.1499938964844,0.0091959973797202,-617.2109375,301.6935729980469,0.5206071138381958,0.050000000745058,0.048502180725336,293.205810546875,297.1499938964844,293.1499938964844,0.1860236227512359,-2927.8740234375,304.1545104980469,0.925758183002472,0.265205830335617,0.186164990067482,293.1463928222656,297.1499938964844,293.1499938964844,0.2500308752059936,-5017.232421875,304.1417236328125,0.9990000128746032,0.3996550738811493,0.3193334639072418,293.2166748046875,297.1499938964844,293.1499938964844,0.012062968686223,-3382.327880859375,303.30841064453125,0.5206071138381958,0.050000000745058,0.2300734668970108,291.15045166015625,291.1499938964844,272.5926513671875,269.6015319824219,284.6231384277344,293.4128723144531,291.14862060546875,1.0,0.236416146159172,0.8048073649406433,0.8048073649406433,1.0,1.0,-1.1075581312179563,0.4676783680915832,0.6398798227310181,0.2079799026250839,0.0,0.0,0.3033873438835144,37.56808090209961,46.0,-22.97025489807129,-7248.89404296875,147.8887481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9333801269531,305.9241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8125,18000.0,0.0,0.0,0.1589996963739395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163528501987457,0.2163572758436203,-4.433241429069312e-06,0.0,0.0001613644708413,0.0,0.0,9.061973571777344,0.0,0.0,0.0,0.2901178896427154,4.0,0.0,1.0
734520,293.1739807128906,297.1499938964844,293.1499938964844,0.0941899269819259,-2182.427978515625,304.15142822265625,0.7706815600395203,0.1533227562904358,0.1388000398874282,293.4991149902344,297.1499938964844,293.1499938964844,0.0091959973797202,-617.2109375,301.6935729980469,0.5206071138381958,0.050000000745058,0.048502180725336,293.205810546875,297.1499938964844,293.1499938964844,0.1860236227512359,-2927.8740234375,304.1545104980469,0.925758183002472,0.265205830335617,0.186164990067482,293.1463928222656,297.1499938964844,293.1499938964844,0.2500308752059936,-5017.232421875,304.1417236328125,0.9990000128746032,0.3996550738811493,0.3193334639072418,293.2166748046875,297.1499938964844,293.1499938964844,0.012062968686223,-3382.327880859375,303.30841064453125,0.5206071138381958,0.050000000745058,0.2300734668970108,291.15045166015625,291.1499938964844,272.5926513671875,269.6015319824219,284.6231384277344,293.4128723144531,291.14862060546875,1.0,0.236416146159172,0.8048073649406433,0.8048073649406433,1.0,1.0,-1.1075581312179563,0.4676783680915832,0.6398798227310181,0.2079799026250839,0.0,0.0,0.3033873438835144,37.56808090209961,46.0,-22.97025489807129,-7248.89404296875,147.8887481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9333801269531,305.9241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8125,18000.0,0.0,0.0,0.1589996963739395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163528501987457,0.2163572758436203,-4.433241429069312e-06,0.0,0.0001613644708413,0.0,0.0,9.061973571777344,0.0,0.0,0.0,0.2901178896427154,4.0,0.0,1.0
734580,293.1694030761719,297.1499938964844,293.1499938964844,0.094562642276287,-2189.697509765625,304.1503295898437,0.7647895812988281,0.1536388248205185,0.1391242146492004,293.5028381347656,297.1499938964844,293.1499938964844,0.0090279690921306,-610.8054809570312,301.5594177246094,0.5157400965690613,0.050000000745058,0.0485578961670398,293.2045288085937,297.1499938964844,293.1499938964844,0.1853946894407272,-2920.234375,304.1540832519531,0.9154651761054992,0.2640600502490997,0.1854855269193649,293.1648864746094,297.1499938964844,293.1499938964844,0.2579952478408813,-5147.0244140625,304.1312561035156,0.9990000128746032,0.3960164487361908,0.3275056779384613,293.2143859863281,297.1499938964844,293.1499938964844,0.0120628345757722,-3384.989013671875,303.29071044921875,0.5157400965690613,0.050000000745058,0.2303377538919448,291.1362609863281,291.1499938964844,272.6350402832031,269.6368713378906,284.646728515625,293.43853759765625,291.13507080078125,1.0,0.2397946864366531,0.8045185208320618,0.8045185208320618,1.0,1.0,-1.1173243522644043,0.4723015427589416,0.6450227499008179,0.2094231396913528,0.0,0.0,0.3062193095684051,39.100563049316406,49.0,-18.85342597961425,-7279.2109375,153.4838104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8522033691406,305.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.048828125,18000.0,0.0,0.0,0.1568243503570556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183584868907928,0.2183629274368286,-4.436278231878532e-06,0.0,0.0001591567852301,0.0,0.0,9.158905982971191,0.0,0.0,0.0,0.2904908359050751,4.0,0.0,1.0
734640,293.1694030761719,297.1499938964844,293.1499938964844,0.094562642276287,-2189.697509765625,304.1503295898437,0.7647895812988281,0.1536388248205185,0.1391242146492004,293.5028381347656,297.1499938964844,293.1499938964844,0.0090279690921306,-610.8054809570312,301.5594177246094,0.5157400965690613,0.050000000745058,0.0485578961670398,293.2045288085937,297.1499938964844,293.1499938964844,0.1853946894407272,-2920.234375,304.1540832519531,0.9154651761054992,0.2640600502490997,0.1854855269193649,293.1648864746094,297.1499938964844,293.1499938964844,0.2579952478408813,-5147.0244140625,304.1312561035156,0.9990000128746032,0.3960164487361908,0.3275056779384613,293.2143859863281,297.1499938964844,293.1499938964844,0.0120628345757722,-3384.989013671875,303.29071044921875,0.5157400965690613,0.050000000745058,0.2303377538919448,291.1362609863281,291.1499938964844,272.6350402832031,269.6368713378906,284.646728515625,293.43853759765625,291.13507080078125,1.0,0.2397946864366531,0.8045185208320618,0.8045185208320618,1.0,1.0,-1.1173243522644043,0.4723015427589416,0.6450227499008179,0.2094231396913528,0.0,0.0,0.3062193095684051,39.100563049316406,49.0,-18.85342597961425,-7279.2109375,153.4838104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8522033691406,305.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.048828125,18000.0,0.0,0.0,0.1568243503570556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183584868907928,0.2183629274368286,-4.436278231878532e-06,0.0,0.0001591567852301,0.0,0.0,9.158905982971191,0.0,0.0,0.0,0.2904908359050751,4.0,0.0,1.0
734700,293.16729736328125,297.1499938964844,293.1499938964844,0.0947712287306785,-2193.71142578125,304.14990234375,0.7616069912910461,0.153808519244194,0.1393245905637741,293.5052795410156,297.1499938964844,293.1499938964844,0.0089427968487143,-607.4644165039062,301.4905090332031,0.5131071209907532,0.050000000745058,0.0485900491476058,293.20440673828125,297.1499938964844,293.1499938964844,0.1849555075168609,-2914.781494140625,304.1541442871094,0.90986967086792,0.263388842344284,0.1850596070289611,293.177490234375,297.1499938964844,293.1499938964844,0.2625185847282409,-5219.99853515625,304.1264343261719,0.9990000128746032,0.3933551907539367,0.3321300446987152,293.2138977050781,297.1499938964844,293.1499938964844,0.0120599549263715,-3385.839599609375,303.2804870605469,0.5131071209907532,0.050000000745058,0.2304902672767639,291.1307678222656,291.1499938964844,272.6561279296875,269.6546936035156,284.6545104980469,293.4457397460937,291.1295471191406,1.0,0.241704910993576,0.8043741583824158,0.8043741583824158,1.0,1.0,-1.1228256225585938,0.4749000966548919,0.6479254961013794,0.210264191031456,0.0,0.0,0.3080517649650574,39.98426055908203,49.0,-17.622150421142578,-7299.080078125,156.71298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7928771972656,305.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.37109375,18000.0,0.0,0.0,0.1560713499784469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197546511888504,0.2197590917348861,-4.439031272340799e-06,0.0,0.0001583925914019,0.0,0.0,9.227834701538086,0.0,0.0,0.0,0.2907638847827911,4.0,0.0,1.0
