time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.1663818359375,297.1499938964844,293.1499938964844,0.0949029102921485,-2196.28369140625,304.1496887207031,0.7580690383911133,0.1537711173295974,0.1394167095422744,293.5080261230469,297.1499938964844,293.1499938964844,0.0088581638410687,-604.1353759765625,301.4200134277344,0.510376513004303,0.050000000745058,0.0486250296235084,293.2044982910156,297.1499938964844,293.1499938964844,0.1845039427280426,-2909.18798828125,304.1542053222656,0.9042249917984008,0.262685626745224,0.1846065521240234,293.1921081542969,297.1499938964844,293.1499938964844,0.2674330472946167,-5298.8408203125,304.1217956542969,0.9990000128746032,0.3901391625404358,0.3370893597602844,293.2137451171875,297.1499938964844,293.1499938964844,0.0120578631758689,-3387.005615234375,303.26934814453125,0.510376513004303,0.050000000745058,0.2306562066078186,291.1241149902344,291.1499938964844,272.6771850585937,269.6725769042969,284.65887451171875,293.4467163085937,291.12255859375,1.0,0.24373759329319,0.8041685223579407,0.8041685223579407,1.0,1.0,-1.128585934638977,0.4776113033294678,0.650974690914154,0.2111579477787017,0.0,0.0,0.3104400038719177,40.94365692138672,37.0,-18.56046295166016,-7323.29345703125,160.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7228698730469,305.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.927734375,18000.0,0.0,0.0,0.1555545777082443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214955538511276,0.2214999943971634,-4.442467343324097e-06,0.0,0.0001578681112732,0.0,0.0,9.31401538848877,0.0,0.0,0.0,0.2911083102226257,4.0,0.0,1.0
734820,293.1664123535156,297.1499938964844,293.1499938964844,0.0946270003914833,-2191.013916015625,304.1502990722656,0.7594162225723267,0.1533560305833816,0.1391135603189468,293.5141296386719,297.1499938964844,293.1499938964844,0.008658186532557,-595.4609985351562,301.27911376953125,0.5117684006690979,0.050000000745058,0.0486069731414318,293.2047119140625,297.1499938964844,293.1499938964844,0.1832139641046524,-2892.78564453125,304.1549987792969,0.9049085974693298,0.2612625062465668,0.1836048662662506,293.2167053222656,297.1499938964844,293.1499938964844,0.2654603719711303,-5263.0068359375,304.1351318359375,0.9990000128746032,0.3840494453907013,0.3345401287078857,293.2138977050781,297.1499938964844,293.1499938964844,0.0119997654110193,-3378.578125,303.2469482421875,0.5117684006690979,0.050000000745058,0.2305705398321151,291.125732421875,291.1499938964844,272.7190856933594,269.70867919921875,284.68609619140625,293.4546813964844,291.12847900390625,1.0,0.2419505715370178,0.8037572503089905,0.8037572503089905,1.0,1.0,-1.123845100402832,0.4752757549285888,0.6485692858695984,0.2105043083429336,0.0,0.0,0.3140701353549957,40.42978286743164,25.0,10.720341682434082,-7330.22021484375,157.8519744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560791015625,305.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76953125,18000.0,0.0,0.0,0.1552024185657501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253532409667968,0.2253576964139938,-4.451873792277183e-06,0.0,0.0001575107307871,0.0,0.0,9.50955867767334,0.0,0.0,0.0,0.2918836176395416,4.0,0.0,1.0
734880,293.1664123535156,297.1499938964844,293.1499938964844,0.0946270003914833,-2191.013916015625,304.1502990722656,0.7594162225723267,0.1533560305833816,0.1391135603189468,293.5141296386719,297.1499938964844,293.1499938964844,0.008658186532557,-595.4609985351562,301.27911376953125,0.5117684006690979,0.050000000745058,0.0486069731414318,293.2047119140625,297.1499938964844,293.1499938964844,0.1832139641046524,-2892.78564453125,304.1549987792969,0.9049085974693298,0.2612625062465668,0.1836048662662506,293.2167053222656,297.1499938964844,293.1499938964844,0.2654603719711303,-5263.0068359375,304.1351318359375,0.9990000128746032,0.3840494453907013,0.3345401287078857,293.2138977050781,297.1499938964844,293.1499938964844,0.0119997654110193,-3378.578125,303.2469482421875,0.5117684006690979,0.050000000745058,0.2305705398321151,291.125732421875,291.1499938964844,272.7190856933594,269.70867919921875,284.68609619140625,293.4546813964844,291.12847900390625,1.0,0.2419505715370178,0.8037572503089905,0.8037572503089905,1.0,1.0,-1.123845100402832,0.4752757549285888,0.6485692858695984,0.2105043083429336,0.0,0.0,0.3140701353549957,40.42978286743164,25.0,10.720341682434082,-7330.22021484375,157.8519744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560791015625,305.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76953125,18000.0,0.0,0.0,0.1552024185657501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253532409667968,0.2253576964139938,-4.451873792277183e-06,0.0,0.0001575107307871,0.0,0.0,9.50955867767334,0.0,0.0,0.0,0.2918836176395416,4.0,0.0,1.0
734940,293.1669311523437,297.1499938964844,293.1499938964844,0.0939198806881904,-2177.264404296875,304.1513671875,0.7691652178764343,0.1528345644474029,0.1385593116283416,293.5207824707031,297.1499938964844,293.1499938964844,0.0084260562434792,-584.3846435546875,301.141357421875,0.5198019742965698,0.050000000745058,0.0485110767185688,293.2049255371094,297.1499938964844,293.1499938964844,0.1814108490943908,-2869.44921875,304.1563415527344,0.9172648787498474,0.2598339021205902,0.1825398504734039,293.2184143066406,297.1499938964844,293.1499938964844,0.2521304786205292,-5043.22216796875,304.1625061035156,0.9990000128746032,0.3819567263126373,0.3206536173820495,293.21441650390625,297.1499938964844,293.1499938964844,0.0118815936148166,-3357.365478515625,303.22564697265625,0.5198019742965698,0.050000000745058,0.2301156669855117,291.1562805175781,291.1499938964844,272.7607421875,269.7450866699219,284.728759765625,293.4633483886719,291.1600646972656,1.0,0.2356494218111038,0.8033459782600403,0.8033459782600403,1.0,1.0,-1.1045775413513184,0.4660283029079437,0.638549268245697,0.2076553404331207,0.0,0.0,0.3112751841545105,37.76367568969727,28.0,37.14987182617188,-7220.9404296875,147.44337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4102478027344,305.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71484375,18000.0,0.0,0.0,0.1553796380758285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243809551000595,0.2243854105472564,-4.454669578990433e-06,0.0,0.0001576905779074,0.0,0.0,9.470651626586914,0.0,0.0,0.0,0.2917688488960266,4.0,0.0,1.0
735000,293.1669311523437,297.1499938964844,293.1499938964844,0.0939198806881904,-2177.264404296875,304.1513671875,0.7691652178764343,0.1528345644474029,0.1385593116283416,293.5207824707031,297.1499938964844,293.1499938964844,0.0084260562434792,-584.3846435546875,301.141357421875,0.5198019742965698,0.050000000745058,0.0485110767185688,293.2049255371094,297.1499938964844,293.1499938964844,0.1814108490943908,-2869.44921875,304.1563415527344,0.9172648787498474,0.2598339021205902,0.1825398504734039,293.2184143066406,297.1499938964844,293.1499938964844,0.2521304786205292,-5043.22216796875,304.1625061035156,0.9990000128746032,0.3819567263126373,0.3206536173820495,293.21441650390625,297.1499938964844,293.1499938964844,0.0118815936148166,-3357.365478515625,303.22564697265625,0.5198019742965698,0.050000000745058,0.2301156669855117,291.1562805175781,291.1499938964844,272.7607421875,269.7450866699219,284.728759765625,293.4633483886719,291.1600646972656,1.0,0.2356494218111038,0.8033459782600403,0.8033459782600403,1.0,1.0,-1.1045775413513184,0.4660283029079437,0.638549268245697,0.2076553404331207,0.0,0.0,0.3112751841545105,37.76367568969727,28.0,37.14987182617188,-7220.9404296875,147.44337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4102478027344,305.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71484375,18000.0,0.0,0.0,0.1553796380758285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243809551000595,0.2243854105472564,-4.454669578990433e-06,0.0,0.0001576905779074,0.0,0.0,9.470651626586914,0.0,0.0,0.0,0.2917688488960266,4.0,0.0,1.0
735060,293.167236328125,297.1499938964844,293.1499938964844,0.0932898819446563,-2165.090576171875,304.1519470214844,0.7760478258132935,0.1523409932851791,0.1380511969327926,293.5278625488281,297.1499938964844,293.1499938964844,0.0082059865817427,-573.7426147460938,300.99981689453125,0.5257624983787537,0.050000000745058,0.0484478510916233,293.20526123046875,297.1499938964844,293.1499938964844,0.1796961426734924,-2847.36376953125,304.15704345703125,0.925929307937622,0.2583714723587036,0.1814831793308258,293.2012023925781,297.1499938964844,293.1499938964844,0.2426137030124664,-4888.13623046875,304.1736755371094,0.9990000128746032,0.3837010562419891,0.3111549913883209,293.2149658203125,297.1499938964844,293.1499938964844,0.0117819132283329,-3339.7060546875,303.203857421875,0.5257624983787537,0.050000000745058,0.229815736413002,291.18328857421875,291.1499938964844,272.8021850585937,269.78179931640625,284.77154541015625,293.47967529296875,291.18414306640625,1.0,0.2318058907985687,0.8031290769577026,0.8031290769577026,1.0,1.0,-1.090856432914734,0.4594388306140899,0.6314176321029663,0.2056964188814163,0.0,0.0,0.3047040700912475,35.99613952636719,31.0,27.487764358520508,-7072.05712890625,140.4674835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,305.6124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.193359375,18000.0,0.0,0.0,0.155485987663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193194180727005,0.2193238586187362,-4.446309503691737e-06,0.0,0.0001577985094627,0.0,0.0,9.222505569458008,0.0,0.0,0.0,0.290814071893692,4.0,0.0,1.0
735120,293.167236328125,297.1499938964844,293.1499938964844,0.0932898819446563,-2165.090576171875,304.1519470214844,0.7760478258132935,0.1523409932851791,0.1380511969327926,293.5278625488281,297.1499938964844,293.1499938964844,0.0082059865817427,-573.7426147460938,300.99981689453125,0.5257624983787537,0.050000000745058,0.0484478510916233,293.20526123046875,297.1499938964844,293.1499938964844,0.1796961426734924,-2847.36376953125,304.15704345703125,0.925929307937622,0.2583714723587036,0.1814831793308258,293.2012023925781,297.1499938964844,293.1499938964844,0.2426137030124664,-4888.13623046875,304.1736755371094,0.9990000128746032,0.3837010562419891,0.3111549913883209,293.2149658203125,297.1499938964844,293.1499938964844,0.0117819132283329,-3339.7060546875,303.203857421875,0.5257624983787537,0.050000000745058,0.229815736413002,291.18328857421875,291.1499938964844,272.8021850585937,269.78179931640625,284.77154541015625,293.47967529296875,291.18414306640625,1.0,0.2318058907985687,0.8031290769577026,0.8031290769577026,1.0,1.0,-1.090856432914734,0.4594388306140899,0.6314176321029663,0.2056964188814163,0.0,0.0,0.3047040700912475,35.99613952636719,31.0,27.487764358520508,-7072.05712890625,140.4674835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,305.6124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.193359375,18000.0,0.0,0.0,0.155485987663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193194180727005,0.2193238586187362,-4.446309503691737e-06,0.0,0.0001577985094627,0.0,0.0,9.222505569458008,0.0,0.0,0.0,0.290814071893692,4.0,0.0,1.0
735180,293.1675720214844,297.1499938964844,293.1499938964844,0.0928870365023613,-2157.569580078125,304.1519470214844,0.7790306806564331,0.15183787047863,0.1375787407159805,293.5351867675781,297.1499938964844,293.1499938964844,0.0080085005611181,-564.4657592773438,300.8492736816406,0.5287541151046753,0.050000000745058,0.0484182722866535,293.20526123046875,297.1499938964844,293.1499938964844,0.1783944219350814,-2830.930908203125,304.1568603515625,0.9291811585426332,0.2569697201251983,0.1804481446743011,293.1836853027344,297.1499938964844,293.1499938964844,0.2381019294261932,-4816.19384765625,304.1731262207031,0.9990000128746032,0.3859617710113525,0.3066097497940063,293.2156066894531,297.1499938964844,293.1499938964844,0.0117199895903468,-3330.709716796875,303.17974853515625,0.5287541151046753,0.050000000745058,0.2296754270792007,291.1846618652344,291.1499938964844,272.8434143066406,269.8187561035156,284.8055419921875,293.49169921875,291.1844177246094,1.0,0.2298094630241394,0.802912175655365,0.802912175655365,1.0,1.0,-1.083385705947876,0.4558002352714538,0.6275854706764221,0.2047489583492279,0.0,0.0,0.2998925149440765,35.16031265258789,34.0,6.736586570739746,-6964.322265625,136.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.37109375,18000.0,0.0,0.0,0.1552871316671371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149281501770019,0.2149325758218765,-4.434961283550365e-06,0.0,0.0001575967035023,0.0,0.0,9.0008544921875,0.0,0.0,0.0,0.2899174690246582,4.0,0.0,1.0
735240,293.1675720214844,297.1499938964844,293.1499938964844,0.0928870365023613,-2157.569580078125,304.1519470214844,0.7790306806564331,0.15183787047863,0.1375787407159805,293.5351867675781,297.1499938964844,293.1499938964844,0.0080085005611181,-564.4657592773438,300.8492736816406,0.5287541151046753,0.050000000745058,0.0484182722866535,293.20526123046875,297.1499938964844,293.1499938964844,0.1783944219350814,-2830.930908203125,304.1568603515625,0.9291811585426332,0.2569697201251983,0.1804481446743011,293.1836853027344,297.1499938964844,293.1499938964844,0.2381019294261932,-4816.19384765625,304.1731262207031,0.9990000128746032,0.3859617710113525,0.3066097497940063,293.2156066894531,297.1499938964844,293.1499938964844,0.0117199895903468,-3330.709716796875,303.17974853515625,0.5287541151046753,0.050000000745058,0.2296754270792007,291.1846618652344,291.1499938964844,272.8434143066406,269.8187561035156,284.8055419921875,293.49169921875,291.1844177246094,1.0,0.2298094630241394,0.802912175655365,0.802912175655365,1.0,1.0,-1.083385705947876,0.4558002352714538,0.6275854706764221,0.2047489583492279,0.0,0.0,0.2998925149440765,35.16031265258789,34.0,6.736586570739746,-6964.322265625,136.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.37109375,18000.0,0.0,0.0,0.1552871316671371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149281501770019,0.2149325758218765,-4.434961283550365e-06,0.0,0.0001575967035023,0.0,0.0,9.0008544921875,0.0,0.0,0.0,0.2899174690246582,4.0,0.0,1.0
735300,293.1683959960937,297.1499938964844,293.1499938964844,0.0926714390516281,-2153.57861328125,304.1520080566406,0.7792207598686218,0.151453286409378,0.1372988820075988,293.5388488769531,297.1499938964844,293.1499938964844,0.0079138940200209,-560.0021362304688,300.7722473144531,0.5293189287185669,0.050000000745058,0.048412837088108,293.2041931152344,297.1499938964844,293.1499938964844,0.1779227554798126,-2825.06201171875,304.1564636230469,0.9293724298477172,0.2564760148525238,0.1800471991300583,293.1770935058594,297.1499938964844,293.1499938964844,0.237214908003807,-4802.8330078125,304.1705017089844,0.9990000128746032,0.3868314623832702,0.3057668507099151,293.2159423828125,297.1499938964844,293.1499938964844,0.0116951363161206,-3327.5087890625,303.1673278808594,0.5293189287185669,0.050000000745058,0.2296496480703354,291.1826477050781,291.1499938964844,272.86395263671875,269.8373107910156,284.8146667480469,293.4877624511719,291.1817626953125,1.0,0.2294054478406906,0.8028037548065186,0.8028037548065186,1.0,1.0,-1.081518530845642,0.4548654556274414,0.6266530752182007,0.2045647948980331,0.0,0.0,0.2979036867618561,35.002471923828125,34.0,-1.4796326160430908,-6926.7900390625,136.1920928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733764648437,305.5096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.005859375,18000.0,0.0,0.0,0.1550894081592559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131458520889282,0.2131502777338028,-4.430222816154128e-06,0.0,0.0001573960325913,0.0,0.0,8.911153793334961,0.0,0.0,0.0,0.2895502150058746,4.0,0.0,1.0
735360,293.1698913574219,297.1499938964844,293.1499938964844,0.0923661291599273,-2147.93994140625,304.1521911621094,0.778385579586029,0.1509266048669815,0.1368819624185562,293.54254150390625,297.1499938964844,293.1499938964844,0.0078224120661616,-555.6985473632812,300.6937866210937,0.5292965173721313,0.050000000745058,0.0484130568802356,293.2030029296875,297.1499938964844,293.1499938964844,0.1775864958763122,-2820.9697265625,304.1558837890625,0.9286779761314392,0.2560260891914367,0.1797217279672622,293.1725769042969,297.1499938964844,293.1499938964844,0.237203374505043,-4803.9013671875,304.1667785644531,0.9990000128746032,0.3873792886734009,0.3058002293109894,293.21630859375,297.1499938964844,293.1499938964844,0.011675045825541,-3325.399658203125,303.154541015625,0.5292965173721313,0.050000000745058,0.2296507060527801,291.1776733398437,291.1499938964844,272.8844299316406,269.8558959960937,284.8236083984375,293.4849853515625,291.1763610839844,1.0,0.2293478697538375,0.8027351498603821,0.8027351498603821,1.0,1.0,-1.080668330192566,0.4544154405593872,0.6262529492378235,0.204541340470314,0.0,0.0,0.29654461145401,35.000370025634766,37.0,-8.581092834472656,-6899.091796875,135.96852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734680175781,305.4891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4453125,18000.0,0.0,0.0,0.1548420935869217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117520272731781,0.2117564529180526,-4.42615055362694e-06,0.0,0.0001571450266055,0.0,0.0,8.840510368347168,0.0,0.0,0.0,0.2892596125602722,4.0,0.0,1.0
735420,293.1723937988281,297.1499938964844,293.1499938964844,0.0916786566376686,-2135.234375,304.152587890625,0.7745709419250488,0.1499156653881073,0.1359575688838958,293.5499267578125,297.1499938964844,293.1499938964844,0.0076434207148849,-547.1364135742188,300.5345764160156,0.5277213454246521,0.050000000745058,0.0484283603727817,293.2015075683594,297.1499938964844,293.1499938964844,0.1769027560949325,-2812.576904296875,304.15509033203125,0.924551010131836,0.2549909353256225,0.1790522187948227,293.17059326171875,297.1499938964844,293.1499938964844,0.239357903599739,-4841.509765625,304.1575622558594,0.9990000128746032,0.3872304856777191,0.3081634044647217,293.2171630859375,297.1499938964844,293.1499938964844,0.0116395587101578,-3322.052001953125,303.1282958984375,0.5277213454246521,0.050000000745058,0.2297232896089553,291.1670837402344,291.1499938964844,272.9252624511719,269.89324951171875,284.84423828125,293.4891662597656,291.1660461425781,1.0,0.2301504909992218,0.8025979399681091,0.8025979399681091,1.0,1.0,-1.0816959142684937,0.4548073709011078,0.6268885731697083,0.2049139440059662,0.0,0.0,0.2950120866298675,35.40599822998047,40.0,-12.578675270080566,-6871.24658203125,136.98081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,305.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.357421875,18000.0,0.0,0.0,0.1542661935091018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101909518241882,0.2101953774690628,-4.420910499902675e-06,0.0,0.0001565605780342,0.0,0.0,8.760323524475098,0.0,0.0,0.0,0.2889179289340973,4.0,0.0,1.0
735480,293.1723937988281,297.1499938964844,293.1499938964844,0.0916786566376686,-2135.234375,304.152587890625,0.7745709419250488,0.1499156653881073,0.1359575688838958,293.5499267578125,297.1499938964844,293.1499938964844,0.0076434207148849,-547.1364135742188,300.5345764160156,0.5277213454246521,0.050000000745058,0.0484283603727817,293.2015075683594,297.1499938964844,293.1499938964844,0.1769027560949325,-2812.576904296875,304.15509033203125,0.924551010131836,0.2549909353256225,0.1790522187948227,293.17059326171875,297.1499938964844,293.1499938964844,0.239357903599739,-4841.509765625,304.1575622558594,0.9990000128746032,0.3872304856777191,0.3081634044647217,293.2171630859375,297.1499938964844,293.1499938964844,0.0116395587101578,-3322.052001953125,303.1282958984375,0.5277213454246521,0.050000000745058,0.2297232896089553,291.1670837402344,291.1499938964844,272.9252624511719,269.89324951171875,284.84423828125,293.4891662597656,291.1660461425781,1.0,0.2301504909992218,0.8025979399681091,0.8025979399681091,1.0,1.0,-1.0816959142684937,0.4548073709011078,0.6268885731697083,0.2049139440059662,0.0,0.0,0.2950120866298675,35.40599822998047,40.0,-12.578675270080566,-6871.24658203125,136.98081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,305.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.357421875,18000.0,0.0,0.0,0.1542661935091018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101909518241882,0.2101953774690628,-4.420910499902675e-06,0.0,0.0001565605780342,0.0,0.0,8.760323524475098,0.0,0.0,0.0,0.2889179289340973,4.0,0.0,1.0
735540,293.1726989746094,297.1499938964844,293.1499938964844,0.0912050828337669,-2126.547607421875,304.1524963378906,0.7692652344703674,0.1492769718170166,0.1353157758712768,293.55731201171875,297.1499938964844,293.1499938964844,0.0074682510457932,-538.5219116210938,300.3731384277344,0.5245575904846191,0.050000000745058,0.048460204154253,293.20196533203125,297.1499938964844,293.1499938964844,0.1759514659643173,-2800.63232421875,304.1549987792969,0.917218804359436,0.2535959780216217,0.1781743764877319,293.1781616210937,297.1499938964844,293.1499938964844,0.2438916116952896,-4917.35791015625,304.1474914550781,0.9990000128746032,0.3851894438266754,0.3130260705947876,293.2183532714844,297.1499938964844,293.1499938964844,0.0116063775494694,-3319.020751953125,303.1011047363281,0.5245575904846191,0.050000000745058,0.2298743426799774,291.1584777832031,291.1499938964844,272.96588134765625,269.93072509765625,284.8683166503906,293.50506591796875,291.1575927734375,1.0,0.2319879829883575,0.8024607300758362,0.8024607300758362,1.0,1.0,-1.0859270095825195,0.4567163288593292,0.6292106509208679,0.2057799249887466,0.0,0.0,0.2944683730602264,36.27006149291992,43.0,-12.103344917297363,-6864.0751953125,139.67825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,305.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1536869704723358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095216810703277,0.2095260918140411,-4.418369826453272e-06,0.0,0.0001559727388666,0.0,0.0,8.72546672821045,0.0,0.0,0.0,0.288766473531723,4.0,0.0,1.0
735600,293.1726989746094,297.1499938964844,293.1499938964844,0.0912050828337669,-2126.547607421875,304.1524963378906,0.7692652344703674,0.1492769718170166,0.1353157758712768,293.55731201171875,297.1499938964844,293.1499938964844,0.0074682510457932,-538.5219116210938,300.3731384277344,0.5245575904846191,0.050000000745058,0.048460204154253,293.20196533203125,297.1499938964844,293.1499938964844,0.1759514659643173,-2800.63232421875,304.1549987792969,0.917218804359436,0.2535959780216217,0.1781743764877319,293.1781616210937,297.1499938964844,293.1499938964844,0.2438916116952896,-4917.35791015625,304.1474914550781,0.9990000128746032,0.3851894438266754,0.3130260705947876,293.2183532714844,297.1499938964844,293.1499938964844,0.0116063775494694,-3319.020751953125,303.1011047363281,0.5245575904846191,0.050000000745058,0.2298743426799774,291.1584777832031,291.1499938964844,272.96588134765625,269.93072509765625,284.8683166503906,293.50506591796875,291.1575927734375,1.0,0.2319879829883575,0.8024607300758362,0.8024607300758362,1.0,1.0,-1.0859270095825195,0.4567163288593292,0.6292106509208679,0.2057799249887466,0.0,0.0,0.2944683730602264,36.27006149291992,43.0,-12.103344917297363,-6864.0751953125,139.67825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,305.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1536869704723358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095216810703277,0.2095260918140411,-4.418369826453272e-06,0.0,0.0001559727388666,0.0,0.0,8.72546672821045,0.0,0.0,0.0,0.288766473531723,4.0,0.0,1.0
735660,293.1710510253906,297.1499938964844,293.1499938964844,0.0910503342747688,-2123.842529296875,304.15191650390625,0.7632575631141663,0.1490384340286255,0.1350718587636947,293.564697265625,297.1499938964844,293.1499938964844,0.007295774295926,-529.8163452148438,300.20928955078125,0.5202656984329224,0.050000000745058,0.0485060140490531,293.20440673828125,297.1499938964844,293.1499938964844,0.1746615618467331,-2784.254638671875,304.1554870605469,0.907589852809906,0.2517885565757751,0.1770232170820236,293.1947326660156,297.1499938964844,293.1499938964844,0.2503946125507355,-5024.26318359375,304.13751220703125,0.9990000128746032,0.3811342418193817,0.3198921680450439,293.2198181152344,297.1499938964844,293.1499938964844,0.0115748280659317,-3316.27099609375,303.0726623535156,0.5202656984329224,0.050000000745058,0.2300916463136673,291.1510009765625,291.1499938964844,273.0063171386719,269.9682922363281,284.8929443359375,293.5264892578125,291.15020751953125,1.0,0.2346742451190948,0.8021889925003052,0.8021889925003052,1.0,1.0,-1.0928088426589966,0.4598681032657623,0.6329407095909119,0.2070476412773132,0.0,0.0,0.2948417961597442,37.52091979980469,46.0,-10.90272331237793,-6873.55419921875,143.81893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803039550781,305.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1532002687454223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096199989318847,0.2096244245767593,-4.417772743181558e-06,0.0,0.000155478803208,0.0,0.0,8.728739738464355,0.0,0.0,0.0,0.288770854473114,4.0,0.0,1.0
735720,293.1710510253906,297.1499938964844,293.1499938964844,0.0910503342747688,-2123.842529296875,304.15191650390625,0.7632575631141663,0.1490384340286255,0.1350718587636947,293.564697265625,297.1499938964844,293.1499938964844,0.007295774295926,-529.8163452148438,300.20928955078125,0.5202656984329224,0.050000000745058,0.0485060140490531,293.20440673828125,297.1499938964844,293.1499938964844,0.1746615618467331,-2784.254638671875,304.1554870605469,0.907589852809906,0.2517885565757751,0.1770232170820236,293.1947326660156,297.1499938964844,293.1499938964844,0.2503946125507355,-5024.26318359375,304.13751220703125,0.9990000128746032,0.3811342418193817,0.3198921680450439,293.2198181152344,297.1499938964844,293.1499938964844,0.0115748280659317,-3316.27099609375,303.0726623535156,0.5202656984329224,0.050000000745058,0.2300916463136673,291.1510009765625,291.1499938964844,273.0063171386719,269.9682922363281,284.8929443359375,293.5264892578125,291.15020751953125,1.0,0.2346742451190948,0.8021889925003052,0.8021889925003052,1.0,1.0,-1.0928088426589966,0.4598681032657623,0.6329407095909119,0.2070476412773132,0.0,0.0,0.2948417961597442,37.52091979980469,46.0,-10.90272331237793,-6873.55419921875,143.81893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803039550781,305.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1532002687454223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096199989318847,0.2096244245767593,-4.417772743181558e-06,0.0,0.000155478803208,0.0,0.0,8.728739738464355,0.0,0.0,0.0,0.288770854473114,4.0,0.0,1.0
735780,293.1708068847656,297.1499938964844,293.1499938964844,0.0908833369612693,-2120.90283203125,304.1515808105469,0.7561107873916626,0.1485546082258224,0.1347904950380325,293.5720520019531,297.1499938964844,293.1499938964844,0.0071278060786426,-521.1790161132812,300.0421447753906,0.5151695013046265,0.050000000745058,0.0485648177564144,293.2082824707031,297.1499938964844,293.1499938964844,0.1730871647596359,-2764.20849609375,304.1562805175781,0.8967441320419312,0.2496265918016433,0.1756107956171035,293.2194519042969,297.1499938964844,293.1499938964844,0.2587120234966278,-5159.29150390625,304.1278381347656,0.9990000128746032,0.3750019669532776,0.3284957110881805,293.2215881347656,297.1499938964844,293.1499938964844,0.0115473046898841,-3314.498779296875,303.0427551269531,0.5151695013046265,0.050000000745058,0.2303705811500549,291.14178466796875,291.1499938964844,273.04656982421875,270.00592041015625,284.90411376953125,293.5281677246094,291.14068603515625,1.0,0.2380430102348327,0.8019172549247742,0.8019172549247742,1.0,1.0,-1.1015071868896484,0.46387779712677,0.6376294493675232,0.2086116224527359,0.0,0.0,0.2965265810489654,39.1244010925293,34.0,-13.014172554016112,-6902.5048828125,149.16184997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2614440917969,305.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1529004126787185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106329202651977,0.2106373459100723,-4.419050583237549e-06,0.0,0.0001551744790049,0.0,0.0,8.776615142822266,0.0,0.0,0.0,0.2889549434185028,4.0,0.0,1.0
735840,293.1708068847656,297.1499938964844,293.1499938964844,0.0908833369612693,-2120.90283203125,304.1515808105469,0.7561107873916626,0.1485546082258224,0.1347904950380325,293.5720520019531,297.1499938964844,293.1499938964844,0.0071278060786426,-521.1790161132812,300.0421447753906,0.5151695013046265,0.050000000745058,0.0485648177564144,293.2082824707031,297.1499938964844,293.1499938964844,0.1730871647596359,-2764.20849609375,304.1562805175781,0.8967441320419312,0.2496265918016433,0.1756107956171035,293.2194519042969,297.1499938964844,293.1499938964844,0.2587120234966278,-5159.29150390625,304.1278381347656,0.9990000128746032,0.3750019669532776,0.3284957110881805,293.2215881347656,297.1499938964844,293.1499938964844,0.0115473046898841,-3314.498779296875,303.0427551269531,0.5151695013046265,0.050000000745058,0.2303705811500549,291.14178466796875,291.1499938964844,273.04656982421875,270.00592041015625,284.90411376953125,293.5281677246094,291.14068603515625,1.0,0.2380430102348327,0.8019172549247742,0.8019172549247742,1.0,1.0,-1.1015071868896484,0.46387779712677,0.6376294493675232,0.2086116224527359,0.0,0.0,0.2965265810489654,39.1244010925293,34.0,-13.014172554016112,-6902.5048828125,149.16184997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2614440917969,305.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1529004126787185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106329202651977,0.2106373459100723,-4.419050583237549e-06,0.0,0.0001551744790049,0.0,0.0,8.776615142822266,0.0,0.0,0.0,0.2889549434185028,4.0,0.0,1.0
735900,293.1712341308594,297.1499938964844,293.1499938964844,0.0906703472137451,-2116.97119140625,304.15167236328125,0.7556086182594299,0.1482104510068893,0.1345017254352569,293.57568359375,297.1499938964844,293.1499938964844,0.0070388549938797,-516.4566040039062,299.9578857421875,0.515188992023468,0.050000000745058,0.0485645718872547,293.2096252441406,297.1499938964844,293.1499938964844,0.1722347885370254,-2753.32666015625,304.1567077636719,0.8954658508300781,0.2486209124326706,0.1748651713132858,293.2326354980469,297.1499938964844,293.1499938964844,0.2589649260044098,-5161.9013671875,304.13153076171875,0.9990000128746032,0.3715336322784424,0.3284617960453033,293.22265625,297.1499938964844,293.1499938964844,0.011520180851221,-3311.135498046875,303.0271301269531,0.515188992023468,0.050000000745058,0.2303694188594818,291.1377258300781,291.1499938964844,273.066650390625,270.0247497558594,284.9085388183594,293.5175476074219,291.1376647949219,1.0,0.2375096827745437,0.801781415939331,0.801781415939331,1.0,1.0,-1.1002297401428225,0.4631780982017517,0.6370517015457153,0.2086284458637237,0.0,0.0,0.2977717220783233,39.10828399658203,34.0,-7.428913593292236,-6910.74658203125,148.78221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457580566406,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.037109375,18000.0,0.0,0.0,0.1528495699167251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115769386291504,0.2115813493728637,-4.420674031280214e-06,0.0,0.0001551228779135,0.0,0.0,8.822126388549805,0.0,0.0,0.0,0.2891314625740051,4.0,0.0,1.0
735960,293.17169189453125,297.1499938964844,293.1499938964844,0.0903329476714134,-2110.543212890625,304.1519775390625,0.7576242685317993,0.1478507816791534,0.1341619938611984,293.5792541503906,297.1499938964844,293.1499938964844,0.0069429180584847,-511.065673828125,299.8763122558594,0.5172227621078491,0.050000000745058,0.048540499061346,293.2089538574219,297.1499938964844,293.1499938964844,0.1713929027318954,-2742.451171875,304.1570129394531,0.8977009654045105,0.2479946613311767,0.1742641627788543,293.2413635253906,297.1499938964844,293.1499938964844,0.2557545602321625,-5107.94091796875,304.1407775878906,0.9990000128746032,0.3687673807144165,0.3249666690826416,293.2237854003906,297.1499938964844,293.1499938964844,0.0114743309095501,-3303.444580078125,303.0120544433594,0.5172227621078491,0.050000000745058,0.2302552312612533,291.1434326171875,291.1499938964844,273.086669921875,270.0435791015625,284.9233703613281,293.5161437988281,291.1461181640625,1.0,0.2357609868049621,0.8016102910041809,0.8016102910041809,1.0,1.0,-1.0947421789169312,0.4604703187942505,0.6342718601226807,0.2080169022083282,0.0,0.0,0.2976999878883362,38.43673706054688,25.0,11.246190071105955,-6901.04931640625,146.04071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,305.4501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.1528473794460296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121699452400207,0.2121743708848953,-4.42265718447743e-06,0.0,0.0001551206514704,0.0,0.0,8.852604866027832,0.0,0.0,0.0,0.2892479598522186,4.0,0.0,1.0
736020,293.1723327636719,297.1499938964844,293.1499938964844,0.0894933193922042,-2094.34765625,304.1527099609375,0.7661402821540833,0.1471691131591797,0.1334547996520996,293.5863342285156,297.1499938964844,293.1499938964844,0.0067398846149444,-499.0951232910156,299.7186584472656,0.5248950719833374,0.050000000745058,0.0484567359089851,293.2012939453125,297.1499938964844,293.1499938964844,0.1704671382904052,-2730.37255859375,304.1561584472656,0.9095162749290466,0.2480426877737045,0.1739384829998016,293.2417297363281,297.1499938964844,293.1499938964844,0.2437166571617126,-4908.66357421875,304.1640319824219,0.9990000128746032,0.3663275241851806,0.3124997615814209,293.2255859375,297.1499938964844,293.1499938964844,0.0113548086956143,-3281.24169921875,302.9844055175781,0.5248950719833374,0.050000000745058,0.2298578917980194,291.1750793457031,291.1499938964844,273.1265869140625,270.0812072753906,284.9753723144531,293.5399169921875,291.1788330078125,1.0,0.2302844524383545,0.8012681007385254,0.8012681007385254,1.0,1.0,-1.0779637098312378,0.4522735476493835,0.6256901621818542,0.2060030698776245,0.0,0.0,0.2923323214054107,36.12321853637695,28.0,37.385498046875,-6797.69873046875,137.32925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,305.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.916015625,18000.0,0.0,0.0,0.1527772098779678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092647850513458,0.2092692106962204,-4.420698587637162e-06,0.0,0.0001550494343973,0.0,0.0,8.718368530273438,0.0,0.0,0.0,0.2887484431266784,4.0,0.0,1.0
736080,293.1723327636719,297.1499938964844,293.1499938964844,0.0894933193922042,-2094.34765625,304.1527099609375,0.7661402821540833,0.1471691131591797,0.1334547996520996,293.5863342285156,297.1499938964844,293.1499938964844,0.0067398846149444,-499.0951232910156,299.7186584472656,0.5248950719833374,0.050000000745058,0.0484567359089851,293.2012939453125,297.1499938964844,293.1499938964844,0.1704671382904052,-2730.37255859375,304.1561584472656,0.9095162749290466,0.2480426877737045,0.1739384829998016,293.2417297363281,297.1499938964844,293.1499938964844,0.2437166571617126,-4908.66357421875,304.1640319824219,0.9990000128746032,0.3663275241851806,0.3124997615814209,293.2255859375,297.1499938964844,293.1499938964844,0.0113548086956143,-3281.24169921875,302.9844055175781,0.5248950719833374,0.050000000745058,0.2298578917980194,291.1750793457031,291.1499938964844,273.1265869140625,270.0812072753906,284.9753723144531,293.5399169921875,291.1788330078125,1.0,0.2302844524383545,0.8012681007385254,0.8012681007385254,1.0,1.0,-1.0779637098312378,0.4522735476493835,0.6256901621818542,0.2060030698776245,0.0,0.0,0.2923323214054107,36.12321853637695,28.0,37.385498046875,-6797.69873046875,137.32925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,305.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.916015625,18000.0,0.0,0.0,0.1527772098779678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092647850513458,0.2092692106962204,-4.420698587637162e-06,0.0,0.0001550494343973,0.0,0.0,8.718368530273438,0.0,0.0,0.0,0.2887484431266784,4.0,0.0,1.0
736140,293.1724853515625,297.1499938964844,293.1499938964844,0.0888079330325126,-2081.2197265625,304.1529235839844,0.7720039486885071,0.1465745121240615,0.1328546851873397,293.5931091308594,297.1499938964844,293.1499938964844,0.0065472144633531,-487.6400451660156,299.55767822265625,0.530443012714386,0.050000000745058,0.0484021790325641,293.1908569335937,297.1499938964844,293.1499938964844,0.1706418544054031,-2732.69921875,304.15380859375,0.9199386835098268,0.2488642632961273,0.1744312942028045,293.2260437011719,297.1499938964844,293.1499938964844,0.2353225499391555,-4771.263671875,304.17291259765625,0.9990000128746032,0.3671716451644897,0.3041033446788788,293.2265319824219,297.1499938964844,293.1499938964844,0.0112581448629498,-3263.678466796875,302.9579772949219,0.530443012714386,0.050000000745058,0.2295990884304046,291.19989013671875,291.1499938964844,273.1663818359375,270.1187744140625,285.02471923828125,293.5693054199219,291.20050048828125,1.0,0.2271016985177993,0.8009258508682251,0.8009258508682251,1.0,1.0,-1.067375898361206,0.447036862373352,0.620339035987854,0.2048836499452591,0.0,0.0,0.2837189733982086,34.62497329711914,31.0,24.81284713745117,-6659.3115234375,131.88449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357177734375,305.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.611328125,18000.0,0.0,0.0,0.1522378325462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028050422668457,0.202809453010559,-4.409035227581626e-06,0.0,0.0001545020495541,0.0,0.0,8.408195495605469,0.0,0.0,0.0,0.2875469923019409,4.0,0.0,1.0
736200,293.1724853515625,297.1499938964844,293.1499938964844,0.0888079330325126,-2081.2197265625,304.1529235839844,0.7720039486885071,0.1465745121240615,0.1328546851873397,293.5931091308594,297.1499938964844,293.1499938964844,0.0065472144633531,-487.6400451660156,299.55767822265625,0.530443012714386,0.050000000745058,0.0484021790325641,293.1908569335937,297.1499938964844,293.1499938964844,0.1706418544054031,-2732.69921875,304.15380859375,0.9199386835098268,0.2488642632961273,0.1744312942028045,293.2260437011719,297.1499938964844,293.1499938964844,0.2353225499391555,-4771.263671875,304.17291259765625,0.9990000128746032,0.3671716451644897,0.3041033446788788,293.2265319824219,297.1499938964844,293.1499938964844,0.0112581448629498,-3263.678466796875,302.9579772949219,0.530443012714386,0.050000000745058,0.2295990884304046,291.19989013671875,291.1499938964844,273.1663818359375,270.1187744140625,285.02471923828125,293.5693054199219,291.20050048828125,1.0,0.2271016985177993,0.8009258508682251,0.8009258508682251,1.0,1.0,-1.067375898361206,0.447036862373352,0.620339035987854,0.2048836499452591,0.0,0.0,0.2837189733982086,34.62497329711914,31.0,24.81284713745117,-6659.3115234375,131.88449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357177734375,305.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.611328125,18000.0,0.0,0.0,0.1522378325462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028050422668457,0.202809453010559,-4.409035227581626e-06,0.0,0.0001545020495541,0.0,0.0,8.408195495605469,0.0,0.0,0.0,0.2875469923019409,4.0,0.0,1.0
736260,293.17608642578125,297.1499938964844,293.1499938964844,0.0880696773529052,-2067.55078125,304.1532287597656,0.7731611728668213,0.1452838331460952,0.1318912804126739,293.5994567871094,297.1499938964844,293.1499938964844,0.0063740573823452,-477.67327880859375,299.38433837890625,0.5328771471977234,0.050000000745058,0.048379611223936,293.18377685546875,297.1499938964844,293.1499938964844,0.1711502969264984,-2739.642578125,304.1517028808594,0.9248623847961426,0.2492709010839462,0.1747863143682479,293.21063232421875,297.1499938964844,293.1499938964844,0.23195481300354,-4717.927734375,304.1706848144531,0.9990000128746032,0.3683808743953705,0.3005613982677459,293.2273254394531,297.1499938964844,293.1499938964844,0.0112023632973432,-3256.27587890625,302.9286193847656,0.5328771471977234,0.050000000745058,0.229492038488388,291.19244384765625,291.1499938964844,273.2059936523437,270.15625,285.0356750488281,293.5438232421875,291.1909484863281,1.0,0.2256685048341751,0.8008500337600708,0.8008500337600708,1.0,1.0,-1.0622373819351196,0.4444106519222259,0.6178267598152161,0.2046082913875579,0.0,0.0,0.2783316969871521,34.00351333618164,34.0,-4.836420059204102,-6573.5634765625,129.46702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.138671875,18000.0,0.0,0.0,0.1511366516351699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978266835212707,0.1978310793638229,-4.395998075779062e-06,0.0,0.0001533844915684,0.0,0.0,8.16408634185791,0.0,0.0,0.0,0.2865601480007171,4.0,0.0,1.0
736320,293.17608642578125,297.1499938964844,293.1499938964844,0.0880696773529052,-2067.55078125,304.1532287597656,0.7731611728668213,0.1452838331460952,0.1318912804126739,293.5994567871094,297.1499938964844,293.1499938964844,0.0063740573823452,-477.67327880859375,299.38433837890625,0.5328771471977234,0.050000000745058,0.048379611223936,293.18377685546875,297.1499938964844,293.1499938964844,0.1711502969264984,-2739.642578125,304.1517028808594,0.9248623847961426,0.2492709010839462,0.1747863143682479,293.21063232421875,297.1499938964844,293.1499938964844,0.23195481300354,-4717.927734375,304.1706848144531,0.9990000128746032,0.3683808743953705,0.3005613982677459,293.2273254394531,297.1499938964844,293.1499938964844,0.0112023632973432,-3256.27587890625,302.9286193847656,0.5328771471977234,0.050000000745058,0.229492038488388,291.19244384765625,291.1499938964844,273.2059936523437,270.15625,285.0356750488281,293.5438232421875,291.1909484863281,1.0,0.2256685048341751,0.8008500337600708,0.8008500337600708,1.0,1.0,-1.0622373819351196,0.4444106519222259,0.6178267598152161,0.2046082913875579,0.0,0.0,0.2783316969871521,34.00351333618164,34.0,-4.836420059204102,-6573.5634765625,129.46702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.138671875,18000.0,0.0,0.0,0.1511366516351699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978266835212707,0.1978310793638229,-4.395998075779062e-06,0.0,0.0001533844915684,0.0,0.0,8.16408634185791,0.0,0.0,0.0,0.2865601480007171,4.0,0.0,1.0
736380,293.1802978515625,297.1499938964844,293.1499938964844,0.0869989097118377,-2047.6922607421875,304.1539306640625,0.7701764702796936,0.143766313791275,0.1305104792118072,293.6054077148437,297.1499938964844,293.1499938964844,0.0062091038562357,-468.0229797363281,299.2084655761719,0.5326782464981079,0.050000000745058,0.048381432890892,293.1800537109375,297.1499938964844,293.1499938964844,0.1713195890188217,-2742.067626953125,304.15087890625,0.924564242362976,0.2491729408502578,0.174808070063591,293.20220947265625,297.1499938964844,293.1499938964844,0.2321566641330719,-4723.60595703125,304.1633605957031,0.9990000128746032,0.3685728311538696,0.3008477687835693,293.2281799316406,297.1499938964844,293.1499938964844,0.0111570497974753,-3250.9619140625,302.8984375,0.5326782464981079,0.050000000745058,0.2295006811618805,291.1817321777344,291.1499938964844,273.2454833984375,270.1935729980469,285.0522766113281,293.5350036621094,291.1805725097656,1.0,0.2256723493337631,0.8007742166519165,0.8007742166519165,1.0,1.0,-1.0609612464904783,0.4436233043670654,0.6173378825187683,0.2048937678337097,0.0,0.0,0.274849385023117,34.04598617553711,37.0,-12.17885684967041,-6531.1630859375,129.22511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691101074219,305.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.50390625,18000.0,0.0,0.0,0.1497005522251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949325501918792,0.1949369311332702,-4.387905846670037e-06,0.0,0.0001519270299468,0.0,0.0,8.022303581237793,0.0,0.0,0.0,0.2859689593315124,4.0,0.0,1.0
736440,293.1802978515625,297.1499938964844,293.1499938964844,0.0869989097118377,-2047.6922607421875,304.1539306640625,0.7701764702796936,0.143766313791275,0.1305104792118072,293.6054077148437,297.1499938964844,293.1499938964844,0.0062091038562357,-468.0229797363281,299.2084655761719,0.5326782464981079,0.050000000745058,0.048381432890892,293.1800537109375,297.1499938964844,293.1499938964844,0.1713195890188217,-2742.067626953125,304.15087890625,0.924564242362976,0.2491729408502578,0.174808070063591,293.20220947265625,297.1499938964844,293.1499938964844,0.2321566641330719,-4723.60595703125,304.1633605957031,0.9990000128746032,0.3685728311538696,0.3008477687835693,293.2281799316406,297.1499938964844,293.1499938964844,0.0111570497974753,-3250.9619140625,302.8984375,0.5326782464981079,0.050000000745058,0.2295006811618805,291.1817321777344,291.1499938964844,273.2454833984375,270.1935729980469,285.0522766113281,293.5350036621094,291.1805725097656,1.0,0.2256723493337631,0.8007742166519165,0.8007742166519165,1.0,1.0,-1.0609612464904783,0.4436233043670654,0.6173378825187683,0.2048937678337097,0.0,0.0,0.274849385023117,34.04598617553711,37.0,-12.17885684967041,-6531.1630859375,129.22511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691101074219,305.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.50390625,18000.0,0.0,0.0,0.1497005522251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949325501918792,0.1949369311332702,-4.387905846670037e-06,0.0,0.0001519270299468,0.0,0.0,8.022303581237793,0.0,0.0,0.0,0.2859689593315124,4.0,0.0,1.0
