time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.1814880371094,297.1499938964844,293.1499938964844,0.0865340158343315,-2039.1075439453125,304.154052734375,0.7678864002227783,0.1431434154510498,0.1299087554216385,293.6082763671875,297.1499938964844,293.1499938964844,0.006128461100161,-463.2336730957031,299.1199645996094,0.5317916870117188,0.050000000745058,0.0483895875513553,293.1793212890625,297.1499938964844,293.1499938964844,0.1712639778852462,-2741.4306640625,304.1508178710937,0.9228050112724304,0.2489412873983383,0.174696147441864,293.201416015625,297.1499938964844,293.1499938964844,0.2333309650421142,-4744.02685546875,304.1587829589844,0.9990000128746032,0.3680659532546997,0.3021308481693268,293.2286682128906,297.1499938964844,293.1499938964844,0.0111365625634789,-3248.716552734375,302.8830871582031,0.5317916870117188,0.050000000745058,0.2295393794775009,291.1764831542969,291.1499938964844,273.26519775390625,270.2121887207031,285.0623474121094,293.536376953125,291.1752319335937,1.0,0.2261321097612381,0.8007363080978394,0.8007363080978394,1.0,1.0,-1.0617003440856934,0.4438858032226562,0.6178145408630371,0.2052339911460876,0.0,0.0,0.2736102342605591,34.26714324951172,37.0,-13.896580696105955,-6517.62451171875,129.8091583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999938964844,305.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.90234375,18000.0,0.0,0.0,0.1489218026399612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938450634479522,0.1938494443893432,-4.3849445319210645e-06,0.0,0.0001511367008788,0.0,0.0,7.969368457794189,0.0,0.0,0.0,0.2857509851455688,4.0,0.0,1.0
736560,293.1819763183594,297.1499938964844,293.1499938964844,0.0861593931913375,-2032.2274169921875,304.15399169921875,0.7652843594551086,0.1426496356725692,0.129416823387146,293.611083984375,297.1499938964844,293.1499938964844,0.0060488213784992,-458.4583740234375,299.0310363769531,0.5304707884788513,0.050000000745058,0.0484019331634044,293.17919921875,297.1499938964844,293.1499938964844,0.1711157858371734,-2739.582763671875,304.15093994140625,0.9201331734657288,0.2485900372266769,0.1745032668113708,293.2030334472656,297.1499938964844,293.1499938964844,0.2351288944482803,-4774.5703125,304.1539306640625,0.9990000128746032,0.3670985996723175,0.3040625154972076,293.22918701171875,297.1499938964844,293.1499938964844,0.0111172972247004,-3246.716796875,302.8675231933594,0.5304707884788513,0.050000000745058,0.2295979261398315,291.1710510253906,291.1499938964844,273.28485107421875,270.2307434082031,285.0735778808594,293.5412292480469,291.1698303222656,1.0,0.226860910654068,0.8006422519683838,0.8006422519683838,1.0,1.0,-1.0632814168930054,0.4445448219776153,0.6187366247177124,0.2056896388530731,0.0,0.0,0.2727507352828979,34.60438537597656,40.0,-14.593055725097656,-6509.62939453125,130.81529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42645263671875,305.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.251953125,18000.0,0.0,0.0,0.1481300741434097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930483728647232,0.1930527538061142,-4.38261304225307e-06,0.0,0.0001503332023276,0.0,0.0,7.930374145507812,0.0,0.0,0.0,0.2855885326862335,4.0,0.0,1.0
736620,293.1807556152344,297.1499938964844,293.1499938964844,0.0857141241431236,-2024.1636962890625,304.15338134765625,0.759545087814331,0.1420800238847732,0.1288108378648758,293.61651611328125,297.1499938964844,293.1499938964844,0.0058919228613376,-448.8937683105469,298.8523254394531,0.52677321434021,0.050000000745058,0.0484377816319465,293.1807556152344,297.1499938964844,293.1499938964844,0.1705256849527359,-2732.047119140625,304.1516418457031,0.9125597476959229,0.247540682554245,0.1738805770874023,293.2133178710937,297.1499938964844,293.1499938964844,0.2403429299592971,-4861.578125,304.1439514160156,0.9990000128746032,0.3636912107467651,0.3096042275428772,293.2303771972656,297.1499938964844,293.1499938964844,0.0110806273296475,-3243.013427734375,302.83575439453125,0.52677321434021,0.050000000745058,0.2297679781913757,291.1611022949219,291.1499938964844,273.3240966796875,270.2676696777344,285.0992431640625,293.5608215332031,291.1600646972656,1.0,0.2290293425321579,0.8004541993141174,0.8004541993141174,1.0,1.0,-1.0687044858932495,0.4469414353370666,0.6217630505561829,0.2069232016801834,0.0,0.0,0.2719513475894928,35.58863067626953,43.0,-13.806029319763184,-6506.80517578125,133.97325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615478515625,305.3724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.1465949565172195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922056078910827,0.1922099739313125,-4.379744041216327e-06,0.0,0.0001487752451794,0.0,0.0,7.888487815856934,0.0,0.0,0.0,0.2854088246822357,4.0,0.0,1.0
736680,293.1807556152344,297.1499938964844,293.1499938964844,0.0857141241431236,-2024.1636962890625,304.15338134765625,0.759545087814331,0.1420800238847732,0.1288108378648758,293.61651611328125,297.1499938964844,293.1499938964844,0.0058919228613376,-448.8937683105469,298.8523254394531,0.52677321434021,0.050000000745058,0.0484377816319465,293.1807556152344,297.1499938964844,293.1499938964844,0.1705256849527359,-2732.047119140625,304.1516418457031,0.9125597476959229,0.247540682554245,0.1738805770874023,293.2133178710937,297.1499938964844,293.1499938964844,0.2403429299592971,-4861.578125,304.1439514160156,0.9990000128746032,0.3636912107467651,0.3096042275428772,293.2303771972656,297.1499938964844,293.1499938964844,0.0110806273296475,-3243.013427734375,302.83575439453125,0.52677321434021,0.050000000745058,0.2297679781913757,291.1611022949219,291.1499938964844,273.3240966796875,270.2676696777344,285.0992431640625,293.5608215332031,291.1600646972656,1.0,0.2290293425321579,0.8004541993141174,0.8004541993141174,1.0,1.0,-1.0687044858932495,0.4469414353370666,0.6217630505561829,0.2069232016801834,0.0,0.0,0.2719513475894928,35.58863067626953,43.0,-13.806029319763184,-6506.80517578125,133.97325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615478515625,305.3724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.1465949565172195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922056078910827,0.1922099739313125,-4.379744041216327e-06,0.0,0.0001487752451794,0.0,0.0,7.888487815856934,0.0,0.0,0.0,0.2854088246822357,4.0,0.0,1.0
736740,293.1770935058594,297.1499938964844,293.1499938964844,0.0856752693653106,-2023.6864013671875,304.1523132324219,0.7535148859024048,0.1420439928770065,0.1287062466144561,293.62176513671875,297.1499938964844,293.1499938964844,0.005737998522818,-439.3040161132813,298.6725769042969,0.5220431685447693,0.050000000745058,0.0484866872429847,293.1842346191406,297.1499938964844,293.1499938964844,0.1695589423179626,-2719.60546875,304.1527099609375,0.903047740459442,0.246060162782669,0.1729599833488464,293.2322998046875,297.1499938964844,293.1499938964844,0.2473920136690139,-4977.4345703125,304.1342468261719,0.9990000128746032,0.3582508862018585,0.3170092403888702,293.2317810058594,297.1499938964844,293.1499938964844,0.0110457884147763,-3239.572021484375,302.8031311035156,0.5220431685447693,0.050000000745058,0.2299999594688415,291.15252685546875,291.1499938964844,273.3632202148437,270.3043212890625,285.12939453125,293.5932312011719,291.15167236328125,1.0,0.2320021986961364,0.8002660870552063,0.8002660870552063,1.0,1.0,-1.0766984224319458,0.4505673944950104,0.626130998134613,0.2085251361131668,0.0,0.0,0.2722013592720032,36.93495178222656,31.0,-12.016602516174316,-6516.61181640625,138.48944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4692687988281,305.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.1452477425336837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921815574169159,0.1921859383583068,-4.378852281661239e-06,0.0,0.0001474080054322,0.0,0.0,7.885883331298828,0.0,0.0,0.0,0.2853886187076568,4.0,0.0,1.0
736800,293.1770935058594,297.1499938964844,293.1499938964844,0.0856752693653106,-2023.6864013671875,304.1523132324219,0.7535148859024048,0.1420439928770065,0.1287062466144561,293.62176513671875,297.1499938964844,293.1499938964844,0.005737998522818,-439.3040161132813,298.6725769042969,0.5220431685447693,0.050000000745058,0.0484866872429847,293.1842346191406,297.1499938964844,293.1499938964844,0.1695589423179626,-2719.60546875,304.1527099609375,0.903047740459442,0.246060162782669,0.1729599833488464,293.2322998046875,297.1499938964844,293.1499938964844,0.2473920136690139,-4977.4345703125,304.1342468261719,0.9990000128746032,0.3582508862018585,0.3170092403888702,293.2317810058594,297.1499938964844,293.1499938964844,0.0110457884147763,-3239.572021484375,302.8031311035156,0.5220431685447693,0.050000000745058,0.2299999594688415,291.15252685546875,291.1499938964844,273.3632202148437,270.3043212890625,285.12939453125,293.5932312011719,291.15167236328125,1.0,0.2320021986961364,0.8002660870552063,0.8002660870552063,1.0,1.0,-1.0766984224319458,0.4505673944950104,0.626130998134613,0.2085251361131668,0.0,0.0,0.2722013592720032,36.93495178222656,31.0,-12.016602516174316,-6516.61181640625,138.48944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4692687988281,305.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.1452477425336837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921815574169159,0.1921859383583068,-4.378852281661239e-06,0.0,0.0001474080054322,0.0,0.0,7.885883331298828,0.0,0.0,0.0,0.2853886187076568,4.0,0.0,1.0
736860,293.1734924316406,297.1499938964844,293.1499938964844,0.0856933444738388,-2024.02001953125,304.15155029296875,0.7573580741882324,0.1420963853597641,0.128789871931076,293.62664794921875,297.1499938964844,293.1499938964844,0.0055728419683873,-428.5254821777344,298.4973449707031,0.5250299572944641,0.050000000745058,0.0484553650021553,293.1851501464844,297.1499938964844,293.1499938964844,0.1683400869369506,-2703.740234375,304.15380859375,0.9060649871826172,0.2449892163276672,0.1720108687877655,293.248779296875,297.1499938964844,293.1499938964844,0.2432179749011993,-4906.3642578125,304.1470642089844,0.9990000128746032,0.3527882397174835,0.3122899234294891,293.2330017089844,297.1499938964844,293.1499938964844,0.0109719261527061,-3227.386474609375,302.7718505859375,0.5250299572944641,0.050000000745058,0.2298513948917389,291.1567077636719,291.1499938964844,273.4022521972656,270.3406677246094,285.1689453125,293.6142883300781,291.1591186523437,1.0,0.2294194549322128,0.7999638319015503,0.7999638319015503,1.0,1.0,-1.069788098335266,0.4470063745975494,0.6227816939353943,0.2081565409898758,0.0,0.0,0.2713998258113861,36.07512664794922,25.0,11.69271469116211,-6489.51220703125,135.13409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453125,305.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.1441595405340194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921764761209488,0.1921808570623397,-4.379275196697563e-06,0.0,0.0001463036023778,0.0,0.0,7.886397838592529,0.0,0.0,0.0,0.2853842079639435,4.0,0.0,1.0
736920,293.1734924316406,297.1499938964844,293.1499938964844,0.0856933444738388,-2024.02001953125,304.15155029296875,0.7573580741882324,0.1420963853597641,0.128789871931076,293.62664794921875,297.1499938964844,293.1499938964844,0.0055728419683873,-428.5254821777344,298.4973449707031,0.5250299572944641,0.050000000745058,0.0484553650021553,293.1851501464844,297.1499938964844,293.1499938964844,0.1683400869369506,-2703.740234375,304.15380859375,0.9060649871826172,0.2449892163276672,0.1720108687877655,293.248779296875,297.1499938964844,293.1499938964844,0.2432179749011993,-4906.3642578125,304.1470642089844,0.9990000128746032,0.3527882397174835,0.3122899234294891,293.2330017089844,297.1499938964844,293.1499938964844,0.0109719261527061,-3227.386474609375,302.7718505859375,0.5250299572944641,0.050000000745058,0.2298513948917389,291.1567077636719,291.1499938964844,273.4022521972656,270.3406677246094,285.1689453125,293.6142883300781,291.1591186523437,1.0,0.2294194549322128,0.7999638319015503,0.7999638319015503,1.0,1.0,-1.069788098335266,0.4470063745975494,0.6227816939353943,0.2081565409898758,0.0,0.0,0.2713998258113861,36.07512664794922,25.0,11.69271469116211,-6489.51220703125,135.13409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453125,305.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.1441595405340194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921764761209488,0.1921808570623397,-4.379275196697563e-06,0.0,0.0001463036023778,0.0,0.0,7.886397838592529,0.0,0.0,0.0,0.2853842079639435,4.0,0.0,1.0
736980,293.1729736328125,297.1499938964844,293.1499938964844,0.0854192152619361,-2018.6959228515625,304.1517028808594,0.7617517709732056,0.1418386697769165,0.1285938322544098,293.6294250488281,297.1499938964844,293.1499938964844,0.0054687731899321,-421.4503784179688,298.3971252441406,0.5289126038551331,0.050000000745058,0.0484167821705341,293.1822204589844,297.1499938964844,293.1499938964844,0.1679432243108749,-2698.491455078125,304.1536865234375,0.9121742844581604,0.2450307756662368,0.1718722879886627,293.249267578125,297.1499938964844,293.1499938964844,0.2375466376543045,-4811.93603515625,304.1578063964844,0.9990000128746032,0.3511863648891449,0.3063730299472809,293.233642578125,297.1499938964844,293.1499938964844,0.0109114227816462,-3215.960693359375,302.7545471191406,0.5289126038551331,0.050000000745058,0.229668378829956,291.17120361328125,291.1499938964844,273.4256286621094,270.3623046875,285.1923522949219,293.6177978515625,291.173828125,1.0,0.2269395887851715,0.7997825145721436,0.7997825145721436,1.0,1.0,-1.062018632888794,0.4431397616863251,0.6188788414001465,0.2074227035045623,0.0,0.0,0.2683596611022949,35.01469802856445,25.0,23.168888092041016,-6436.5263671875,131.23849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,305.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6484375,18000.0,0.0,0.0,0.1435535699129104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190544381737709,0.1905487626791,-4.377746336103883e-06,0.0,0.0001456886238884,0.0,0.0,7.812458038330078,0.0,0.0,0.0,0.2851082384586334,4.0,0.0,1.0
737040,293.173583984375,297.1499938964844,293.1499938964844,0.0851537883281707,-2013.626220703125,304.1519470214844,0.7652125358581543,0.141490563750267,0.1283436119556427,293.6312255859375,297.1499938964844,293.1499938964844,0.0054002166725695,-416.779541015625,298.3295593261719,0.5321396589279175,0.050000000745058,0.0483863614499568,293.1794128417969,297.1499938964844,293.1499938964844,0.1678913831710815,-2697.806640625,304.1532287597656,0.9177321195602416,0.2452514022588729,0.1719357967376709,293.2459716796875,297.1499938964844,293.1499938964844,0.2330471277236938,-4737.22119140625,304.1649780273437,0.9990000128746032,0.3508216142654419,0.3016259670257568,293.2339782714844,297.1499938964844,293.1499938964844,0.0108715500682592,-3208.5712890625,302.7428894042969,0.5321396589279175,0.050000000745058,0.2295240610837936,291.1792297363281,291.1499938964844,273.441162109375,270.3766784667969,285.2029113769531,293.609619140625,291.1810302734375,1.0,0.224918708205223,0.7996616363525391,0.7996616363525391,1.0,1.0,-1.0558878183364868,0.4401027262210846,0.6157851219177246,0.206817477941513,0.0,0.0,0.2659379541873932,34.178131103515625,25.0,23.05586814880371,-6391.298828125,128.20004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,305.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.375,18000.0,0.0,0.0,0.1431234329938888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889097839593887,0.1889141649007797,-4.375312983029289e-06,0.0,0.0001452520809834,0.0,0.0,7.73701810836792,0.0,0.0,0.0,0.2848234176635742,4.0,0.0,1.0
737100,293.1755065917969,297.1499938964844,293.1499938964844,0.0846804231405258,-2004.689453125,304.1524658203125,0.7683296799659729,0.140812873840332,0.1278278231620788,293.6334228515625,297.1499938964844,293.1499938964844,0.0053164917044341,-411.0860900878906,298.2433776855469,0.5355380177497864,0.050000000745058,0.048355795443058,293.1754455566406,297.1499938964844,293.1499938964844,0.1680366992950439,-2699.736328125,304.1523742675781,0.9239500761032104,0.2456591129302978,0.1721499115228653,293.2386779785156,297.1499938964844,293.1499938964844,0.228426918387413,-4660.880859375,304.17059326171875,0.9990000128746032,0.3510351777076721,0.2967793345451355,293.23443603515625,297.1499938964844,293.1499938964844,0.0108273169025778,-3200.68310546875,302.7279357910156,0.5355380177497864,0.050000000745058,0.2293790876865387,291.1856384277344,291.1499938964844,273.4606018066406,270.39453125,285.212158203125,293.59429931640625,291.18658447265625,1.0,0.2229932844638824,0.7995104789733887,0.7995104789733887,1.0,1.0,-1.049496293067932,0.4369218945503235,0.6125743985176086,0.2062221318483352,0.0,0.0,0.2629003822803497,33.33620071411133,25.0,18.292848587036133,-6336.9873046875,125.1195297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403076171875,305.3338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.15234375,18000.0,0.0,0.0,0.1425312310457229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867306977510452,0.186735063791275,-4.37130711361533e-06,0.0,0.0001446510723326,0.0,0.0,7.635441780090332,0.0,0.0,0.0,0.2844308614730835,4.0,0.0,1.0
737160,293.1783142089844,297.1499938964844,293.1499938964844,0.0840639397501945,-1993.14208984375,304.15313720703125,0.7705627083778381,0.1399410963058471,0.1271053701639175,293.6355285644531,297.1499938964844,293.1499938964844,0.0052351336926221,-405.5653076171875,298.1553039550781,0.5385802388191223,0.050000000745058,0.0483296029269695,293.17156982421875,297.1499938964844,293.1499938964844,0.1683148741722107,-2703.429443359375,304.1514587402344,0.9296963214874268,0.2460968196392059,0.1724257916212082,293.2296142578125,297.1499938964844,293.1499938964844,0.2244346886873245,-4595.1083984375,304.1741027832031,0.9990000128746032,0.3516871929168701,0.2925619184970855,293.2348327636719,297.1499938964844,293.1499938964844,0.0107881166040897,-3194.060791015625,302.7125244140625,0.5385802388191223,0.050000000745058,0.2292548269033432,291.1881408691406,291.1499938964844,273.4800109863281,270.4122619628906,285.219482421875,293.5773010253906,291.18829345703125,1.0,0.2212274521589279,0.7994710206985474,0.7994710206985474,1.0,1.0,-1.0437175035476685,0.4340409338474273,0.6096765398979187,0.205732837319374,0.0,0.0,0.2600885331630707,32.61271667480469,28.0,11.177301406860352,-6286.763671875,122.4295425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472351074219,305.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1418750435113906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846290975809097,0.1846334636211395,-4.366934263089206e-06,0.0,0.000143985133036,0.0,0.0,7.536960601806641,0.0,0.0,0.0,0.2840432226657867,4.0,0.0,1.0
737220,293.1840515136719,297.1499938964844,293.1499938964844,0.0826314985752105,-1966.4974365234373,304.1544494628906,0.7709691524505615,0.1380525976419448,0.1253653168678283,293.6395263671875,297.1499938964844,293.1499938964844,0.0050788708031177,-394.9418640136719,297.9753112792969,0.5418810248374939,0.050000000745058,0.0483023338019847,293.1659851074219,297.1499938964844,293.1499938964844,0.1689381450414657,-2711.691650390625,304.14996337890625,0.9363180994987488,0.2466935962438583,0.1729329973459243,293.21148681640625,297.1499938964844,293.1499938964844,0.2201400250196457,-4525.6494140625,304.1730041503906,0.9990000128746032,0.3533536791801452,0.2881049811840057,293.235595703125,297.1499938964844,293.1499938964844,0.0107245789840817,-3184.231201171875,302.6808166503906,0.5418810248374939,0.050000000745058,0.2291254848241806,291.1857604980469,291.1499938964844,273.5187683105469,270.44744873046875,285.23150634765625,293.5475158691406,291.18487548828125,1.0,0.2193804532289505,0.7993919849395752,0.7993919849395752,1.0,1.0,-1.0366979837417605,0.4304578602313995,0.6062401533126831,0.2053630203008651,0.0,0.0,0.2553777396678924,31.85479164123535,31.0,-2.4523801803588867,-6209.021484375,119.41055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709777832031,305.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.396484375,18000.0,0.0,0.0,0.140403538942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810487806797027,0.1810531318187713,-4.358785645308672e-06,0.0,0.0001424917427357,0.0,0.0,7.368838787078857,0.0,0.0,0.0,0.2833704054355621,4.0,0.0,1.0
737280,293.1840515136719,297.1499938964844,293.1499938964844,0.0826314985752105,-1966.4974365234373,304.1544494628906,0.7709691524505615,0.1380525976419448,0.1253653168678283,293.6395263671875,297.1499938964844,293.1499938964844,0.0050788708031177,-394.9418640136719,297.9753112792969,0.5418810248374939,0.050000000745058,0.0483023338019847,293.1659851074219,297.1499938964844,293.1499938964844,0.1689381450414657,-2711.691650390625,304.14996337890625,0.9363180994987488,0.2466935962438583,0.1729329973459243,293.21148681640625,297.1499938964844,293.1499938964844,0.2201400250196457,-4525.6494140625,304.1730041503906,0.9990000128746032,0.3533536791801452,0.2881049811840057,293.235595703125,297.1499938964844,293.1499938964844,0.0107245789840817,-3184.231201171875,302.6808166503906,0.5418810248374939,0.050000000745058,0.2291254848241806,291.1857604980469,291.1499938964844,273.5187683105469,270.44744873046875,285.23150634765625,293.5475158691406,291.18487548828125,1.0,0.2193804532289505,0.7993919849395752,0.7993919849395752,1.0,1.0,-1.0366979837417605,0.4304578602313995,0.6062401533126831,0.2053630203008651,0.0,0.0,0.2553777396678924,31.85479164123535,31.0,-2.4523801803588867,-6209.021484375,119.41055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709777832031,305.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.396484375,18000.0,0.0,0.0,0.140403538942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810487806797027,0.1810531318187713,-4.358785645308672e-06,0.0,0.0001424917427357,0.0,0.0,7.368838787078857,0.0,0.0,0.0,0.2833704054355621,4.0,0.0,1.0
737340,293.1850891113281,297.1499938964844,293.1499938964844,0.081727460026741,-1949.9183349609373,304.1544494628906,0.769115686416626,0.1369770020246505,0.1242203265428543,293.6431884765625,297.1499938964844,293.1499938964844,0.0049290065653622,-384.6880798339844,297.7914733886719,0.5423165559768677,0.050000000745058,0.0482988245785236,293.16668701171875,297.1499938964844,293.1499938964844,0.1688399761915207,-2710.50146484375,304.1501770019531,0.9366207122802734,0.2461527436971664,0.1727297902107238,293.1996765136719,297.1499938964844,293.1499938964844,0.2195052951574325,-4517.41259765625,304.1662902832031,0.9990000128746032,0.35420623421669,0.2875255346298218,293.2362976074219,297.1499938964844,293.1499938964844,0.0106744552031159,-3177.48974609375,302.6481628417969,0.5423165559768677,0.050000000745058,0.229108840227127,291.1766967773437,291.1499938964844,273.55743408203125,270.4821472167969,285.24609375,293.53192138671875,291.1755065917969,1.0,0.2190408855676651,0.7993130087852478,0.7993130087852478,1.0,1.0,-1.0343587398529053,0.4291122257709503,0.6052465438842773,0.205635130405426,0.0,0.0,0.2523923814296722,31.75316619873047,34.0,-10.92237377166748,-6161.35009765625,118.67803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.20703125,18000.0,0.0,0.0,0.1388256698846817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786505877971649,0.1786549389362335,-4.352668383944547e-06,0.0,0.0001408904063282,0.0,0.0,7.255744934082031,0.0,0.0,0.0,0.2829088270664215,4.0,0.0,1.0
737400,293.1850891113281,297.1499938964844,293.1499938964844,0.081727460026741,-1949.9183349609373,304.1544494628906,0.769115686416626,0.1369770020246505,0.1242203265428543,293.6431884765625,297.1499938964844,293.1499938964844,0.0049290065653622,-384.6880798339844,297.7914733886719,0.5423165559768677,0.050000000745058,0.0482988245785236,293.16668701171875,297.1499938964844,293.1499938964844,0.1688399761915207,-2710.50146484375,304.1501770019531,0.9366207122802734,0.2461527436971664,0.1727297902107238,293.1996765136719,297.1499938964844,293.1499938964844,0.2195052951574325,-4517.41259765625,304.1662902832031,0.9990000128746032,0.35420623421669,0.2875255346298218,293.2362976074219,297.1499938964844,293.1499938964844,0.0106744552031159,-3177.48974609375,302.6481628417969,0.5423165559768677,0.050000000745058,0.229108840227127,291.1766967773437,291.1499938964844,273.55743408203125,270.4821472167969,285.24609375,293.53192138671875,291.1755065917969,1.0,0.2190408855676651,0.7993130087852478,0.7993130087852478,1.0,1.0,-1.0343587398529053,0.4291122257709503,0.6052465438842773,0.205635130405426,0.0,0.0,0.2523923814296722,31.75316619873047,34.0,-10.92237377166748,-6161.35009765625,118.67803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.20703125,18000.0,0.0,0.0,0.1388256698846817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786505877971649,0.1786549389362335,-4.352668383944547e-06,0.0,0.0001408904063282,0.0,0.0,7.255744934082031,0.0,0.0,0.0,0.2829088270664215,4.0,0.0,1.0
737460,293.1847839355469,297.1499938964844,293.1499938964844,0.08115204423666,-1939.492919921875,304.1539306640625,0.7653147578239441,0.1361464858055114,0.1234615296125412,293.64654541015625,297.1499938964844,293.1499938964844,0.004783343989402,-374.5899658203125,297.6062927246094,0.5404401421546936,0.050000000745058,0.0483141131699085,293.1685791015625,297.1499938964844,293.1499938964844,0.1683602035045623,-2704.35986328125,304.1509094238281,0.932340919971466,0.245344877243042,0.1721896678209304,293.19696044921875,297.1499938964844,293.1499938964844,0.2217720448970794,-4557.27587890625,304.15704345703125,0.9990000128746032,0.3535201847553253,0.2900360226631164,293.2370910644531,297.1499938964844,293.1499938964844,0.0106310052797198,-3172.135009765625,302.6148681640625,0.5404401421546936,0.050000000745058,0.2291813492774963,291.16632080078125,291.1499938964844,273.5960388183594,270.51629638671875,285.2648010253906,293.5315856933594,291.16510009765625,1.0,0.2199551165103912,0.799210786819458,0.799210786819458,1.0,1.0,-1.0359171628952026,0.4296291172504425,0.6062880754470825,0.2064350992441177,0.0,0.0,0.2509112954139709,32.17276382446289,37.0,-13.86491584777832,-6137.9794921875,119.7860336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,305.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.447265625,18000.0,0.0,0.0,0.1372942179441452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773542314767837,0.1773585677146911,-4.348939455667278e-06,0.0,0.0001393361744703,0.0,0.0,7.194138050079346,0.0,0.0,0.0,0.2826516330242157,4.0,0.0,1.0
737520,293.1847839355469,297.1499938964844,293.1499938964844,0.08115204423666,-1939.492919921875,304.1539306640625,0.7653147578239441,0.1361464858055114,0.1234615296125412,293.64654541015625,297.1499938964844,293.1499938964844,0.004783343989402,-374.5899658203125,297.6062927246094,0.5404401421546936,0.050000000745058,0.0483141131699085,293.1685791015625,297.1499938964844,293.1499938964844,0.1683602035045623,-2704.35986328125,304.1509094238281,0.932340919971466,0.245344877243042,0.1721896678209304,293.19696044921875,297.1499938964844,293.1499938964844,0.2217720448970794,-4557.27587890625,304.15704345703125,0.9990000128746032,0.3535201847553253,0.2900360226631164,293.2370910644531,297.1499938964844,293.1499938964844,0.0106310052797198,-3172.135009765625,302.6148681640625,0.5404401421546936,0.050000000745058,0.2291813492774963,291.16632080078125,291.1499938964844,273.5960388183594,270.51629638671875,285.2648010253906,293.5315856933594,291.16510009765625,1.0,0.2199551165103912,0.799210786819458,0.799210786819458,1.0,1.0,-1.0359171628952026,0.4296291172504425,0.6062880754470825,0.2064350992441177,0.0,0.0,0.2509112954139709,32.17276382446289,37.0,-13.86491584777832,-6137.9794921875,119.7860336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,305.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.447265625,18000.0,0.0,0.0,0.1372942179441452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773542314767837,0.1773585677146911,-4.348939455667278e-06,0.0,0.0001393361744703,0.0,0.0,7.194138050079346,0.0,0.0,0.0,0.2826516330242157,4.0,0.0,1.0
737580,293.1844177246094,297.1499938964844,293.1499938964844,0.0806294828653335,-1930.036376953125,304.15350341796875,0.7595604062080383,0.1353427469730377,0.1227676644921302,293.649658203125,297.1499938964844,293.1499938964844,0.0046406700275838,-364.5534057617188,297.4204406738281,0.5367680191993713,0.050000000745058,0.0483451001346111,293.1695251464844,297.1499938964844,293.1499938964844,0.167944923043251,-2699.099365234375,304.1512756347656,0.9251312613487244,0.2446840852499008,0.1717157810926437,293.2038269042969,297.1499938964844,293.1499938964844,0.2264309674501419,-4636.2421875,304.1469421386719,0.9990000128746032,0.3509560525417328,0.2950609922409057,293.2380676269531,297.1499938964844,293.1499938964844,0.0105912880972027,-3167.49560546875,302.5807800292969,0.5367680191993713,0.050000000745058,0.2293283492326736,291.1562194824219,291.1499938964844,273.6346130371094,270.5498962402344,285.287353515625,293.5449523925781,291.15509033203125,1.0,0.2219101041555404,0.7991085648536682,0.7991085648536682,1.0,1.0,-1.040759563446045,0.4317192733287811,0.6090403199195862,0.2076795548200607,0.0,0.0,0.2507694065570831,33.0283317565918,40.0,-13.906731605529783,-6133.591796875,122.45475006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499755859375,305.2182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.1359497010707855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770112961530685,0.1770156323909759,-4.34729872722528e-06,0.0,0.0001379716704832,0.0,0.0,7.176817417144775,0.0,0.0,0.0,0.2825714647769928,4.0,0.0,1.0
737640,293.1844177246094,297.1499938964844,293.1499938964844,0.0806294828653335,-1930.036376953125,304.15350341796875,0.7595604062080383,0.1353427469730377,0.1227676644921302,293.649658203125,297.1499938964844,293.1499938964844,0.0046406700275838,-364.5534057617188,297.4204406738281,0.5367680191993713,0.050000000745058,0.0483451001346111,293.1695251464844,297.1499938964844,293.1499938964844,0.167944923043251,-2699.099365234375,304.1512756347656,0.9251312613487244,0.2446840852499008,0.1717157810926437,293.2038269042969,297.1499938964844,293.1499938964844,0.2264309674501419,-4636.2421875,304.1469421386719,0.9990000128746032,0.3509560525417328,0.2950609922409057,293.2380676269531,297.1499938964844,293.1499938964844,0.0105912880972027,-3167.49560546875,302.5807800292969,0.5367680191993713,0.050000000745058,0.2293283492326736,291.1562194824219,291.1499938964844,273.6346130371094,270.5498962402344,285.287353515625,293.5449523925781,291.15509033203125,1.0,0.2219101041555404,0.7991085648536682,0.7991085648536682,1.0,1.0,-1.040759563446045,0.4317192733287811,0.6090403199195862,0.2076795548200607,0.0,0.0,0.2507694065570831,33.0283317565918,40.0,-13.906731605529783,-6133.591796875,122.45475006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499755859375,305.2182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.1359497010707855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770112961530685,0.1770156323909759,-4.34729872722528e-06,0.0,0.0001379716704832,0.0,0.0,7.176817417144775,0.0,0.0,0.0,0.2825714647769928,4.0,0.0,1.0
737700,293.1842346191406,297.1499938964844,293.1499938964844,0.0803696289658546,-1925.325927734375,304.1533203125,0.7561108469963074,0.1349387317895889,0.1224255710840225,293.6511535644531,297.1499938964844,293.1499938964844,0.0045701554045081,-359.53668212890625,297.32745361328125,0.5344173312187195,0.050000000745058,0.0483657419681549,293.1694641113281,297.1499938964844,293.1499938964844,0.167803406715393,-2697.3388671875,304.1513061523437,0.9207789301872252,0.2444459050893783,0.1715419739484787,293.2107238769531,297.1499938964844,293.1499938964844,0.2295216768980026,-4687.95947265625,304.1418762207031,0.9990000128746032,0.3489204347133636,0.2983612716197967,293.2386169433594,297.1499938964844,293.1499938964844,0.0105722425505518,-3165.31005859375,302.5634460449219,0.5344173312187195,0.050000000745058,0.2294262647628784,291.15155029296875,291.1499938964844,273.65386962890625,270.56646728515625,285.30010986328125,293.5564270019531,291.1505126953125,1.0,0.2232208549976349,0.7990574240684509,0.7990574240684509,1.0,1.0,-1.0442434549331665,0.4332747161388397,0.6109687089920044,0.2084448188543319,0.0,0.0,0.2511350214481354,33.598960876464844,40.0,-13.290237426757812,-6137.15673828125,124.30883026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874267578125,305.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.1353852897882461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771543025970459,0.1771586537361145,-4.3471741264511365e-06,0.0,0.0001373988634441,0.0,0.0,7.182740211486816,0.0,0.0,0.0,0.2825897336006164,4.0,0.0,1.0
737760,293.1839904785156,297.1499938964844,293.1499938964844,0.080112524330616,-1920.660888671875,304.1531982421875,0.7523843050003052,0.1345562636852264,0.1220899820327758,293.652587890625,297.1499938964844,293.1499938964844,0.0045001911930739,-354.5215759277344,297.2344665527344,0.5318028926849365,0.050000000745058,0.0483894944190979,293.1692199707031,297.1499938964844,293.1499938964844,0.1677061468362808,-2696.154296875,304.1512451171875,0.9160892963409424,0.2442481368780136,0.1714109629392624,293.2198181152344,297.1499938964844,293.1499938964844,0.2330568134784698,-4746.69580078125,304.1369323730469,0.9990000128746032,0.3463690876960754,0.3021146059036255,293.2392272949219,297.1499938964844,293.1499938964844,0.0105535741895437,-3163.1708984375,302.5459289550781,0.5318028926849365,0.050000000745058,0.2295389324426651,291.1472473144531,291.1499938964844,273.6731262207031,270.5828552246094,285.3139953613281,293.571044921875,291.1463317871094,1.0,0.2247267365455627,0.7989436984062195,0.7989436984062195,1.0,1.0,-1.048351764678955,0.4351253807544708,0.6132263541221619,0.2092881053686142,0.0,0.0,0.2517499029636383,34.255828857421875,28.0,-12.375727653503418,-6143.8251953125,126.48087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4692687988281,305.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.779296875,18000.0,0.0,0.0,0.1349095702171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774805188179016,0.177484855055809,-4.347462891018949e-06,0.0,0.0001369160600006,0.0,0.0,7.197173118591309,0.0,0.0,0.0,0.2826421558856964,4.0,0.0,1.0
737820,293.18133544921875,297.1499938964844,293.1499938964844,0.0797048658132553,-1913.11083984375,304.1528015136719,0.7557439208030701,0.1342318803071975,0.1216685622930526,293.6552429199219,297.1499938964844,293.1499938964844,0.0043520489707589,-343.5924072265625,297.0551452636719,0.5354102253913879,0.050000000745058,0.0483569204807281,293.168212890625,297.1499938964844,293.1499938964844,0.1672759354114532,-2690.498046875,304.1515808105469,0.9215905666351318,0.2439598143100738,0.1711242198944091,293.2335205078125,297.1499938964844,293.1499938964844,0.2284762263298034,-4668.41357421875,304.1495666503906,0.9990000128746032,0.341784119606018,0.296958863735199,293.24029541015625,297.1499938964844,293.1499938964844,0.0104802343994379,-3150.354736328125,302.5125732421875,0.5354102253913879,0.050000000745058,0.2293844223022461,291.15155029296875,291.1499938964844,273.7115783691406,270.6151733398437,285.3536376953125,293.59051513671875,291.1542358398437,1.0,0.2220069020986557,0.7987161874771118,0.7987161874771118,1.0,1.0,-1.041097640991211,0.4313777089118957,0.6097199320793152,0.2089648395776748,0.0,0.0,0.2516544461250305,33.363216400146484,25.0,12.801000595092772,-6120.19091796875,123.1282196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4202575683594,305.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.1342174559831619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779865622520446,0.1779909133911132,-4.34887897426961e-06,0.0,0.0001362136536045,0.0,0.0,7.221137523651123,0.0,0.0,0.0,0.2827309668064117,4.0,0.0,1.0
737880,293.18133544921875,297.1499938964844,293.1499938964844,0.0797048658132553,-1913.11083984375,304.1528015136719,0.7557439208030701,0.1342318803071975,0.1216685622930526,293.6552429199219,297.1499938964844,293.1499938964844,0.0043520489707589,-343.5924072265625,297.0551452636719,0.5354102253913879,0.050000000745058,0.0483569204807281,293.168212890625,297.1499938964844,293.1499938964844,0.1672759354114532,-2690.498046875,304.1515808105469,0.9215905666351318,0.2439598143100738,0.1711242198944091,293.2335205078125,297.1499938964844,293.1499938964844,0.2284762263298034,-4668.41357421875,304.1495666503906,0.9990000128746032,0.341784119606018,0.296958863735199,293.24029541015625,297.1499938964844,293.1499938964844,0.0104802343994379,-3150.354736328125,302.5125732421875,0.5354102253913879,0.050000000745058,0.2293844223022461,291.15155029296875,291.1499938964844,273.7115783691406,270.6151733398437,285.3536376953125,293.59051513671875,291.1542358398437,1.0,0.2220069020986557,0.7987161874771118,0.7987161874771118,1.0,1.0,-1.041097640991211,0.4313777089118957,0.6097199320793152,0.2089648395776748,0.0,0.0,0.2516544461250305,33.363216400146484,25.0,12.801000595092772,-6120.19091796875,123.1282196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4202575683594,305.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.1342174559831619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779865622520446,0.1779909133911132,-4.34887897426961e-06,0.0,0.0001362136536045,0.0,0.0,7.221137523651123,0.0,0.0,0.0,0.2827309668064117,4.0,0.0,1.0
737940,293.1815490722656,297.1499938964844,293.1499938964844,0.079034224152565,-1900.4683837890625,304.15301513671875,0.761539876461029,0.1334002763032913,0.1210485622286796,293.6578674316406,297.1499938964844,293.1499938964844,0.0041995332576334,-332.0382385253906,296.88433837890625,0.5414804220199585,0.050000000745058,0.0483055785298347,293.1641540527344,297.1499938964844,293.1499938964844,0.1671082675457,-2688.138916015625,304.1512756347656,0.9320902824401855,0.2443169951438903,0.1712420731782913,293.2299499511719,297.1499938964844,293.1499938964844,0.22053924202919,-4535.16748046875,304.16278076171875,0.9990000128746032,0.3403673768043518,0.2886395752429962,293.2411499023437,297.1499938964844,293.1499938964844,0.0103900907561182,-3132.836669921875,302.48162841796875,0.5414804220199585,0.050000000745058,0.2291408628225326,291.1722106933594,291.1499938964844,273.75,270.64678955078125,285.380615234375,293.5780944824219,291.1734619140625,1.0,0.2186157405376434,0.7984886765480042,0.7984886765480042,1.0,1.0,-1.030154824256897,0.4258883893489837,0.6042664051055908,0.2080782353878021,0.0,0.0,0.2471398562192917,31.950592041015625,28.0,19.150205612182617,-6036.95556640625,118.03350830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3777770996094,305.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.140625,18000.0,0.0,0.0,0.1336532831192016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754343956708908,0.1754387319087982,-4.346322384662926e-06,0.0,0.0001356410939479,0.0,0.0,7.10780668258667,0.0,0.0,0.0,0.2823175489902496,4.0,0.0,1.0
738000,293.1815490722656,297.1499938964844,293.1499938964844,0.079034224152565,-1900.4683837890625,304.15301513671875,0.761539876461029,0.1334002763032913,0.1210485622286796,293.6578674316406,297.1499938964844,293.1499938964844,0.0041995332576334,-332.0382385253906,296.88433837890625,0.5414804220199585,0.050000000745058,0.0483055785298347,293.1641540527344,297.1499938964844,293.1499938964844,0.1671082675457,-2688.138916015625,304.1512756347656,0.9320902824401855,0.2443169951438903,0.1712420731782913,293.2299499511719,297.1499938964844,293.1499938964844,0.22053924202919,-4535.16748046875,304.16278076171875,0.9990000128746032,0.3403673768043518,0.2886395752429962,293.2411499023437,297.1499938964844,293.1499938964844,0.0103900907561182,-3132.836669921875,302.48162841796875,0.5414804220199585,0.050000000745058,0.2291408628225326,291.1722106933594,291.1499938964844,273.75,270.64678955078125,285.380615234375,293.5780944824219,291.1734619140625,1.0,0.2186157405376434,0.7984886765480042,0.7984886765480042,1.0,1.0,-1.030154824256897,0.4258883893489837,0.6042664051055908,0.2080782353878021,0.0,0.0,0.2471398562192917,31.950592041015625,28.0,19.150205612182617,-6036.95556640625,118.03350830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3777770996094,305.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.140625,18000.0,0.0,0.0,0.1336532831192016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754343956708908,0.1754387319087982,-4.346322384662926e-06,0.0,0.0001356410939479,0.0,0.0,7.10780668258667,0.0,0.0,0.0,0.2823175489902496,4.0,0.0,1.0
738060,293.1926574707031,297.1499938964844,293.1499938964844,0.0769244879484176,-1861.4219970703125,304.1555480957031,0.7591354250907898,0.1303253471851349,0.1185955554246902,293.6726989746094,297.1499938964844,293.1499938964844,0.0040230508893728,-318.7359619140625,296.6713562011719,0.5438356399536133,0.050000000745058,0.0482867173850536,293.1722106933594,297.1499938964844,293.1499938964844,0.1658492982387542,-2671.575927734375,304.15301513671875,0.9339132905006408,0.242318257689476,0.1702459454536438,293.2312316894531,297.1499938964844,293.1499938964844,0.2174228727817535,-4484.04736328125,304.1634216308594,0.9990000128746032,0.3380732834339142,0.2855198979377746,293.25408935546875,297.1499938964844,293.1499938964844,0.0102561665698885,-3110.002197265625,302.4151611328125,0.5438356399536133,0.050000000745058,0.229051411151886,291.1790771484375,291.1499938964844,273.7894897460937,270.6781005859375,285.40283203125,293.5615234375,291.1793212890625,1.0,0.2169995456933975,0.7983735799789429,0.7983735799789429,1.0,1.0,-1.0221384763717651,0.4217817783355713,0.6003566980361938,0.207683116197586,0.0,0.0,0.2427164912223816,31.39707565307617,31.0,9.649896621704102,-5957.00537109375,115.19847869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3591613769531,305.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.681640625,18000.0,0.0,0.0,0.1329728364944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724318265914917,0.1724361628293991,-4.340622126619564e-06,0.0,0.0001349505328107,0.0,0.0,6.970747470855713,0.0,0.0,0.0,0.2817848026752472,4.0,0.0,1.0
738120,293.1926574707031,297.1499938964844,293.1499938964844,0.0769244879484176,-1861.4219970703125,304.1555480957031,0.7591354250907898,0.1303253471851349,0.1185955554246902,293.6726989746094,297.1499938964844,293.1499938964844,0.0040230508893728,-318.7359619140625,296.6713562011719,0.5438356399536133,0.050000000745058,0.0482867173850536,293.1722106933594,297.1499938964844,293.1499938964844,0.1658492982387542,-2671.575927734375,304.15301513671875,0.9339132905006408,0.242318257689476,0.1702459454536438,293.2312316894531,297.1499938964844,293.1499938964844,0.2174228727817535,-4484.04736328125,304.1634216308594,0.9990000128746032,0.3380732834339142,0.2855198979377746,293.25408935546875,297.1499938964844,293.1499938964844,0.0102561665698885,-3110.002197265625,302.4151611328125,0.5438356399536133,0.050000000745058,0.229051411151886,291.1790771484375,291.1499938964844,273.7894897460937,270.6781005859375,285.40283203125,293.5615234375,291.1793212890625,1.0,0.2169995456933975,0.7983735799789429,0.7983735799789429,1.0,1.0,-1.0221384763717651,0.4217817783355713,0.6003566980361938,0.207683116197586,0.0,0.0,0.2427164912223816,31.39707565307617,31.0,9.649896621704102,-5957.00537109375,115.19847869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3591613769531,305.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.681640625,18000.0,0.0,0.0,0.1329728364944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724318265914917,0.1724361628293991,-4.340622126619564e-06,0.0,0.0001349505328107,0.0,0.0,6.970747470855713,0.0,0.0,0.0,0.2817848026752472,4.0,0.0,1.0
738180,293.1964416503906,297.1499938964844,293.1499938964844,0.0753687620162963,-1833.01611328125,304.15625,0.7549142837524414,0.1284726560115814,0.1167510002851486,293.68377685546875,297.1499938964844,293.1499938964844,0.0038611334748566,-306.503173828125,296.458251953125,0.5435304045677185,0.050000000745058,0.0482891499996185,293.1770324707031,297.1499938964844,293.1499938964844,0.1645339727401733,-2654.5068359375,304.1541748046875,0.9309608340263368,0.2407721728086471,0.1691012680530548,293.2325439453125,297.1499938964844,293.1499938964844,0.2176772058010101,-4489.72021484375,304.158447265625,0.9990000128746032,0.3357571065425873,0.2859210968017578,293.2632141113281,297.1499938964844,293.1499938964844,0.01015807967633,-3094.151611328125,302.3534851074219,0.5435304045677185,0.050000000745058,0.2290629297494888,291.1763916015625,291.1499938964844,273.8309326171875,270.7094116210937,285.4205322265625,293.5439758300781,291.175537109375,1.0,0.216808021068573,0.7982584238052368,0.7982584238052368,1.0,1.0,-1.0190473794937134,0.4199578762054443,0.599089503288269,0.2081574350595474,0.0,0.0,0.2392705678939819,31.444639205932617,34.0,-3.0734283924102783,-5899.388671875,114.56780242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575744628906,305.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.373046875,18000.0,0.0,0.0,0.1321589946746826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699011921882629,0.1699055284261703,-4.335056928539416e-06,0.0,0.0001341245806543,0.0,0.0,6.854570865631104,0.0,0.0,0.0,0.2813233733177185,4.0,0.0,1.0
