time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.1964416503906,297.1499938964844,293.1499938964844,0.0753687620162963,-1833.01611328125,304.15625,0.7549142837524414,0.1284726560115814,0.1167510002851486,293.68377685546875,297.1499938964844,293.1499938964844,0.0038611334748566,-306.503173828125,296.458251953125,0.5435304045677185,0.050000000745058,0.0482891499996185,293.1770324707031,297.1499938964844,293.1499938964844,0.1645339727401733,-2654.5068359375,304.1541748046875,0.9309608340263368,0.2407721728086471,0.1691012680530548,293.2325439453125,297.1499938964844,293.1499938964844,0.2176772058010101,-4489.72021484375,304.158447265625,0.9990000128746032,0.3357571065425873,0.2859210968017578,293.2632141113281,297.1499938964844,293.1499938964844,0.01015807967633,-3094.151611328125,302.3534851074219,0.5435304045677185,0.050000000745058,0.2290629297494888,291.1763916015625,291.1499938964844,273.8309326171875,270.7094116210937,285.4205322265625,293.5439758300781,291.175537109375,1.0,0.216808021068573,0.7982584238052368,0.7982584238052368,1.0,1.0,-1.0190473794937134,0.4199578762054443,0.599089503288269,0.2081574350595474,0.0,0.0,0.2392705678939819,31.444639205932617,34.0,-3.0734283924102783,-5899.388671875,114.56780242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575744628906,305.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.373046875,18000.0,0.0,0.0,0.1321589946746826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699011921882629,0.1699055284261703,-4.335056928539416e-06,0.0,0.0001341245806543,0.0,0.0,6.854570865631104,0.0,0.0,0.0,0.2813233733177185,4.0,0.0,1.0
738300,293.1974182128906,297.1499938964844,293.1499938964844,0.0747697278857231,-1822.1785888671875,304.1561889648437,0.75234055519104,0.1276934742927551,0.1160252168774604,293.6882019042969,297.1499938964844,293.1499938964844,0.0037825417239218,-300.5478210449219,296.3516540527344,0.5425929427146912,0.050000000745058,0.0482966303825378,293.17852783203125,297.1499938964844,293.1499938964844,0.1640235781669616,-2647.955810546875,304.1543273925781,0.9283850789070128,0.2401347011327743,0.1686295419931411,293.2348022460937,297.1499938964844,293.1499938964844,0.2188063412904739,-4509.30517578125,304.15484619140625,0.9990000128746032,0.3342691361904144,0.2871589958667755,293.2667236328125,297.1499938964844,293.1499938964844,0.0101156905293464,-3087.613525390625,302.32391357421875,0.5425929427146912,0.050000000745058,0.2290984094142913,291.1724853515625,291.1499938964844,273.8523254394531,270.7250671386719,285.4306640625,293.53961181640625,291.1714782714844,1.0,0.217180922627449,0.7982009053230286,0.7982009053230286,1.0,1.0,-1.0191469192504885,0.419805645942688,0.5993412137031555,0.2086907029151916,0.0,0.0,0.2381637245416641,31.647872924804688,34.0,-7.307510375976562,-5881.30517578125,114.9430923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359375,305.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23046875,18000.0,0.0,0.0,0.1317238956689834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690355390310287,0.1690398752689361,-4.332857770350529e-06,0.0,0.0001336830173386,0.0,0.0,6.814492702484131,0.0,0.0,0.0,0.2811598777770996,4.0,0.0,1.0
738360,293.19805908203125,297.1499938964844,293.1499938964844,0.0742204934358596,-1812.274658203125,304.15606689453125,0.7493932247161865,0.1269617527723312,0.1153573393821716,293.6920471191406,297.1499938964844,293.1499938964844,0.0037054833956062,-294.68475341796875,296.24560546875,0.5411977767944336,0.050000000745058,0.0483079180121421,293.1794128417969,297.1499938964844,293.1499938964844,0.1635978817939758,-2642.52587890625,304.1543273925781,0.9251935482025146,0.2396005392074585,0.1682280451059341,293.2385559082031,297.1499938964844,293.1499938964844,0.2205233573913574,-4538.60546875,304.1508483886719,0.9990000128746032,0.3324540853500366,0.2890180051326751,293.26971435546875,297.1499938964844,293.1499938964844,0.0100761884823441,-3081.598876953125,302.2950439453125,0.5411977767944336,0.050000000745058,0.229151964187622,291.168212890625,291.1499938964844,273.8741455078125,270.7406921386719,285.442138671875,293.5387268066406,291.16717529296875,1.0,0.2178277224302292,0.7981550097465515,0.7981550097465515,1.0,1.0,-1.0201719999313354,0.4200800359249115,0.6000919342041016,0.2093972712755203,0.0,0.0,0.237379640340805,31.95946311950684,25.0,-9.750954627990724,-5868.9892578125,115.72049713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36083984375,305.0339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1796875,18000.0,0.0,0.0,0.1312889754772186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168407455086708,0.1684117913246154,-4.331154286774108e-06,0.0,0.000133241614094,0.0,0.0,6.785288333892822,0.0,0.0,0.0,0.2810389101505279,4.0,0.0,1.0
738420,293.1986389160156,297.1499938964844,293.1499938964844,0.0731057971715927,-1792.0662841796875,304.1559143066406,0.7516187429428101,0.1256297677755355,0.1140885278582573,293.6982116699219,297.1499938964844,293.1499938964844,0.003548476845026,-282.5430908203125,296.0411682128906,0.5456079840660095,0.050000000745058,0.0482728704810142,293.1784362792969,297.1499938964844,293.1499938964844,0.1629115790128708,-2633.6943359375,304.1540222167969,0.9313860535621644,0.2390478104352951,0.1676937341690063,293.2427673339844,297.1499938964844,293.1499938964844,0.21528360247612,-4450.0205078125,304.1597595214844,0.9990000128746032,0.3293298184871673,0.2832084596157074,293.2742919921875,297.1499938964844,293.1499938964844,0.0099771041423082,-3064.129638671875,302.240966796875,0.5456079840660095,0.050000000745058,0.2289857119321823,291.1687927246094,291.1499938964844,273.9188537597656,270.7718505859375,285.47674560546875,293.5320739746094,291.17071533203125,1.0,0.2148304730653762,0.7980632185935974,0.7980632185935974,1.0,1.0,-1.010799765586853,0.4151094853878021,0.5956902503967285,0.2094047963619232,0.0,0.0,0.2351291924715042,30.99518775939941,25.0,7.330201148986816,-5823.3330078125,111.90663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,305.0406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.1304381936788559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672834455966949,0.1672877818346023,-4.328880550019676e-06,0.0,0.0001323781762039,0.0,0.0,6.734285354614258,0.0,0.0,0.0,0.2808296978473663,4.0,0.0,1.0
738480,293.1986389160156,297.1499938964844,293.1499938964844,0.0731057971715927,-1792.0662841796875,304.1559143066406,0.7516187429428101,0.1256297677755355,0.1140885278582573,293.6982116699219,297.1499938964844,293.1499938964844,0.003548476845026,-282.5430908203125,296.0411682128906,0.5456079840660095,0.050000000745058,0.0482728704810142,293.1784362792969,297.1499938964844,293.1499938964844,0.1629115790128708,-2633.6943359375,304.1540222167969,0.9313860535621644,0.2390478104352951,0.1676937341690063,293.2427673339844,297.1499938964844,293.1499938964844,0.21528360247612,-4450.0205078125,304.1597595214844,0.9990000128746032,0.3293298184871673,0.2832084596157074,293.2742919921875,297.1499938964844,293.1499938964844,0.0099771041423082,-3064.129638671875,302.240966796875,0.5456079840660095,0.050000000745058,0.2289857119321823,291.1687927246094,291.1499938964844,273.9188537597656,270.7718505859375,285.47674560546875,293.5320739746094,291.17071533203125,1.0,0.2148304730653762,0.7980632185935974,0.7980632185935974,1.0,1.0,-1.010799765586853,0.4151094853878021,0.5956902503967285,0.2094047963619232,0.0,0.0,0.2351291924715042,30.99518775939941,25.0,7.330201148986816,-5823.3330078125,111.90663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,305.0406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.1304381936788559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672834455966949,0.1672877818346023,-4.328880550019676e-06,0.0,0.0001323781762039,0.0,0.0,6.734285354614258,0.0,0.0,0.0,0.2808296978473663,4.0,0.0,1.0
738540,293.19854736328125,297.1499938964844,293.1499938964844,0.0720144212245941,-1772.1995849609375,304.15576171875,0.7542895674705505,0.124413400888443,0.1129409819841384,293.7029724121094,297.1499938964844,293.1499938964844,0.0033924798481166,-270.2776794433594,295.8471069335937,0.5502458214759827,0.050000000745058,0.0482379496097564,293.1766662597656,297.1499938964844,293.1499938964844,0.1623600423336029,-2626.470703125,304.1535949707031,0.9384053349494934,0.2386843860149383,0.1674108654260635,293.2359313964844,297.1499938964844,293.1499938964844,0.2095692604780197,-4354.12841796875,304.16583251953125,0.9990000128746032,0.3283567130565643,0.2772670984268188,293.2774658203125,297.1499938964844,293.1499938964844,0.0098743373528122,-3044.526123046875,302.1911926269531,0.5502458214759827,0.050000000745058,0.2288200706243515,291.1827392578125,291.1499938964844,273.96484375,270.8028259277344,285.5034484863281,293.5076904296875,291.1832580566406,1.0,0.2123896777629852,0.7979714274406433,0.7979714274406433,1.0,1.0,-1.0017091035842896,0.4102531373500824,0.5914559960365295,0.2095064967870712,0.0,0.0,0.2296833544969558,30.038732528686523,28.0,10.708942413330078,-5743.25244140625,108.2304916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695983886719,305.0115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.373046875,18000.0,0.0,0.0,0.1294995695352554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164125770330429,0.1641301065683365,-4.324406290834304e-06,0.0,0.0001314255932811,0.0,0.0,6.594351291656494,0.0,0.0,0.0,0.2803035378456116,4.0,0.0,1.0
738600,293.19854736328125,297.1499938964844,293.1499938964844,0.0720144212245941,-1772.1995849609375,304.15576171875,0.7542895674705505,0.124413400888443,0.1129409819841384,293.7029724121094,297.1499938964844,293.1499938964844,0.0033924798481166,-270.2776794433594,295.8471069335937,0.5502458214759827,0.050000000745058,0.0482379496097564,293.1766662597656,297.1499938964844,293.1499938964844,0.1623600423336029,-2626.470703125,304.1535949707031,0.9384053349494934,0.2386843860149383,0.1674108654260635,293.2359313964844,297.1499938964844,293.1499938964844,0.2095692604780197,-4354.12841796875,304.16583251953125,0.9990000128746032,0.3283567130565643,0.2772670984268188,293.2774658203125,297.1499938964844,293.1499938964844,0.0098743373528122,-3044.526123046875,302.1911926269531,0.5502458214759827,0.050000000745058,0.2288200706243515,291.1827392578125,291.1499938964844,273.96484375,270.8028259277344,285.5034484863281,293.5076904296875,291.1832580566406,1.0,0.2123896777629852,0.7979714274406433,0.7979714274406433,1.0,1.0,-1.0017091035842896,0.4102531373500824,0.5914559960365295,0.2095064967870712,0.0,0.0,0.2296833544969558,30.038732528686523,28.0,10.708942413330078,-5743.25244140625,108.2304916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695983886719,305.0115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.373046875,18000.0,0.0,0.0,0.1294995695352554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164125770330429,0.1641301065683365,-4.324406290834304e-06,0.0,0.0001314255932811,0.0,0.0,6.594351291656494,0.0,0.0,0.0,0.2803035378456116,4.0,0.0,1.0
738660,293.1980895996094,297.1499938964844,293.1499938964844,0.0711010992527008,-1755.8160400390625,304.1553649902344,0.7537822127342224,0.1232750415802002,0.1118914783000946,293.7066650390625,297.1499938964844,293.1499938964844,0.0032406959217041,-258.4155578613281,295.6454162597656,0.5518530011177063,0.050000000745058,0.0482262670993804,293.17413330078125,297.1499938964844,293.1499938964844,0.1621645390987396,-2624.098876953125,304.1527099609375,0.9406883120536804,0.2385248094797134,0.1672578901052475,293.2295837402344,297.1499938964844,293.1499938964844,0.2075656950473785,-4321.6875,304.1637268066406,0.9990000128746032,0.3274759352207184,0.2752295136451721,293.2796936035156,297.1499938964844,293.1499938964844,0.009791743941605,-3030.123779296875,302.14093017578125,0.5518530011177063,0.050000000745058,0.2287646532058715,291.18231201171875,291.1499938964844,274.01190185546875,270.83349609375,285.52685546875,293.4864196777344,291.18170166015625,1.0,0.2115705758333206,0.797927975654602,0.797927975654602,1.0,1.0,-0.99773770570755,0.4077989459037781,0.589938759803772,0.2104365676641464,0.0,0.0,0.2253053039312362,29.73276138305664,31.0,-0.3433747887611389,-5678.9521484375,106.8325653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912048339844,304.9741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0078125,18000.0,0.0,0.0,0.1283645331859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611469388008117,0.1611512452363968,-4.3183517846046016e-06,0.0,0.0001302736782236,0.0,0.0,6.460236549377441,0.0,0.0,0.0,0.2797783613204956,4.0,0.0,1.0
738720,293.1980895996094,297.1499938964844,293.1499938964844,0.0711010992527008,-1755.8160400390625,304.1553649902344,0.7537822127342224,0.1232750415802002,0.1118914783000946,293.7066650390625,297.1499938964844,293.1499938964844,0.0032406959217041,-258.4155578613281,295.6454162597656,0.5518530011177063,0.050000000745058,0.0482262670993804,293.17413330078125,297.1499938964844,293.1499938964844,0.1621645390987396,-2624.098876953125,304.1527099609375,0.9406883120536804,0.2385248094797134,0.1672578901052475,293.2295837402344,297.1499938964844,293.1499938964844,0.2075656950473785,-4321.6875,304.1637268066406,0.9990000128746032,0.3274759352207184,0.2752295136451721,293.2796936035156,297.1499938964844,293.1499938964844,0.009791743941605,-3030.123779296875,302.14093017578125,0.5518530011177063,0.050000000745058,0.2287646532058715,291.18231201171875,291.1499938964844,274.01190185546875,270.83349609375,285.52685546875,293.4864196777344,291.18170166015625,1.0,0.2115705758333206,0.797927975654602,0.797927975654602,1.0,1.0,-0.99773770570755,0.4077989459037781,0.589938759803772,0.2104365676641464,0.0,0.0,0.2253053039312362,29.73276138305664,31.0,-0.3433747887611389,-5678.9521484375,106.8325653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912048339844,304.9741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0078125,18000.0,0.0,0.0,0.1283645331859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611469388008117,0.1611512452363968,-4.3183517846046016e-06,0.0,0.0001302736782236,0.0,0.0,6.460236549377441,0.0,0.0,0.0,0.2797783613204956,4.0,0.0,1.0
738780,293.1974182128906,297.1499938964844,293.1499938964844,0.0702901855111122,-1741.398681640625,304.1549072265625,0.7504696846008301,0.1221944689750671,0.110916644334793,293.70947265625,297.1499938964844,293.1499938964844,0.0030934992246329,-246.90643310546875,295.4405212402344,0.5507630705833435,0.050000000745058,0.0482341572642326,293.1721496582031,297.1499938964844,293.1499938964844,0.1620948314666748,-2623.407470703125,304.1519470214844,0.9386510848999025,0.2383126020431518,0.1671336740255355,293.2288818359375,297.1499938964844,293.1499938964844,0.2087630629539489,-4343.45947265625,304.1570739746094,0.9990000128746032,0.3256117105484009,0.2766104936599731,293.2812805175781,297.1499938964844,293.1499938964844,0.0097212884575128,-3018.6015625,302.09051513671875,0.5507630705833435,0.050000000745058,0.2288020849227905,291.1755676269531,291.1499938964844,274.05975341796875,270.8638000488281,285.5533142089844,293.47833251953125,291.174560546875,1.0,0.2120919525623321,0.7978845238685608,0.7978845238685608,1.0,1.0,-0.9981294870376588,0.407376617193222,0.590752899646759,0.2121006846427917,0.0,0.0,0.2223152965307235,29.975961685180664,34.0,-8.062264442443848,-5638.74658203125,107.33167266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41485595703125,304.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48828125,18000.0,0.0,0.0,0.1271144747734069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590607017278671,0.1590650081634521,-4.31357011621003e-06,0.0,0.000129005027702,0.0,0.0,6.365916252136231,0.0,0.0,0.0,0.2793995440006256,4.0,0.0,1.0
738840,293.1974182128906,297.1499938964844,293.1499938964844,0.0702901855111122,-1741.398681640625,304.1549072265625,0.7504696846008301,0.1221944689750671,0.110916644334793,293.70947265625,297.1499938964844,293.1499938964844,0.0030934992246329,-246.90643310546875,295.4405212402344,0.5507630705833435,0.050000000745058,0.0482341572642326,293.1721496582031,297.1499938964844,293.1499938964844,0.1620948314666748,-2623.407470703125,304.1519470214844,0.9386510848999025,0.2383126020431518,0.1671336740255355,293.2288818359375,297.1499938964844,293.1499938964844,0.2087630629539489,-4343.45947265625,304.1570739746094,0.9990000128746032,0.3256117105484009,0.2766104936599731,293.2812805175781,297.1499938964844,293.1499938964844,0.0097212884575128,-3018.6015625,302.09051513671875,0.5507630705833435,0.050000000745058,0.2288020849227905,291.1755676269531,291.1499938964844,274.05975341796875,270.8638000488281,285.5533142089844,293.47833251953125,291.174560546875,1.0,0.2120919525623321,0.7978845238685608,0.7978845238685608,1.0,1.0,-0.9981294870376588,0.407376617193222,0.590752899646759,0.2121006846427917,0.0,0.0,0.2223152965307235,29.975961685180664,34.0,-8.062264442443848,-5638.74658203125,107.33167266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41485595703125,304.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48828125,18000.0,0.0,0.0,0.1271144747734069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590607017278671,0.1590650081634521,-4.31357011621003e-06,0.0,0.000129005027702,0.0,0.0,6.365916252136231,0.0,0.0,0.0,0.2793995440006256,4.0,0.0,1.0
738900,293.197021484375,297.1499938964844,293.1499938964844,0.0699080601334571,-1734.631103515625,304.1547241210937,0.7479498386383057,0.1216696500778198,0.1104507744312286,293.7104797363281,297.1499938964844,293.1499938964844,0.003021429060027,-241.2583465576172,295.33819580078125,0.5493675470352173,0.050000000745058,0.0482444055378437,293.1715087890625,297.1499938964844,293.1499938964844,0.1620445251464843,-2622.850830078125,304.15167236328125,0.9361826181411744,0.2381598949432373,0.1670462489128112,293.2309875488281,297.1499938964844,293.1499938964844,0.2103744447231292,-4371.32177734375,304.1528625488281,0.9990000128746032,0.3242010176181793,0.278383731842041,293.281982421875,297.1499938964844,293.1499938964844,0.0096887098625302,-3013.423828125,302.06524658203125,0.5493675470352173,0.050000000745058,0.2288506925106048,291.1713562011719,291.1499938964844,274.0839233398437,270.8788146972656,285.5680847167969,293.4792785644531,291.1702880859375,1.0,0.2127870619297027,0.7978628277778625,0.7978628277778625,1.0,1.0,-0.9996640086174012,0.4077869653701782,0.5918770432472229,0.2131647318601608,0.0,0.0,0.2213160097599029,30.273855209350582,34.0,-10.17716121673584,-5626.12353515625,108.17711639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239501953125,304.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7265625,18000.0,0.0,0.0,0.1264839917421341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583366990089416,0.1583410054445266,-4.311796146794222e-06,0.0,0.0001283651799894,0.0,0.0,6.333097457885742,0.0,0.0,0.0,0.2792660295963287,4.0,0.0,1.0
738960,293.19659423828125,297.1499938964844,293.1499938964844,0.0695377141237258,-1728.0843505859375,304.154541015625,0.744963526725769,0.1211559176445007,0.1099972948431968,293.7102355957031,297.1499938964844,293.1499938964844,0.0029524308629333,-235.8427581787109,295.23876953125,0.5474961996078491,0.050000000745058,0.0482584051787853,293.1710510253906,297.1499938964844,293.1499938964844,0.1619770228862762,-2622.06201171875,304.1514892578125,0.932876706123352,0.2379785478115081,0.1669403314590454,293.2347106933594,297.1499938964844,293.1499938964844,0.2125694453716278,-4408.85595703125,304.1483459472656,0.9990000128746032,0.3224496841430664,0.2807744145393371,293.2826232910156,297.1499938964844,293.1499938964844,0.0096574891358613,-3008.52587890625,302.0399169921875,0.5474961996078491,0.050000000745058,0.2289170920848846,291.1669006347656,291.1499938964844,274.10821533203125,270.8937072753906,285.5833435058594,293.4823913574219,291.1658020019531,1.0,0.2137334942817688,0.7978152632713318,0.7978152632713318,1.0,1.0,-1.001958250999451,0.4085472822189331,0.5934109687805176,0.2143618166446685,0.0,0.0,0.2206347286701202,30.67640686035156,25.0,-11.521626472473145,-5617.85009765625,109.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429931640625,304.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01953125,18000.0,0.0,0.0,0.1258700788021087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578115969896316,0.1578159183263778,-4.310414169594878e-06,0.0,0.000127742125187,0.0,0.0,6.30918550491333,0.0,0.0,0.0,0.2791675329208374,4.0,0.0,1.0
739020,293.1954040527344,297.1499938964844,293.1499938964844,0.0687371417880058,-1713.7967529296875,304.15435791015625,0.7471166849136353,0.1202159598469734,0.1090965941548347,293.70391845703125,297.1499938964844,293.1499938964844,0.0028245553839951,-225.7002716064453,295.0617370605469,0.5513203740119934,0.050000000745058,0.0482300706207752,293.1690368652344,297.1499938964844,293.1499938964844,0.1617345362901687,-2618.92431640625,304.1513977050781,0.9387366771697998,0.2378456145524978,0.1667530685663223,293.239013671875,297.1499938964844,293.1499938964844,0.208250343799591,-4335.0556640625,304.1565856933594,0.9990000128746032,0.3194025456905365,0.2759038507938385,293.2835998535156,297.1499938964844,293.1499938964844,0.0095746368169784,-2993.240234375,301.9912414550781,0.5513203740119934,0.050000000745058,0.2287826985120773,291.16656494140625,291.1499938964844,274.1570129394531,270.9230651855469,285.62139892578125,293.4774169921875,291.1683349609375,1.0,0.2112632095813751,0.7977201342582703,0.7977201342582703,1.0,1.0,-0.9946179389953612,0.4043914973735809,0.5902264714241028,0.2150425016880035,0.0,0.0,0.2187342643737793,29.91559791564941,25.0,5.793084144592285,-5580.84130859375,106.45598602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4323425292969,304.93194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.124718353152275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569338589906692,0.1569381803274154,-4.3086552068416495e-06,0.0,0.0001265732717001,0.0,0.0,6.270049095153809,0.0,0.0,0.0,0.2790067493915558,4.0,0.0,1.0
739080,293.1954040527344,297.1499938964844,293.1499938964844,0.0687371417880058,-1713.7967529296875,304.15435791015625,0.7471166849136353,0.1202159598469734,0.1090965941548347,293.70391845703125,297.1499938964844,293.1499938964844,0.0028245553839951,-225.7002716064453,295.0617370605469,0.5513203740119934,0.050000000745058,0.0482300706207752,293.1690368652344,297.1499938964844,293.1499938964844,0.1617345362901687,-2618.92431640625,304.1513977050781,0.9387366771697998,0.2378456145524978,0.1667530685663223,293.239013671875,297.1499938964844,293.1499938964844,0.208250343799591,-4335.0556640625,304.1565856933594,0.9990000128746032,0.3194025456905365,0.2759038507938385,293.2835998535156,297.1499938964844,293.1499938964844,0.0095746368169784,-2993.240234375,301.9912414550781,0.5513203740119934,0.050000000745058,0.2287826985120773,291.16656494140625,291.1499938964844,274.1570129394531,270.9230651855469,285.62139892578125,293.4774169921875,291.1683349609375,1.0,0.2112632095813751,0.7977201342582703,0.7977201342582703,1.0,1.0,-0.9946179389953612,0.4043914973735809,0.5902264714241028,0.2150425016880035,0.0,0.0,0.2187342643737793,29.91559791564941,25.0,5.793084144592285,-5580.84130859375,106.45598602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4323425292969,304.93194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.124718353152275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569338589906692,0.1569381803274154,-4.3086552068416495e-06,0.0,0.0001265732717001,0.0,0.0,6.270049095153809,0.0,0.0,0.0,0.2790067493915558,4.0,0.0,1.0
739140,293.1937255859375,297.1499938964844,293.1499938964844,0.0679643526673317,-1699.904296875,304.1542053222656,0.7498536705970764,0.1194078996777534,0.1083136647939682,293.6897888183594,297.1499938964844,293.1499938964844,0.0027118292637169,-216.6493530273437,294.9178771972656,0.5554722547531128,0.050000000745058,0.0482006557285785,293.1656188964844,297.1499938964844,293.1499938964844,0.1616609543561935,-2617.87939453125,304.1510314941406,0.9456161856651306,0.2380562424659729,0.1668451875448227,293.23394775390625,297.1499938964844,293.1499938964844,0.2032557129859924,-4250.5,304.1625366210937,0.9990000128746032,0.3181689977645874,0.270654559135437,293.28399658203125,297.1499938964844,293.1499938964844,0.0094866994768381,-2975.63818359375,301.9460144042969,0.5554722547531128,0.050000000745058,0.2286431491374969,291.1791687011719,291.1499938964844,274.2059020996094,270.9518737792969,285.6463928222656,293.44793701171875,291.17950439453125,1.0,0.2092661410570144,0.7976250648498535,0.7976250648498535,1.0,1.0,-0.9872837066650392,0.4002679884433746,0.587015688419342,0.215642049908638,0.0,0.0,0.2138547152280807,29.125089645385746,28.0,8.909339904785156,-5512.22314453125,103.52901458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332275390625,304.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.958984375,18000.0,0.0,0.0,0.1235802099108696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542709320783615,0.1542752385139465,-4.305095899326261e-06,0.0,0.000125418198877,0.0,0.0,6.154139041900635,0.0,0.0,0.0,0.2785754203796386,4.0,0.0,1.0
739200,293.1937255859375,297.1499938964844,293.1499938964844,0.0679643526673317,-1699.904296875,304.1542053222656,0.7498536705970764,0.1194078996777534,0.1083136647939682,293.6897888183594,297.1499938964844,293.1499938964844,0.0027118292637169,-216.6493530273437,294.9178771972656,0.5554722547531128,0.050000000745058,0.0482006557285785,293.1656188964844,297.1499938964844,293.1499938964844,0.1616609543561935,-2617.87939453125,304.1510314941406,0.9456161856651306,0.2380562424659729,0.1668451875448227,293.23394775390625,297.1499938964844,293.1499938964844,0.2032557129859924,-4250.5,304.1625366210937,0.9990000128746032,0.3181689977645874,0.270654559135437,293.28399658203125,297.1499938964844,293.1499938964844,0.0094866994768381,-2975.63818359375,301.9460144042969,0.5554722547531128,0.050000000745058,0.2286431491374969,291.1791687011719,291.1499938964844,274.2059020996094,270.9518737792969,285.6463928222656,293.44793701171875,291.17950439453125,1.0,0.2092661410570144,0.7976250648498535,0.7976250648498535,1.0,1.0,-0.9872837066650392,0.4002679884433746,0.587015688419342,0.215642049908638,0.0,0.0,0.2138547152280807,29.125089645385746,28.0,8.909339904785156,-5512.22314453125,103.52901458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332275390625,304.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.958984375,18000.0,0.0,0.0,0.1235802099108696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542709320783615,0.1542752385139465,-4.305095899326261e-06,0.0,0.000125418198877,0.0,0.0,6.154139041900635,0.0,0.0,0.0,0.2785754203796386,4.0,0.0,1.0
739260,293.19171142578125,297.1499938964844,293.1499938964844,0.0673929303884506,-1689.836181640625,304.1537475585937,0.7495800852775574,0.1187059953808784,0.1076548025012016,293.6734924316406,297.1499938964844,293.1499938964844,0.0026074796915054,-208.3692169189453,294.7748718261719,0.5565804839134216,0.050000000745058,0.0481930114328861,293.16278076171875,297.1499938964844,293.1499938964844,0.1618453115224838,-2620.39697265625,304.150390625,0.9476609230041504,0.2382385283708572,0.1669812202453613,293.228759765625,297.1499938964844,293.1499938964844,0.2018973231315612,-4228.57177734375,304.1604309082031,0.9990000128746032,0.3171018958091736,0.2692539095878601,293.28387451171875,297.1499938964844,293.1499938964844,0.0094166155904531,-2962.9873046875,301.899658203125,0.5565804839134216,0.050000000745058,0.2286069095134735,291.1772155761719,291.1499938964844,274.25469970703125,270.98004150390625,285.6662292480469,293.4201965332031,291.1763916015625,1.0,0.208829790353775,0.7975899577140808,0.7975899577140808,1.0,1.0,-0.9849205613136292,0.3984878957271576,0.5864326357841492,0.2170248180627823,0.0,0.0,0.2102520763874054,28.945669174194336,31.0,-2.446760416030884,-5459.47314453125,102.7201156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399719238281,304.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26953125,18000.0,0.0,0.0,0.1223670691251754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518872380256652,0.1518915295600891,-4.300279215385672e-06,0.0,0.0001241870195372,0.0,0.0,6.048492431640625,0.0,0.0,0.0,0.2781629860401153,4.0,0.0,1.0
739320,293.19171142578125,297.1499938964844,293.1499938964844,0.0673929303884506,-1689.836181640625,304.1537475585937,0.7495800852775574,0.1187059953808784,0.1076548025012016,293.6734924316406,297.1499938964844,293.1499938964844,0.0026074796915054,-208.3692169189453,294.7748718261719,0.5565804839134216,0.050000000745058,0.0481930114328861,293.16278076171875,297.1499938964844,293.1499938964844,0.1618453115224838,-2620.39697265625,304.150390625,0.9476609230041504,0.2382385283708572,0.1669812202453613,293.228759765625,297.1499938964844,293.1499938964844,0.2018973231315612,-4228.57177734375,304.1604309082031,0.9990000128746032,0.3171018958091736,0.2692539095878601,293.28387451171875,297.1499938964844,293.1499938964844,0.0094166155904531,-2962.9873046875,301.899658203125,0.5565804839134216,0.050000000745058,0.2286069095134735,291.1772155761719,291.1499938964844,274.25469970703125,270.98004150390625,285.6662292480469,293.4201965332031,291.1763916015625,1.0,0.208829790353775,0.7975899577140808,0.7975899577140808,1.0,1.0,-0.9849205613136292,0.3984878957271576,0.5864326357841492,0.2170248180627823,0.0,0.0,0.2102520763874054,28.945669174194336,31.0,-2.446760416030884,-5459.47314453125,102.7201156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399719238281,304.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26953125,18000.0,0.0,0.0,0.1223670691251754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518872380256652,0.1518915295600891,-4.300279215385672e-06,0.0,0.0001241870195372,0.0,0.0,6.048492431640625,0.0,0.0,0.0,0.2781629860401153,4.0,0.0,1.0
739380,293.1896667480469,297.1499938964844,293.1499938964844,0.0669325664639473,-1681.834716796875,304.1532592773437,0.7466141581535339,0.1180654317140579,0.1070787459611892,293.6582336425781,297.1499938964844,293.1499938964844,0.0025072253774851,-200.44712829589844,294.6299133300781,0.5549996495246887,0.050000000745058,0.0482039116322994,293.160888671875,297.1499938964844,293.1499938964844,0.1620446294546127,-2623.150390625,304.1499328613281,0.9453057646751404,0.2382983714342117,0.1670528203248977,293.228759765625,297.1499938964844,293.1499938964844,0.2037035226821899,-4260.55517578125,304.15386962890625,0.9990000128746032,0.3151200711727142,0.2712514698505401,293.28350830078125,297.1499938964844,293.1499938964844,0.0093573052436113,-2953.064208984375,301.8528747558594,0.5549996495246887,0.050000000745058,0.2286586016416549,291.1689453125,291.1499938964844,274.3031311035156,271.0074768066406,285.6882019042969,293.4051818847656,291.1677551269531,1.0,0.2096858471632003,0.7975549101829529,0.7975549101829529,1.0,1.0,-0.9867869019508362,0.3986802101135254,0.5881066918373108,0.2191186398267746,0.0,0.0,0.2082501202821731,29.287954330444336,25.0,-10.14659595489502,-5430.9970703125,103.69527435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,304.81951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58203125,18000.0,0.0,0.0,0.1211635172367096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504631787538528,0.1504674702882766,-4.296814040571917e-06,0.0,0.0001229655754286,0.0,0.0,5.984767913818359,0.0,0.0,0.0,0.2779044508934021,4.0,0.0,1.0
739440,293.1896667480469,297.1499938964844,293.1499938964844,0.0669325664639473,-1681.834716796875,304.1532592773437,0.7466141581535339,0.1180654317140579,0.1070787459611892,293.6582336425781,297.1499938964844,293.1499938964844,0.0025072253774851,-200.44712829589844,294.6299133300781,0.5549996495246887,0.050000000745058,0.0482039116322994,293.160888671875,297.1499938964844,293.1499938964844,0.1620446294546127,-2623.150390625,304.1499328613281,0.9453057646751404,0.2382983714342117,0.1670528203248977,293.228759765625,297.1499938964844,293.1499938964844,0.2037035226821899,-4260.55517578125,304.15386962890625,0.9990000128746032,0.3151200711727142,0.2712514698505401,293.28350830078125,297.1499938964844,293.1499938964844,0.0093573052436113,-2953.064208984375,301.8528747558594,0.5549996495246887,0.050000000745058,0.2286586016416549,291.1689453125,291.1499938964844,274.3031311035156,271.0074768066406,285.6882019042969,293.4051818847656,291.1677551269531,1.0,0.2096858471632003,0.7975549101829529,0.7975549101829529,1.0,1.0,-0.9867869019508362,0.3986802101135254,0.5881066918373108,0.2191186398267746,0.0,0.0,0.2082501202821731,29.287954330444336,25.0,-10.14659595489502,-5430.9970703125,103.69527435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,304.81951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58203125,18000.0,0.0,0.0,0.1211635172367096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504631787538528,0.1504674702882766,-4.296814040571917e-06,0.0,0.0001229655754286,0.0,0.0,5.984767913818359,0.0,0.0,0.0,0.2779044508934021,4.0,0.0,1.0
739500,293.1886291503906,297.1499938964844,293.1499938964844,0.0667052641510963,-1677.878662109375,304.153076171875,0.746894359588623,0.117765724658966,0.1067961081862449,293.65087890625,297.1499938964844,293.1499938964844,0.0024582187179476,-196.56784057617188,294.55859375,0.5558533072471619,0.050000000745058,0.0481979809701442,293.1600646972656,297.1499938964844,293.1499938964844,0.1621061563491821,-2624.008056640625,304.1498413085937,0.946674108505249,0.2383249700069427,0.1670583188533783,293.2299194335937,297.1499938964844,293.1499938964844,0.2028077393770218,-4245.34521484375,304.1548767089844,0.9990000128746032,0.3138923943042755,0.2701728641986847,293.28326416015625,297.1499938964844,293.1499938964844,0.0093249604105949,-2947.40576171875,301.82965087890625,0.5558533072471619,0.050000000745058,0.2286304682493209,291.164794921875,291.1499938964844,274.3271484375,271.0209045410156,285.7032165527344,293.4002685546875,291.1642761230469,1.0,0.2090503424406051,0.7975373864173889,0.7975373864173889,1.0,1.0,-0.9851223230361938,0.3975490629673004,0.587573230266571,0.2197673022747039,0.0,0.0,0.2076902091503143,29.14009666442871,25.0,-8.01418685913086,-5417.0556640625,103.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4412841796875,304.8132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.120599627494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500713676214218,0.1500756591558456,-4.2957140067301225e-06,0.0,0.0001223932922584,0.0,0.0,5.967063426971436,0.0,0.0,0.0,0.2778298258781433,4.0,0.0,1.0
739560,293.18756103515625,297.1499938964844,293.1499938964844,0.066448837518692,-1673.3314208984375,304.1529846191406,0.7487389445304871,0.1174856796860694,0.1065204665064811,293.6426696777344,297.1499938964844,293.1499938964844,0.0024115836713463,-192.83560180664065,294.4945678710937,0.5581647157669067,0.050000000745058,0.0481822118163108,293.1589050292969,297.1499938964844,293.1499938964844,0.162121906876564,-2624.18798828125,304.1498413085937,0.9503772854804992,0.2384251654148101,0.1670902818441391,293.2291564941406,297.1499938964844,293.1499938964844,0.2001659274101257,-4200.20751953125,304.1588134765625,0.9990000128746032,0.3130265176296234,0.2672494649887085,293.2829895019531,297.1499938964844,293.1499938964844,0.0092871589586138,-2939.9931640625,301.8075256347656,0.5581647157669067,0.050000000745058,0.228555679321289,291.16571044921875,291.1499938964844,274.3510131835937,271.0341491699219,285.7188415527344,293.3916015625,291.1667175292969,1.0,0.2078229486942291,0.7975029349327087,0.7975029349327087,1.0,1.0,-0.9812136888504028,0.3953792154788971,0.5858345031738281,0.2200092375278473,0.0,0.0,0.2065839022397995,28.71474266052246,28.0,0.9962432384490968,-5397.89111328125,101.5414810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369506835937,304.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1200645864009857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496211290359497,0.1496254205703735,-4.2949168346240185e-06,0.0,0.0001218502875417,0.0,0.0,5.947368621826172,0.0,0.0,0.0,0.277749627828598,4.0,0.0,1.0
739620,293.1854248046875,297.1499938964844,293.1499938964844,0.0659804791212081,-1665.0155029296875,304.1527709960937,0.7486736178398132,0.1169652342796325,0.1060356646776199,293.6254272460937,297.1499938964844,293.1499938964844,0.0023211701773107,-185.58255004882807,294.3761901855469,0.5591260194778442,0.050000000745058,0.0481757596135139,293.1565246582031,297.1499938964844,293.1499938964844,0.1622495502233505,-2625.797607421875,304.149658203125,0.9522304534912108,0.2386823743581771,0.167262390255928,293.22564697265625,297.1499938964844,293.1499938964844,0.1988730877637863,-4178.9140625,304.1578063964844,0.9990000128746032,0.3117348849773407,0.266031265258789,293.2823181152344,297.1499938964844,293.1499938964844,0.0092171700671315,-2926.1708984375,301.7643737792969,0.5591260194778442,0.050000000745058,0.2285250723361969,291.1716003417969,291.1499938964844,274.3980407714844,271.0599670410156,285.7417297363281,293.3714294433594,291.171142578125,1.0,0.2075755149126052,0.7974340915679932,0.7974340915679932,1.0,1.0,-0.979328751564026,0.3938359022140503,0.5854928493499756,0.2214145958423614,0.0,0.0,0.2031681686639785,28.570068359375,31.0,0.5715439319610596,-5352.0078125,100.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263610839844,304.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44921875,18000.0,0.0,0.0,0.1190436035394668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477517187595367,0.1477560102939605,-4.292264748073649e-06,0.0,0.0001208141256938,0.0,0.0,5.866615295410156,0.0,0.0,0.0,0.2774480581283569,4.0,0.0,1.0
739680,293.1854248046875,297.1499938964844,293.1499938964844,0.0659804791212081,-1665.0155029296875,304.1527709960937,0.7486736178398132,0.1169652342796325,0.1060356646776199,293.6254272460937,297.1499938964844,293.1499938964844,0.0023211701773107,-185.58255004882807,294.3761901855469,0.5591260194778442,0.050000000745058,0.0481757596135139,293.1565246582031,297.1499938964844,293.1499938964844,0.1622495502233505,-2625.797607421875,304.149658203125,0.9522304534912108,0.2386823743581771,0.167262390255928,293.22564697265625,297.1499938964844,293.1499938964844,0.1988730877637863,-4178.9140625,304.1578063964844,0.9990000128746032,0.3117348849773407,0.266031265258789,293.2823181152344,297.1499938964844,293.1499938964844,0.0092171700671315,-2926.1708984375,301.7643737792969,0.5591260194778442,0.050000000745058,0.2285250723361969,291.1716003417969,291.1499938964844,274.3980407714844,271.0599670410156,285.7417297363281,293.3714294433594,291.171142578125,1.0,0.2075755149126052,0.7974340915679932,0.7974340915679932,1.0,1.0,-0.979328751564026,0.3938359022140503,0.5854928493499756,0.2214145958423614,0.0,0.0,0.2031681686639785,28.570068359375,31.0,0.5715439319610596,-5352.0078125,100.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263610839844,304.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44921875,18000.0,0.0,0.0,0.1190436035394668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477517187595367,0.1477560102939605,-4.292264748073649e-06,0.0,0.0001208141256938,0.0,0.0,5.866615295410156,0.0,0.0,0.0,0.2774480581283569,4.0,0.0,1.0
739740,293.18341064453125,297.1499938964844,293.1499938964844,0.0656413808465004,-1659.1700439453125,304.15240478515625,0.7457373738288879,0.1164770945906639,0.1056037843227386,293.61004638671875,297.1499938964844,293.1499938964844,0.0022329699713736,-178.59030151367188,294.24871826171875,0.5572699308395386,0.050000000745058,0.048188243061304,293.1549987792969,297.1499938964844,293.1499938964844,0.1625165939331054,-2629.39404296875,304.1493530273437,0.9496195912361144,0.23883056640625,0.1673965454101562,293.22674560546875,297.1499938964844,293.1499938964844,0.2010031044483184,-4216.279296875,304.1515808105469,0.9990000128746032,0.3096119165420532,0.268381655216217,293.2816467285156,297.1499938964844,293.1499938964844,0.0091610876843333,-2916.468994140625,301.71905517578125,0.5572699308395386,0.050000000745058,0.22858427464962,291.1642761230469,291.1499938964844,274.4440612792969,271.0848693847656,285.7641296386719,293.361083984375,291.1632080078125,1.0,0.2085909843444824,0.7973651885986328,0.7973651885986328,1.0,1.0,-0.9818775653839112,0.3943596184253692,0.5875179767608643,0.2235729396343231,0.0,0.0,0.2017042338848114,28.96004867553711,34.0,-8.318275451660156,-5327.04248046875,102.09252166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4143371582031,304.7319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1180810555815696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466074883937835,0.1466117799282074,-4.289439857529942e-06,0.0,0.0001198372556245,0.0,0.0,5.815692901611328,0.0,0.0,0.0,0.277243435382843,4.0,0.0,1.0
739800,293.18341064453125,297.1499938964844,293.1499938964844,0.0656413808465004,-1659.1700439453125,304.15240478515625,0.7457373738288879,0.1164770945906639,0.1056037843227386,293.61004638671875,297.1499938964844,293.1499938964844,0.0022329699713736,-178.59030151367188,294.24871826171875,0.5572699308395386,0.050000000745058,0.048188243061304,293.1549987792969,297.1499938964844,293.1499938964844,0.1625165939331054,-2629.39404296875,304.1493530273437,0.9496195912361144,0.23883056640625,0.1673965454101562,293.22674560546875,297.1499938964844,293.1499938964844,0.2010031044483184,-4216.279296875,304.1515808105469,0.9990000128746032,0.3096119165420532,0.268381655216217,293.2816467285156,297.1499938964844,293.1499938964844,0.0091610876843333,-2916.468994140625,301.71905517578125,0.5572699308395386,0.050000000745058,0.22858427464962,291.1642761230469,291.1499938964844,274.4440612792969,271.0848693847656,285.7641296386719,293.361083984375,291.1632080078125,1.0,0.2085909843444824,0.7973651885986328,0.7973651885986328,1.0,1.0,-0.9818775653839112,0.3943596184253692,0.5875179767608643,0.2235729396343231,0.0,0.0,0.2017042338848114,28.96004867553711,34.0,-8.318275451660156,-5327.04248046875,102.09252166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4143371582031,304.7319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1180810555815696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466074883937835,0.1466117799282074,-4.289439857529942e-06,0.0,0.0001198372556245,0.0,0.0,5.815692901611328,0.0,0.0,0.0,0.277243435382843,4.0,0.0,1.0
739860,293.181640625,297.1499938964844,293.1499938964844,0.0653319358825683,-1653.864013671875,304.1521301269531,0.7406449317932129,0.1159917339682579,0.1051952466368675,293.5973205566406,297.1499938964844,293.1499938964844,0.0021440570708364,-171.54249572753906,294.1177978515625,0.5532723069190979,0.050000000745058,0.0482159815728664,293.154296875,297.1499938964844,293.1499938964844,0.1627129316329956,-2632.05615234375,304.14923095703125,0.9433912634849548,0.2388435751199722,0.1674508601427078,293.23419189453125,297.1499938964844,293.1499938964844,0.2056430876255035,-4295.88037109375,304.1432800292969,0.9990000128746032,0.306170254945755,0.2734335064888,293.2811584472656,297.1499938964844,293.1499938964844,0.0091098053380846,-2907.8955078125,301.673095703125,0.5532723069190979,0.050000000745058,0.2287158519029617,291.15533447265625,291.1499938964844,274.48876953125,271.1088562011719,285.78839111328125,293.3619689941406,291.1542053222656,1.0,0.2106689661741256,0.7973154783248901,0.7973154783248901,1.0,1.0,-0.9877065420150756,0.3964175581932068,0.5912890434265137,0.2262925803661346,0.0,0.0,0.2015833556652069,29.777637481689453,37.0,-11.74785614013672,-5322.18212890625,104.71561431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,304.7013244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.1172725185751915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463430225849151,0.146347314119339,-4.288228865334531e-06,0.0,0.0001190166949527,0.0,0.0,5.803196907043457,0.0,0.0,0.0,0.2771845757961273,4.0,0.0,1.0
739920,293.181640625,297.1499938964844,293.1499938964844,0.0653319358825683,-1653.864013671875,304.1521301269531,0.7406449317932129,0.1159917339682579,0.1051952466368675,293.5973205566406,297.1499938964844,293.1499938964844,0.0021440570708364,-171.54249572753906,294.1177978515625,0.5532723069190979,0.050000000745058,0.0482159815728664,293.154296875,297.1499938964844,293.1499938964844,0.1627129316329956,-2632.05615234375,304.14923095703125,0.9433912634849548,0.2388435751199722,0.1674508601427078,293.23419189453125,297.1499938964844,293.1499938964844,0.2056430876255035,-4295.88037109375,304.1432800292969,0.9990000128746032,0.306170254945755,0.2734335064888,293.2811584472656,297.1499938964844,293.1499938964844,0.0091098053380846,-2907.8955078125,301.673095703125,0.5532723069190979,0.050000000745058,0.2287158519029617,291.15533447265625,291.1499938964844,274.48876953125,271.1088562011719,285.78839111328125,293.3619689941406,291.1542053222656,1.0,0.2106689661741256,0.7973154783248901,0.7973154783248901,1.0,1.0,-0.9877065420150756,0.3964175581932068,0.5912890434265137,0.2262925803661346,0.0,0.0,0.2015833556652069,29.777637481689453,37.0,-11.74785614013672,-5322.18212890625,104.71561431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,304.7013244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.1172725185751915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463430225849151,0.146347314119339,-4.288228865334531e-06,0.0,0.0001190166949527,0.0,0.0,5.803196907043457,0.0,0.0,0.0,0.2771845757961273,4.0,0.0,1.0
