time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.18017578125,297.1499938964844,293.1499938964844,0.0650256872177124,-1648.6148681640625,304.15191650390625,0.7339070439338684,0.1154896095395088,0.1047882661223411,293.58740234375,297.1499938964844,293.1499938964844,0.0020533404313027,-164.34475708007812,293.98321533203125,0.5476179718971252,0.050000000745058,0.0482573360204696,293.154296875,297.1499938964844,293.1499938964844,0.1628166288137436,-2633.49462890625,304.1493225097656,0.9341219067573548,0.2387381345033645,0.1674219816923141,293.248291015625,297.1499938964844,293.1499938964844,0.2123142778873443,-4408.8779296875,304.1344299316406,0.9990000128746032,0.3011925816535949,0.2806174159049988,293.2809753417969,297.1499938964844,293.1499938964844,0.0090615125373005,-2899.97802734375,301.6263732910156,0.5476179718971252,0.050000000745058,0.2289120256900787,291.1461181640625,291.1499938964844,274.531982421875,271.1318054199219,285.8148498535156,293.3731689453125,291.14508056640625,1.0,0.2136242836713791,0.7972657084465027,0.7972657084465027,1.0,1.0,-0.996090829372406,0.3996734321117401,0.5964173674583435,0.2294534295797348,0.0,0.0,0.2027252614498138,30.97323226928711,40.0,-12.385757446289062,-5332.37939453125,108.57034301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,304.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.1167066395282745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468018442392349,0.1468061357736587,-4.28839257438085e-06,0.0,0.0001184424036182,0.0,0.0,5.822303295135498,0.0,0.0,0.0,0.2772496044635772,4.0,0.0,1.0
740040,293.18017578125,297.1499938964844,293.1499938964844,0.0650256872177124,-1648.6148681640625,304.15191650390625,0.7339070439338684,0.1154896095395088,0.1047882661223411,293.58740234375,297.1499938964844,293.1499938964844,0.0020533404313027,-164.34475708007812,293.98321533203125,0.5476179718971252,0.050000000745058,0.0482573360204696,293.154296875,297.1499938964844,293.1499938964844,0.1628166288137436,-2633.49462890625,304.1493225097656,0.9341219067573548,0.2387381345033645,0.1674219816923141,293.248291015625,297.1499938964844,293.1499938964844,0.2123142778873443,-4408.8779296875,304.1344299316406,0.9990000128746032,0.3011925816535949,0.2806174159049988,293.2809753417969,297.1499938964844,293.1499938964844,0.0090615125373005,-2899.97802734375,301.6263732910156,0.5476179718971252,0.050000000745058,0.2289120256900787,291.1461181640625,291.1499938964844,274.531982421875,271.1318054199219,285.8148498535156,293.3731689453125,291.14508056640625,1.0,0.2136242836713791,0.7972657084465027,0.7972657084465027,1.0,1.0,-0.996090829372406,0.3996734321117401,0.5964173674583435,0.2294534295797348,0.0,0.0,0.2027252614498138,30.97323226928711,40.0,-12.385757446289062,-5332.37939453125,108.57034301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,304.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.1167066395282745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468018442392349,0.1468061357736587,-4.28839257438085e-06,0.0,0.0001184424036182,0.0,0.0,5.822303295135498,0.0,0.0,0.0,0.2772496044635772,4.0,0.0,1.0
740100,293.1795349121094,297.1499938964844,293.1499938964844,0.0648683458566665,-1645.9088134765625,304.15185546875,0.7297431230545044,0.1152305379509925,0.1045839264988899,293.5833435058594,297.1499938964844,293.1499938964844,0.0020074374042451,-160.69650268554688,293.9149780273437,0.5440083146095276,0.050000000745058,0.0482851825654506,293.153564453125,297.1499938964844,293.1499938964844,0.1629044264554977,-2634.687255859375,304.1492919921875,0.9281961917877196,0.2388268560171127,0.167445883154869,293.2582092285156,297.1499938964844,293.1499938964844,0.2156166583299636,-4463.28564453125,304.13134765625,0.998930037021637,0.2979955971240997,0.2839887738227844,293.2809753417969,297.1499938964844,293.1499938964844,0.0090386802330613,-2896.258056640625,301.602783203125,0.5440083146095276,0.050000000745058,0.2290441244840622,291.1419982910156,291.1499938964844,274.55291748046875,271.1428527832031,285.8294982910156,293.3822937011719,291.14111328125,1.0,0.2153673470020294,0.7972408533096313,0.7972408533096313,1.0,1.0,-1.0002487897872925,0.401282787322998,0.5989660024642944,0.2310431450605392,0.0,0.0,0.2036821097135543,31.75305938720703,40.0,-11.358863830566406,-5340.74658203125,110.80644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3364562988281,304.6650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.1165375560522079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147275298833847,0.1472795903682708,-4.28896191806416e-06,0.0,0.0001182708001579,0.0,0.0,5.8425612449646,0.0,0.0,0.0,0.2773240804672241,4.0,0.0,1.0
740160,293.1789245605469,297.1499938964844,293.1499938964844,0.0647047981619834,-1643.033447265625,304.1518249511719,0.722754955291748,0.1149795204401016,0.104404792189598,293.5785827636719,297.1499938964844,293.1499938964844,0.0019661544356495,-157.39039611816406,293.85223388671875,0.5376785397529602,0.050000000745058,0.0483371578156948,293.1519775390625,297.1499938964844,293.1499938964844,0.1630921512842178,-2637.1376953125,304.1490783691406,0.91801655292511,0.2390899062156677,0.1676097512245178,293.2659912109375,297.1499938964844,293.1499938964844,0.2131560295820236,-4421.28857421875,304.1391906738281,0.9890678524971008,0.2950910627841949,0.2812112867832184,293.2809753417969,297.1499938964844,293.1499938964844,0.0090200193226337,-2893.08740234375,301.5799865722656,0.5376785397529602,0.050000000745058,0.2292906641960144,291.1415100097656,291.1499938964844,274.57342529296875,271.1536865234375,285.84942626953125,293.3872375488281,291.1427917480469,1.0,0.2170876860618591,0.7971557378768921,0.7971557378768921,1.0,1.0,-0.9971240758895874,0.3995321393013,0.5975919961929321,0.2312434911727905,0.0,0.0,0.2043437361717224,33.04829025268555,43.0,0.9881387948989868,-5337.0595703125,112.31875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,304.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.28515625,18000.0,0.0,0.0,0.1164427399635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477896571159362,0.1477939486503601,-4.289809567126213e-06,0.0,0.0001181745756184,0.0,0.0,5.864890575408936,0.0,0.0,0.0,0.2774066925048828,4.0,0.0,1.0
740220,293.177734375,297.1499938964844,293.1499938964844,0.0642862617969513,-1635.4727783203125,304.15191650390625,0.7095867395401001,0.1144868209958076,0.1040543243288993,293.5665588378906,297.1499938964844,293.1499938964844,0.0018857604591175,-150.86495971679688,293.7498474121094,0.526603639125824,0.050000000745058,0.048439472913742,293.1494140625,297.1499938964844,293.1499938964844,0.1633761674165725,-2640.615966796875,304.14892578125,0.9011762738227844,0.2395635843276977,0.1680437475442886,293.2714233398437,297.1499938964844,293.1499938964844,0.2091938406229019,-4352.87548828125,304.149169921875,0.9690759778022766,0.2910346984863281,0.2769988477230072,293.281005859375,297.1499938964844,293.1499938964844,0.0089721251279115,-2882.95458984375,301.53778076171875,0.526603639125824,0.050000000745058,0.229775995016098,291.15771484375,291.1499938964844,274.6129150390625,271.1744384765625,285.8771057128906,293.3811950683594,291.1591186523437,1.0,0.2206894308328628,0.7969855666160583,0.7969855666160583,1.0,1.0,-0.9928736686706544,0.3970206677913666,0.5958529710769653,0.2318385392427444,0.0,0.0,0.2022289335727691,35.618431091308594,46.0,14.610207557678224,-5303.37353515625,115.70458221435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,304.6494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.116386242210865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471496820449829,0.1471539735794067,-4.290247943572467e-06,0.0,0.0001181172410724,0.0,0.0,5.839101791381836,0.0,0.0,0.0,0.2773241996765136,4.0,0.0,1.0
740280,293.177734375,297.1499938964844,293.1499938964844,0.0642862617969513,-1635.4727783203125,304.15191650390625,0.7095867395401001,0.1144868209958076,0.1040543243288993,293.5665588378906,297.1499938964844,293.1499938964844,0.0018857604591175,-150.86495971679688,293.7498474121094,0.526603639125824,0.050000000745058,0.048439472913742,293.1494140625,297.1499938964844,293.1499938964844,0.1633761674165725,-2640.615966796875,304.14892578125,0.9011762738227844,0.2395635843276977,0.1680437475442886,293.2714233398437,297.1499938964844,293.1499938964844,0.2091938406229019,-4352.87548828125,304.149169921875,0.9690759778022766,0.2910346984863281,0.2769988477230072,293.281005859375,297.1499938964844,293.1499938964844,0.0089721251279115,-2882.95458984375,301.53778076171875,0.526603639125824,0.050000000745058,0.229775995016098,291.15771484375,291.1499938964844,274.6129150390625,271.1744384765625,285.8771057128906,293.3811950683594,291.1591186523437,1.0,0.2206894308328628,0.7969855666160583,0.7969855666160583,1.0,1.0,-0.9928736686706544,0.3970206677913666,0.5958529710769653,0.2318385392427444,0.0,0.0,0.2022289335727691,35.618431091308594,46.0,14.610207557678224,-5303.37353515625,115.70458221435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,304.6494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.116386242210865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471496820449829,0.1471539735794067,-4.290247943572467e-06,0.0,0.0001181172410724,0.0,0.0,5.839101791381836,0.0,0.0,0.0,0.2773241996765136,4.0,0.0,1.0
740340,293.176513671875,297.1499938964844,293.1499938964844,0.0639662221074104,-1629.812744140625,304.1517944335937,0.6966844797134399,0.1140307784080505,0.1037352830171585,293.553955078125,297.1499938964844,293.1499938964844,0.001809335895814,-144.72459411621094,293.6449890136719,0.5169625878334045,0.050000000745058,0.0485436730086803,293.148681640625,297.1499938964844,293.1499938964844,0.1636034399271011,-2643.480224609375,304.1488952636719,0.8866068124771118,0.2397335916757583,0.1682911962270736,293.27069091796875,297.1499938964844,293.1499938964844,0.2065451145172119,-4307.7041015625,304.1537780761719,0.9491596221923828,0.288096934556961,0.2741355895996094,293.281005859375,297.1499938964844,293.1499938964844,0.0089313592761754,-2875.374755859375,301.4935302734375,0.5169625878334045,0.050000000745058,0.2302702814340591,291.163330078125,291.1499938964844,274.6501770019531,271.19403076171875,285.8968811035156,293.3681335449219,291.1636047363281,1.0,0.2244734913110733,0.7968153953552246,0.7968153953552246,1.0,1.0,-0.9900693893432616,0.3952358365058899,0.5948335528373718,0.2325475364923477,0.0,0.0,0.1999776810407638,38.25133514404297,49.0,7.610877990722656,-5262.64697265625,119.4999771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22833251953125,304.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01953125,18000.0,0.0,0.0,0.1163512617349624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457963287830352,0.1458006203174591,-4.288161107979249e-06,0.0,0.0001180817416752,0.0,0.0,5.780611038208008,0.0,0.0,0.0,0.2771072685718536,4.0,0.0,1.0
740400,293.176513671875,297.1499938964844,293.1499938964844,0.0639662221074104,-1629.812744140625,304.1517944335937,0.6966844797134399,0.1140307784080505,0.1037352830171585,293.553955078125,297.1499938964844,293.1499938964844,0.001809335895814,-144.72459411621094,293.6449890136719,0.5169625878334045,0.050000000745058,0.0485436730086803,293.148681640625,297.1499938964844,293.1499938964844,0.1636034399271011,-2643.480224609375,304.1488952636719,0.8866068124771118,0.2397335916757583,0.1682911962270736,293.27069091796875,297.1499938964844,293.1499938964844,0.2065451145172119,-4307.7041015625,304.1537780761719,0.9491596221923828,0.288096934556961,0.2741355895996094,293.281005859375,297.1499938964844,293.1499938964844,0.0089313592761754,-2875.374755859375,301.4935302734375,0.5169625878334045,0.050000000745058,0.2302702814340591,291.163330078125,291.1499938964844,274.6501770019531,271.19403076171875,285.8968811035156,293.3681335449219,291.1636047363281,1.0,0.2244734913110733,0.7968153953552246,0.7968153953552246,1.0,1.0,-0.9900693893432616,0.3952358365058899,0.5948335528373718,0.2325475364923477,0.0,0.0,0.1999776810407638,38.25133514404297,49.0,7.610877990722656,-5262.64697265625,119.4999771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22833251953125,304.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01953125,18000.0,0.0,0.0,0.1163512617349624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457963287830352,0.1458006203174591,-4.288161107979249e-06,0.0,0.0001180817416752,0.0,0.0,5.780611038208008,0.0,0.0,0.0,0.2771072685718536,4.0,0.0,1.0
740460,293.1753234863281,297.1499938964844,293.1499938964844,0.0636976957321167,-1625.1129150390625,304.1516418457031,0.6846446990966797,0.1136012151837349,0.1034470200538635,293.5420837402344,297.1499938964844,293.1499938964844,0.0017344083171337,-138.72544860839844,293.53912353515625,0.5084028244018555,0.050000000745058,0.0486517362296581,293.1490173339844,297.1499938964844,293.1499938964844,0.1636961698532104,-2644.620849609375,304.14910888671875,0.8729485273361206,0.2396972924470901,0.1683766841888427,293.267822265625,297.1499938964844,293.1499938964844,0.2044136375188827,-4271.71337890625,304.1560363769531,0.9295547604560852,0.2856201529502868,0.2718242406845093,293.281005859375,297.1499938964844,293.1499938964844,0.0088938064873218,-2868.810546875,301.44842529296875,0.5084028244018555,0.050000000745058,0.2307828962802887,291.1647033691406,291.1499938964844,274.6849975585937,271.21240234375,285.913330078125,293.3544311523437,291.16473388671875,1.0,0.2283874005079269,0.7967835068702698,0.7967835068702698,1.0,1.0,-0.9877969026565552,0.3937681913375854,0.5940287113189697,0.2332082539796829,0.0,0.0,0.1979112178087234,40.98511505126953,52.0,2.855287313461304,-5229.7353515625,123.5676498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,304.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1162740886211395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446236670017242,0.144627958536148,-4.285980139684398e-06,0.0,0.0001180034232675,0.0,0.0,5.729530334472656,0.0,0.0,0.0,0.2769083082675934,4.0,0.0,1.0
740520,293.1753234863281,297.1499938964844,293.1499938964844,0.0636976957321167,-1625.1129150390625,304.1516418457031,0.6846446990966797,0.1136012151837349,0.1034470200538635,293.5420837402344,297.1499938964844,293.1499938964844,0.0017344083171337,-138.72544860839844,293.53912353515625,0.5084028244018555,0.050000000745058,0.0486517362296581,293.1490173339844,297.1499938964844,293.1499938964844,0.1636961698532104,-2644.620849609375,304.14910888671875,0.8729485273361206,0.2396972924470901,0.1683766841888427,293.267822265625,297.1499938964844,293.1499938964844,0.2044136375188827,-4271.71337890625,304.1560363769531,0.9295547604560852,0.2856201529502868,0.2718242406845093,293.281005859375,297.1499938964844,293.1499938964844,0.0088938064873218,-2868.810546875,301.44842529296875,0.5084028244018555,0.050000000745058,0.2307828962802887,291.1647033691406,291.1499938964844,274.6849975585937,271.21240234375,285.913330078125,293.3544311523437,291.16473388671875,1.0,0.2283874005079269,0.7967835068702698,0.7967835068702698,1.0,1.0,-0.9877969026565552,0.3937681913375854,0.5940287113189697,0.2332082539796829,0.0,0.0,0.1979112178087234,40.98511505126953,52.0,2.855287313461304,-5229.7353515625,123.5676498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,304.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1162740886211395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446236670017242,0.144627958536148,-4.285980139684398e-06,0.0,0.0001180034232675,0.0,0.0,5.729530334472656,0.0,0.0,0.0,0.2769083082675934,4.0,0.0,1.0
740580,293.1742248535156,297.1499938964844,293.1499938964844,0.0634560286998748,-1620.9072265625,304.1515197753906,0.6734890341758728,0.1131854653358459,0.1031774207949638,293.53143310546875,297.1499938964844,293.1499938964844,0.0016601248644292,-132.7859344482422,293.4327087402344,0.5007593035697937,0.050000000745058,0.0487636439502239,293.1499328613281,297.1499938964844,293.1499938964844,0.1636977940797805,-2644.59521484375,304.1494140625,0.8602957129478455,0.2395360171794891,0.1683662980794906,293.26422119140625,297.1499938964844,293.1499938964844,0.2025174349546432,-4239.89208984375,304.1571655273437,0.9113761186599731,0.2833658158779144,0.2697685062885284,293.2810363769531,297.1499938964844,293.1499938964844,0.0088580939918756,-2862.758056640625,301.4028625488281,0.5007593035697937,0.050000000745058,0.2313137352466583,291.1644287109375,291.1499938964844,274.7171325683594,271.2294921875,285.9279479980469,293.34185791015625,291.1643371582031,1.0,0.2323844581842422,0.7967516779899597,0.7967516779899597,1.0,1.0,-0.9857650995254515,0.3924726545810699,0.5932924151420593,0.2337541431188583,0.0,0.0,0.1959949731826782,43.81533432006836,55.0,0.0675625726580619,-5201.154296875,127.83536529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010498046875,304.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.1161368265748024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435248702764511,0.1435291618108749,-4.283923317416338e-06,0.0,0.000117864110507,0.0,0.0,5.681732177734375,0.0,0.0,0.0,0.276722252368927,4.0,0.0,1.0
740640,293.1742248535156,297.1499938964844,293.1499938964844,0.0634560286998748,-1620.9072265625,304.1515197753906,0.6734890341758728,0.1131854653358459,0.1031774207949638,293.53143310546875,297.1499938964844,293.1499938964844,0.0016601248644292,-132.7859344482422,293.4327087402344,0.5007593035697937,0.050000000745058,0.0487636439502239,293.1499328613281,297.1499938964844,293.1499938964844,0.1636977940797805,-2644.59521484375,304.1494140625,0.8602957129478455,0.2395360171794891,0.1683662980794906,293.26422119140625,297.1499938964844,293.1499938964844,0.2025174349546432,-4239.89208984375,304.1571655273437,0.9113761186599731,0.2833658158779144,0.2697685062885284,293.2810363769531,297.1499938964844,293.1499938964844,0.0088580939918756,-2862.758056640625,301.4028625488281,0.5007593035697937,0.050000000745058,0.2313137352466583,291.1644287109375,291.1499938964844,274.7171325683594,271.2294921875,285.9279479980469,293.34185791015625,291.1643371582031,1.0,0.2323844581842422,0.7967516779899597,0.7967516779899597,1.0,1.0,-0.9857650995254515,0.3924726545810699,0.5932924151420593,0.2337541431188583,0.0,0.0,0.1959949731826782,43.81533432006836,55.0,0.0675625726580619,-5201.154296875,127.83536529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010498046875,304.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.1161368265748024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435248702764511,0.1435291618108749,-4.283923317416338e-06,0.0,0.000117864110507,0.0,0.0,5.681732177734375,0.0,0.0,0.0,0.276722252368927,4.0,0.0,1.0
740700,293.1737060546875,297.1499938964844,293.1499938964844,0.0633405447006225,-1618.9012451171875,304.15142822265625,0.668254017829895,0.1129801124334335,0.1030467674136161,293.5266418457031,297.1499938964844,293.1499938964844,0.0016228490276262,-129.80650329589844,293.3792724609375,0.4972257912158966,0.050000000745058,0.0488208830356597,293.1505432128906,297.1499938964844,293.1499938964844,0.1636709719896316,-2644.2275390625,304.1495666503906,0.8543592095375061,0.2394192367792129,0.1683352589607238,293.2623291015625,297.1499938964844,293.1499938964844,0.2016209363937378,-4224.8857421875,304.157470703125,0.9033342003822328,0.2822911739349365,0.2687981724739074,293.28106689453125,297.1499938964844,293.1499938964844,0.008840586990118,-2859.817626953125,301.3799743652344,0.4972257912158966,0.050000000745058,0.2315852344036102,291.1640319824219,291.1499938964844,274.7321472167969,271.2375793457031,285.9346923828125,293.336181640625,291.1639099121094,1.0,0.234401449561119,0.7967357635498047,0.7967357635498047,1.0,1.0,-0.9848009943962096,0.3918711841106415,0.5929297804832458,0.2339778840541839,0.0,0.0,0.1951029449701309,45.26213836669922,55.0,-0.5845619440078735,-5188.50146484375,130.02804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,304.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1160414442420005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430175006389618,0.1430217921733856,-4.28296471000067e-06,0.0,0.0001177673111669,0.0,0.0,5.659677505493164,0.0,0.0,0.0,0.2766361832618713,4.0,0.0,1.0
740760,293.1732177734375,297.1499938964844,293.1499938964844,0.0632264837622642,-1616.92041015625,304.1513977050781,0.6632508635520935,0.112775482237339,0.1029176712036132,293.5221862792969,297.1499938964844,293.1499938964844,0.0015854493249207,-126.8170394897461,293.3257141113281,0.4938494563102722,0.050000000745058,0.0488788560032844,293.1512145996094,297.1499938964844,293.1499938964844,0.1636271327733993,-2643.639892578125,304.14971923828125,0.8486793041229248,0.239281952381134,0.1682901531457901,293.26043701171875,297.1499938964844,293.1499938964844,0.2007467895746231,-4210.2626953125,304.15771484375,0.8959481716156006,0.2812416851520538,0.2678543031215668,293.2811279296875,297.1499938964844,293.1499938964844,0.0088232010602951,-2856.89404296875,301.3570251464844,0.4938494563102722,0.050000000745058,0.2318602502346038,291.1636047363281,291.1499938964844,274.7463684082031,271.24530029296875,285.94110107421875,293.3309020996094,291.1635131835937,1.0,0.2364240735769271,0.7967130541801453,0.7967130541801453,1.0,1.0,-0.9838587641716005,0.3912936151027679,0.59256511926651,0.2341673374176025,0.0,0.0,0.1942379623651504,46.726959228515625,43.0,-0.9146899580955504,-5176.6318359375,132.25180053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015075683594,304.5231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1159292012453079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425298154354095,0.1425341069698333,-4.282049758330686e-06,0.0,0.0001176534060505,0.0,0.0,5.638502597808838,0.0,0.0,0.0,0.276553601026535,4.0,0.0,1.0
740820,293.17218017578125,297.1499938964844,293.1499938964844,0.0628910362720489,-1611.056884765625,304.1514892578125,0.6642025709152222,0.1123982146382331,0.1025451719760894,293.5141296386719,297.1499938964844,293.1499938964844,0.0015060775913298,-120.46722412109376,293.2192687988281,0.4951323568820953,0.050000000745058,0.048856470733881,293.15252685546875,297.1499938964844,293.1499938964844,0.1633706986904144,-2640.23828125,304.1502380371094,0.8504447937011719,0.238984540104866,0.168069452047348,293.2565612792969,297.1499938964844,293.1499938964844,0.1989263743162155,-4179.74609375,304.1581726074219,0.8960948586463928,0.2792325317859649,0.2659076452255249,293.2812194824219,297.1499938964844,293.1499938964844,0.0087546864524483,-2842.7900390625,301.3114624023437,0.4951323568820953,0.050000000745058,0.2317540496587753,291.1637268066406,291.1499938964844,274.7724609375,271.2597351074219,285.9538269042969,293.3212890625,291.1639099121094,1.0,0.2347378581762313,0.7966675758361816,0.7966675758361816,1.0,1.0,-0.9806566834449768,0.3895930647850036,0.5910636186599731,0.2341349422931671,0.0,0.0,0.1924312263727188,46.13267517089844,31.0,0.8092547059059143,-5151.8525390625,130.47972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,304.5118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.115650899708271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415648758411407,0.1415691524744033,-4.28031762567116e-06,0.0,0.0001173709606518,0.0,0.0,5.596750736236572,0.0,0.0,0.0,0.2763912975788116,4.0,0.0,1.0
740880,293.17218017578125,297.1499938964844,293.1499938964844,0.0628910362720489,-1611.056884765625,304.1514892578125,0.6642025709152222,0.1123982146382331,0.1025451719760894,293.5141296386719,297.1499938964844,293.1499938964844,0.0015060775913298,-120.46722412109376,293.2192687988281,0.4951323568820953,0.050000000745058,0.048856470733881,293.15252685546875,297.1499938964844,293.1499938964844,0.1633706986904144,-2640.23828125,304.1502380371094,0.8504447937011719,0.238984540104866,0.168069452047348,293.2565612792969,297.1499938964844,293.1499938964844,0.1989263743162155,-4179.74609375,304.1581726074219,0.8960948586463928,0.2792325317859649,0.2659076452255249,293.2812194824219,297.1499938964844,293.1499938964844,0.0087546864524483,-2842.7900390625,301.3114624023437,0.4951323568820953,0.050000000745058,0.2317540496587753,291.1637268066406,291.1499938964844,274.7724609375,271.2597351074219,285.9538269042969,293.3212890625,291.1639099121094,1.0,0.2347378581762313,0.7966675758361816,0.7966675758361816,1.0,1.0,-0.9806566834449768,0.3895930647850036,0.5910636186599731,0.2341349422931671,0.0,0.0,0.1924312263727188,46.13267517089844,31.0,0.8092547059059143,-5151.8525390625,130.47972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,304.5118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.115650899708271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415648758411407,0.1415691524744033,-4.28031762567116e-06,0.0,0.0001173709606518,0.0,0.0,5.596750736236572,0.0,0.0,0.0,0.2763912975788116,4.0,0.0,1.0
740940,293.1708984375,297.1499938964844,293.1499938964844,0.0624996609985828,-1604.199462890625,304.1516418457031,0.6749365329742432,0.1120922043919563,0.1021250635385513,293.507080078125,297.1499938964844,293.1499938964844,0.0014233379624783,-113.83953094482422,293.1146545410156,0.5035685300827026,0.050000000745058,0.0487206988036632,293.15338134765625,297.1499938964844,293.1499938964844,0.163005843758583,-2635.413818359375,304.1507568359375,0.863968014717102,0.2387452721595764,0.167784571647644,293.2526550292969,297.1499938964844,293.1499938964844,0.1970641762018203,-4148.458984375,304.1585388183594,0.9095357656478882,0.277321994304657,0.2639550268650055,293.2810974121094,297.1499938964844,293.1499938964844,0.0086594140157103,-2821.849609375,301.2669372558594,0.5035685300827026,0.050000000745058,0.2311100214719772,291.1659545898437,291.1499938964844,274.7951965332031,271.27276611328125,285.9655456542969,293.3126220703125,291.166259765625,1.0,0.2289643138647079,0.796622097492218,0.796622097492218,1.0,1.0,-0.9765312671661376,0.3875441551208496,0.5889871120452881,0.2337277829647064,0.0,0.0,0.1901623159646988,42.65045928955078,25.0,2.668755054473877,-5122.7880859375,123.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,304.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.115286573767662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403904110193252,0.1403946876525879,-4.278412234270945e-06,0.0,0.0001170012183138,0.0,0.0,5.546272277832031,0.0,0.0,0.0,0.2761983871459961,4.0,0.0,1.0
741000,293.1708984375,297.1499938964844,293.1499938964844,0.0624996609985828,-1604.199462890625,304.1516418457031,0.6749365329742432,0.1120922043919563,0.1021250635385513,293.507080078125,297.1499938964844,293.1499938964844,0.0014233379624783,-113.83953094482422,293.1146545410156,0.5035685300827026,0.050000000745058,0.0487206988036632,293.15338134765625,297.1499938964844,293.1499938964844,0.163005843758583,-2635.413818359375,304.1507568359375,0.863968014717102,0.2387452721595764,0.167784571647644,293.2526550292969,297.1499938964844,293.1499938964844,0.1970641762018203,-4148.458984375,304.1585388183594,0.9095357656478882,0.277321994304657,0.2639550268650055,293.2810974121094,297.1499938964844,293.1499938964844,0.0086594140157103,-2821.849609375,301.2669372558594,0.5035685300827026,0.050000000745058,0.2311100214719772,291.1659545898437,291.1499938964844,274.7951965332031,271.27276611328125,285.9655456542969,293.3126220703125,291.166259765625,1.0,0.2289643138647079,0.796622097492218,0.796622097492218,1.0,1.0,-0.9765312671661376,0.3875441551208496,0.5889871120452881,0.2337277829647064,0.0,0.0,0.1901623159646988,42.65045928955078,25.0,2.668755054473877,-5122.7880859375,123.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,304.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.115286573767662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403904110193252,0.1403946876525879,-4.278412234270945e-06,0.0,0.0001170012183138,0.0,0.0,5.546272277832031,0.0,0.0,0.0,0.2761983871459961,4.0,0.0,1.0
741060,293.1695251464844,297.1499938964844,293.1499938964844,0.0621374621987342,-1597.8736572265625,304.1517028808594,0.6899986267089844,0.1118405163288116,0.1017372012138366,293.5010681152344,297.1499938964844,293.1499938964844,0.0013398296432569,-107.1526336669922,293.00946044921875,0.5155101418495178,0.050000000745058,0.0485609285533428,293.1537475585937,297.1499938964844,293.1499938964844,0.162697359919548,-2631.363037109375,304.1510314941406,0.8829591870307922,0.2385837584733963,0.1675485074520111,293.2490234375,297.1499938964844,293.1499938964844,0.1952254474163055,-4117.55126953125,304.15875244140625,0.9302085041999816,0.2754557728767395,0.2620234489440918,293.28076171875,297.1499938964844,293.1499938964844,0.0085606817156076,-2799.814697265625,301.2229919433594,0.5155101418495178,0.050000000745058,0.2303521335124969,291.1679992675781,291.1499938964844,274.8143005371094,271.2843322753906,285.9756164550781,293.3052062988281,291.16815185546875,1.0,0.2223449796438217,0.7965934872627258,0.7965934872627258,1.0,1.0,-0.9723623991012572,0.3855325579643249,0.5868298411369324,0.2331703901290893,0.0,0.0,0.1876144558191299,38.55647659301758,25.0,2.384925127029419,-5091.4873046875,115.94979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352294921875,304.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.1148167848587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390383243560791,0.1390426009893417,-4.276155323168496e-06,0.0,0.0001165244466392,0.0,0.0,5.488183975219727,0.0,0.0,0.0,0.2759762406349182,4.0,0.0,1.0
741120,293.1695251464844,297.1499938964844,293.1499938964844,0.0621374621987342,-1597.8736572265625,304.1517028808594,0.6899986267089844,0.1118405163288116,0.1017372012138366,293.5010681152344,297.1499938964844,293.1499938964844,0.0013398296432569,-107.1526336669922,293.00946044921875,0.5155101418495178,0.050000000745058,0.0485609285533428,293.1537475585937,297.1499938964844,293.1499938964844,0.162697359919548,-2631.363037109375,304.1510314941406,0.8829591870307922,0.2385837584733963,0.1675485074520111,293.2490234375,297.1499938964844,293.1499938964844,0.1952254474163055,-4117.55126953125,304.15875244140625,0.9302085041999816,0.2754557728767395,0.2620234489440918,293.28076171875,297.1499938964844,293.1499938964844,0.0085606817156076,-2799.814697265625,301.2229919433594,0.5155101418495178,0.050000000745058,0.2303521335124969,291.1679992675781,291.1499938964844,274.8143005371094,271.2843322753906,285.9756164550781,293.3052062988281,291.16815185546875,1.0,0.2223449796438217,0.7965934872627258,0.7965934872627258,1.0,1.0,-0.9723623991012572,0.3855325579643249,0.5868298411369324,0.2331703901290893,0.0,0.0,0.1876144558191299,38.55647659301758,25.0,2.384925127029419,-5091.4873046875,115.94979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352294921875,304.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.1148167848587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390383243560791,0.1390426009893417,-4.276155323168496e-06,0.0,0.0001165244466392,0.0,0.0,5.488183975219727,0.0,0.0,0.0,0.2759762406349182,4.0,0.0,1.0
741180,293.1682434082031,297.1499938964844,293.1499938964844,0.0618397183716297,-1592.7056884765625,304.151611328125,0.703075110912323,0.1116078272461891,0.1014120578765869,293.4962463378906,297.1499938964844,293.1499938964844,0.0012569339014589,-100.5213394165039,292.9017944335937,0.5264954566955566,0.050000000745058,0.0484406389296054,293.1543273925781,297.1499938964844,293.1499938964844,0.1624225974082946,-2627.787109375,304.151123046875,0.8996836543083191,0.2383694648742675,0.1673247665166854,293.2455444335937,297.1499938964844,293.1499938964844,0.1934999376535415,-4088.575927734375,304.1587219238281,0.9478237628936768,0.2736535668373108,0.2601891458034515,293.28033447265625,297.1499938964844,293.1499938964844,0.008473701775074,-2780.533203125,301.1790466308594,0.5264954566955566,0.050000000745058,0.2297815382480621,291.1685485839844,291.1499938964844,274.8295593261719,271.2944030761719,285.9837646484375,293.299072265625,291.1684875488281,1.0,0.2172817140817642,0.7965648770332336,0.7965648770332336,1.0,1.0,-0.968672513961792,0.383775383234024,0.5848971009254456,0.2326176762580871,0.0,0.0,0.1850849539041519,35.466365814208984,25.0,0.594743549823761,-5061.5263671875,110.02394104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.412109375,18000.0,0.0,0.0,0.1142377480864524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376665234565735,0.1376708000898361,-4.27374106948264e-06,0.0,0.0001159367966465,0.0,0.0,5.429206848144531,0.0,0.0,0.0,0.2757490873336792,4.0,0.0,1.0
741240,293.1682434082031,297.1499938964844,293.1499938964844,0.0618397183716297,-1592.7056884765625,304.151611328125,0.703075110912323,0.1116078272461891,0.1014120578765869,293.4962463378906,297.1499938964844,293.1499938964844,0.0012569339014589,-100.5213394165039,292.9017944335937,0.5264954566955566,0.050000000745058,0.0484406389296054,293.1543273925781,297.1499938964844,293.1499938964844,0.1624225974082946,-2627.787109375,304.151123046875,0.8996836543083191,0.2383694648742675,0.1673247665166854,293.2455444335937,297.1499938964844,293.1499938964844,0.1934999376535415,-4088.575927734375,304.1587219238281,0.9478237628936768,0.2736535668373108,0.2601891458034515,293.28033447265625,297.1499938964844,293.1499938964844,0.008473701775074,-2780.533203125,301.1790466308594,0.5264954566955566,0.050000000745058,0.2297815382480621,291.1685485839844,291.1499938964844,274.8295593261719,271.2944030761719,285.9837646484375,293.299072265625,291.1684875488281,1.0,0.2172817140817642,0.7965648770332336,0.7965648770332336,1.0,1.0,-0.968672513961792,0.383775383234024,0.5848971009254456,0.2326176762580871,0.0,0.0,0.1850849539041519,35.466365814208984,25.0,0.594743549823761,-5061.5263671875,110.02394104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.412109375,18000.0,0.0,0.0,0.1142377480864524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376665234565735,0.1376708000898361,-4.27374106948264e-06,0.0,0.0001159367966465,0.0,0.0,5.429206848144531,0.0,0.0,0.0,0.2757490873336792,4.0,0.0,1.0
741300,293.16766357421875,297.1499938964844,293.1499938964844,0.0617060102522373,-1590.3958740234375,304.1515808105469,0.7086661458015442,0.1114908158779144,0.1012623012065887,293.4942932128906,297.1499938964844,293.1499938964844,0.0012155225267633,-97.21087646484376,292.8468017578125,0.5314153432846069,0.050000000745058,0.0483931340277195,293.1548156738281,297.1499938964844,293.1499938964844,0.162275493144989,-2625.8798828125,304.15118408203125,0.90700101852417,0.238222599029541,0.1671974211931228,293.2438659667969,297.1499938964844,293.1499938964844,0.1926792711019516,-4074.802001953125,304.1586303710937,0.9549957513809204,0.2727752923965454,0.2593065500259399,293.2801208496094,297.1499938964844,293.1499938964844,0.0084339026361703,-2771.77587890625,301.156982421875,0.5314153432846069,0.050000000745058,0.2295561879873275,291.168212890625,291.1499938964844,274.835693359375,271.2988586425781,285.9871826171875,293.2965087890625,291.1680908203125,1.0,0.215179830789566,0.7965505719184875,0.7965505719184875,1.0,1.0,-0.9669530391693116,0.3829647600650787,0.5839882493019104,0.2323392927646637,0.0,0.0,0.1839028745889663,34.24242401123047,25.0,-0.3640071451663971,-5047.66455078125,107.63267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,304.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.212890625,18000.0,0.0,0.0,0.1139119490981102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370182037353515,0.137022465467453,-4.272557362128282e-06,0.0,0.0001156061480287,0.0,0.0,5.401322364807129,0.0,0.0,0.0,0.2756410837173462,4.0,0.0,1.0
741360,293.1671142578125,297.1499938964844,293.1499938964844,0.061578232795,-1588.1929931640625,304.1515197753906,0.7135704755783081,0.1113725826144218,0.1011176034808158,293.4926452636719,297.1499938964844,293.1499938964844,0.0011740301270037,-93.8946304321289,292.7911376953125,0.5359768271446228,0.050000000745058,0.0483519844710826,293.1553955078125,297.1499938964844,293.1499938964844,0.1621135026216507,-2623.7802734375,304.1512756347656,0.9140526056289672,0.2380460500717163,0.1670546978712082,293.2422180175781,297.1499938964844,293.1499938964844,0.1918816268444061,-4061.412353515625,304.15850830078125,0.9612293839454652,0.2719119191169739,0.2584443986415863,293.2799377441406,297.1499938964844,293.1499938964844,0.0083959009498357,-2763.43798828125,301.13482666015625,0.5359768271446228,0.050000000745058,0.2293609976768493,291.1676330566406,291.1499938964844,274.8407592773437,271.3029479980469,285.9901733398437,293.294189453125,291.1674499511719,1.0,0.2133175581693649,0.7965455651283264,0.7965455651283264,1.0,1.0,-0.9652895331382751,0.3821869492530823,0.5831025838851929,0.2320562750101089,0.0,0.0,0.1827841699123382,33.17972183227539,25.0,-1.1244573593139648,-5034.640625,105.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,304.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94921875,18000.0,0.0,0.0,0.1135664731264114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364064365625381,0.1364107131958007,-4.2714254959719256e-06,0.0,0.0001152555341832,0.0,0.0,5.375016212463379,0.0,0.0,0.0,0.2755388617515564,4.0,0.0,1.0
741420,293.1661682128906,297.1499938964844,293.1499938964844,0.0613351538777351,-1584.0111083984375,304.15142822265625,0.7215541005134583,0.1111316606402397,0.1008392348885536,293.4901733398437,297.1499938964844,293.1499938964844,0.001090575940907,-87.22547912597656,292.677978515625,0.5440185070037842,0.050000000745058,0.0482852347195148,293.15692138671875,297.1499938964844,293.1499938964844,0.161732941865921,-2618.843994140625,304.1514892578125,0.9266337752342224,0.2375985980033874,0.1667163521051406,293.2389831542969,297.1499938964844,293.1499938964844,0.1903470009565353,-4035.63671875,304.1582336425781,0.9712360501289368,0.2702282667160034,0.2567768692970276,293.2796325683594,297.1499938964844,293.1499938964844,0.0083241481333971,-2747.734130859375,301.09033203125,0.5440185070037842,0.050000000745058,0.2290443629026413,291.1660461425781,291.1499938964844,274.84765625,271.3098449707031,285.9947814941406,293.290283203125,291.1658020019531,1.0,0.2101909965276718,0.7965354919433594,0.7965354919433594,1.0,1.0,-0.962087631225586,0.3807063996791839,0.5813812613487244,0.2314701974391937,0.0,0.0,0.1807453632354736,31.44865226745605,25.0,-2.146319627761841,-5010.8037109375,102.00623321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,304.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.1128331497311592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352929472923278,0.1352972239255905,-4.269349119567778e-06,0.0,0.0001145112983067,0.0,0.0,5.327176094055176,0.0,0.0,0.0,0.2753526866436004,4.0,0.0,1.0
741480,293.1661682128906,297.1499938964844,293.1499938964844,0.0613351538777351,-1584.0111083984375,304.15142822265625,0.7215541005134583,0.1111316606402397,0.1008392348885536,293.4901733398437,297.1499938964844,293.1499938964844,0.001090575940907,-87.22547912597656,292.677978515625,0.5440185070037842,0.050000000745058,0.0482852347195148,293.15692138671875,297.1499938964844,293.1499938964844,0.161732941865921,-2618.843994140625,304.1514892578125,0.9266337752342224,0.2375985980033874,0.1667163521051406,293.2389831542969,297.1499938964844,293.1499938964844,0.1903470009565353,-4035.63671875,304.1582336425781,0.9712360501289368,0.2702282667160034,0.2567768692970276,293.2796325683594,297.1499938964844,293.1499938964844,0.0083241481333971,-2747.734130859375,301.09033203125,0.5440185070037842,0.050000000745058,0.2290443629026413,291.1660461425781,291.1499938964844,274.84765625,271.3098449707031,285.9947814941406,293.290283203125,291.1658020019531,1.0,0.2101909965276718,0.7965354919433594,0.7965354919433594,1.0,1.0,-0.962087631225586,0.3807063996791839,0.5813812613487244,0.2314701974391937,0.0,0.0,0.1807453632354736,31.44865226745605,25.0,-2.146319627761841,-5010.8037109375,102.00623321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,304.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.1128331497311592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352929472923278,0.1352972239255905,-4.269349119567778e-06,0.0,0.0001145112983067,0.0,0.0,5.327176094055176,0.0,0.0,0.0,0.2753526866436004,4.0,0.0,1.0
741540,293.1653747558594,297.1499938964844,293.1499938964844,0.0611030645668506,-1580.0262451171875,304.1513366699219,0.7277670502662659,0.1108844578266143,0.100570760667324,293.4887390136719,297.1499938964844,293.1499938964844,0.00100621918682,-80.48432159423828,292.5624694824219,0.5506672859191895,0.050000000745058,0.0482347831130027,293.158935546875,297.1499938964844,293.1499938964844,0.1612636893987655,-2612.74951171875,304.1517639160156,0.9366889595985411,0.2370186150074005,0.1662991046905517,293.23590087890625,297.1499938964844,293.1499938964844,0.1888839304447174,-4011.0341796875,304.1579284667969,0.97854745388031,0.2685998678207397,0.2551782429218292,293.2794189453125,297.1499938964844,293.1499938964844,0.0082567194476723,-2732.99609375,301.0455322265625,0.5506672859191895,0.050000000745058,0.2288050502538681,291.16412353515625,291.1499938964844,274.8500061035156,271.31512451171875,285.99755859375,293.2872314453125,291.1638488769531,1.0,0.2077036648988723,0.7965254783630371,0.7965254783630371,1.0,1.0,-0.9589980244636536,0.3793002963066101,0.5796977281570435,0.2308480739593505,0.0,0.0,0.1789897978305816,30.130481719970703,25.0,-2.6811561584472656,-4989.69287109375,99.20521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100280761719,304.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1120713800191879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343333572149276,0.1343376189470291,-4.26753922511125e-06,0.0,0.0001137381987064,0.0,0.0,5.285986423492432,0.0,0.0,0.0,0.2751920819282532,4.0,0.0,1.0
741600,293.1653747558594,297.1499938964844,293.1499938964844,0.0611030645668506,-1580.0262451171875,304.1513366699219,0.7277670502662659,0.1108844578266143,0.100570760667324,293.4887390136719,297.1499938964844,293.1499938964844,0.00100621918682,-80.48432159423828,292.5624694824219,0.5506672859191895,0.050000000745058,0.0482347831130027,293.158935546875,297.1499938964844,293.1499938964844,0.1612636893987655,-2612.74951171875,304.1517639160156,0.9366889595985411,0.2370186150074005,0.1662991046905517,293.23590087890625,297.1499938964844,293.1499938964844,0.1888839304447174,-4011.0341796875,304.1579284667969,0.97854745388031,0.2685998678207397,0.2551782429218292,293.2794189453125,297.1499938964844,293.1499938964844,0.0082567194476723,-2732.99609375,301.0455322265625,0.5506672859191895,0.050000000745058,0.2288050502538681,291.16412353515625,291.1499938964844,274.8500061035156,271.31512451171875,285.99755859375,293.2872314453125,291.1638488769531,1.0,0.2077036648988723,0.7965254783630371,0.7965254783630371,1.0,1.0,-0.9589980244636536,0.3793002963066101,0.5796977281570435,0.2308480739593505,0.0,0.0,0.1789897978305816,30.130481719970703,25.0,-2.6811561584472656,-4989.69287109375,99.20521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100280761719,304.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1120713800191879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343333572149276,0.1343376189470291,-4.26753922511125e-06,0.0,0.0001137381987064,0.0,0.0,5.285986423492432,0.0,0.0,0.0,0.2751920819282532,4.0,0.0,1.0
741660,293.1647033691406,297.1499938964844,293.1499938964844,0.0608767792582511,-1576.14453125,304.1512756347656,0.7326250672340393,0.1106307730078697,0.1003082618117332,293.4884338378906,297.1499938964844,293.1499938964844,0.0009202639339491,-73.61451721191406,292.4442749023437,0.5560490489006042,0.050000000745058,0.0481966212391853,293.1614685058594,297.1499938964844,293.1499938964844,0.1606826484203338,-2605.1904296875,304.15216064453125,0.9442717432975768,0.2362769544124603,0.1657867580652237,293.2329406738281,297.1499938964844,293.1499938964844,0.1874821931123733,-3987.427734375,304.1576232910156,0.983786642551422,0.2670241892337799,0.2536421120166778,293.2793273925781,297.1499938964844,293.1499938964844,0.0081923734396696,-2718.91015625,301.0004272460937,0.5560490489006042,0.050000000745058,0.228624016046524,291.162109375,291.1499938964844,274.8500061035156,271.31951904296875,285.9989929199219,293.28497314453125,291.161865234375,1.0,0.2057033032178878,0.796514630317688,0.796514630317688,1.0,1.0,-0.9559611082077026,0.3779575228691101,0.5780035853385925,0.2301364243030548,0.0,0.0,0.1775107234716415,29.12168502807617,25.0,-2.75274658203125,-4970.84619140625,96.93508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,304.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1113146021962165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335263699293136,0.1335306465625763,-4.266002179065254e-06,0.0,0.0001129701704485,0.0,0.0,5.251375198364258,0.0,0.0,0.0,0.2750568389892578,4.0,0.0,1.0
