time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.1647033691406,297.1499938964844,293.1499938964844,0.0608767792582511,-1576.14453125,304.1512756347656,0.7326250672340393,0.1106307730078697,0.1003082618117332,293.4884338378906,297.1499938964844,293.1499938964844,0.0009202639339491,-73.61451721191406,292.4442749023437,0.5560490489006042,0.050000000745058,0.0481966212391853,293.1614685058594,297.1499938964844,293.1499938964844,0.1606826484203338,-2605.1904296875,304.15216064453125,0.9442717432975768,0.2362769544124603,0.1657867580652237,293.2329406738281,297.1499938964844,293.1499938964844,0.1874821931123733,-3987.427734375,304.1576232910156,0.983786642551422,0.2670241892337799,0.2536421120166778,293.2793273925781,297.1499938964844,293.1499938964844,0.0081923734396696,-2718.91015625,301.0004272460937,0.5560490489006042,0.050000000745058,0.228624016046524,291.162109375,291.1499938964844,274.8500061035156,271.31951904296875,285.9989929199219,293.28497314453125,291.161865234375,1.0,0.2057033032178878,0.796514630317688,0.796514630317688,1.0,1.0,-0.9559611082077026,0.3779575228691101,0.5780035853385925,0.2301364243030548,0.0,0.0,0.1775107234716415,29.12168502807617,25.0,-2.75274658203125,-4970.84619140625,96.93508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,304.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1113146021962165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335263699293136,0.1335306465625763,-4.266002179065254e-06,0.0,0.0001129701704485,0.0,0.0,5.251375198364258,0.0,0.0,0.0,0.2750568389892578,4.0,0.0,1.0
741780,293.1641845703125,297.1499938964844,293.1499938964844,0.0606488324701786,-1572.2305908203125,304.1512145996094,0.7363275289535522,0.1103663444519043,0.1000466048717498,293.4895935058594,297.1499938964844,293.1499938964844,0.0008315652958117,-66.52324676513672,292.3223876953125,0.5602896213531494,0.050000000745058,0.0481680370867252,293.1648864746094,297.1499938964844,293.1499938964844,0.1599254310131073,-2595.31005859375,304.1527099609375,0.9495611190795898,0.2352987825870514,0.1651297062635421,293.2301025390625,297.1499938964844,293.1499938964844,0.186129629611969,-3964.602783203125,304.1573486328125,0.9874038100242616,0.2654981315135956,0.2521632611751556,293.2793884277344,297.1499938964844,293.1499938964844,0.0081301126629114,-2705.201416015625,300.9550476074219,0.5602896213531494,0.050000000745058,0.2284884303808212,291.16046142578125,291.1499938964844,274.8500061035156,271.3239440917969,286.0001220703125,293.2838134765625,291.1602783203125,1.0,0.204077661037445,0.7965037822723389,0.7965037822723389,1.0,1.0,-0.952886402606964,0.3766511678695678,0.5762352347373962,0.2292809188365936,0.0,0.0,0.176232248544693,28.35177421569824,25.0,-2.236616373062134,-4953.283203125,95.05799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231506347656,304.4128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1105918511748313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328414678573608,0.1328457295894622,-4.26471251557814e-06,0.0,0.0001122366738854,0.0,0.0,5.222049236297607,0.0,0.0,0.0,0.2749423384666443,4.0,0.0,1.0
741840,293.1641845703125,297.1499938964844,293.1499938964844,0.0606488324701786,-1572.2305908203125,304.1512145996094,0.7363275289535522,0.1103663444519043,0.1000466048717498,293.4895935058594,297.1499938964844,293.1499938964844,0.0008315652958117,-66.52324676513672,292.3223876953125,0.5602896213531494,0.050000000745058,0.0481680370867252,293.1648864746094,297.1499938964844,293.1499938964844,0.1599254310131073,-2595.31005859375,304.1527099609375,0.9495611190795898,0.2352987825870514,0.1651297062635421,293.2301025390625,297.1499938964844,293.1499938964844,0.186129629611969,-3964.602783203125,304.1573486328125,0.9874038100242616,0.2654981315135956,0.2521632611751556,293.2793884277344,297.1499938964844,293.1499938964844,0.0081301126629114,-2705.201416015625,300.9550476074219,0.5602896213531494,0.050000000745058,0.2284884303808212,291.16046142578125,291.1499938964844,274.8500061035156,271.3239440917969,286.0001220703125,293.2838134765625,291.1602783203125,1.0,0.204077661037445,0.7965037822723389,0.7965037822723389,1.0,1.0,-0.952886402606964,0.3766511678695678,0.5762352347373962,0.2292809188365936,0.0,0.0,0.176232248544693,28.35177421569824,25.0,-2.236616373062134,-4953.283203125,95.05799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231506347656,304.4128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1105918511748313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328414678573608,0.1328457295894622,-4.26471251557814e-06,0.0,0.0001122366738854,0.0,0.0,5.222049236297607,0.0,0.0,0.0,0.2749423384666443,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0605314075946807,-1570.211669921875,304.1512145996094,0.737788736820221,0.1102276965975761,0.0999134629964828,293.49078369140625,297.1499938964844,293.1499938964844,0.0007859003962948,-62.87153625488281,292.259765625,0.5620259642601013,0.050000000745058,0.0481566824018955,293.1669311523437,297.1499938964844,293.1499938964844,0.1594643592834472,-2589.282958984375,304.1530456542969,0.9514222741127014,0.2347080260515213,0.1647340059280395,293.2287292480469,297.1499938964844,293.1499938964844,0.1854688078165054,-3953.43212890625,304.1571960449219,0.988715410232544,0.2647521495819092,0.2514434158802032,293.27947998046875,297.1499938964844,293.1499938964844,0.0080995196476578,-2698.424072265625,300.9322509765625,0.5620259642601013,0.050000000745058,0.2284345775842666,291.15985107421875,291.1499938964844,274.8500061035156,271.3261413574219,286.0006408691406,293.2836608886719,291.1596984863281,1.0,0.203377366065979,0.7964983582496643,0.7964983582496643,1.0,1.0,-0.951309323310852,0.3759992122650146,0.5753101110458374,0.2287964969873428,0.0,0.0,0.1756374835968017,28.039539337158203,25.0,-1.874476313591004,-4944.6201171875,94.23332977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,304.4066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53515625,18000.0,0.0,0.0,0.1102504432201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325279325246811,0.1325321942567825,-4.264135895937216e-06,0.0,0.0001118901855079,0.0,0.0,5.208651542663574,0.0,0.0,0.0,0.2748902440071106,4.0,0.0,1.0
741960,293.1637878417969,297.1499938964844,293.1499938964844,0.0604105368256568,-1568.1318359375,304.1512145996094,0.7390184998512268,0.1100838333368301,0.0997774377465248,293.492431640625,297.1499938964844,293.1499938964844,0.0007392792613245,-59.14287567138672,292.1959228515625,0.5635384321212769,0.050000000745058,0.0481469519436359,293.169189453125,297.1499938964844,293.1499938964844,0.1589467376470565,-2582.510498046875,304.1534423828125,0.9528233408927916,0.2340489625930786,0.1642921417951584,293.2274169921875,297.1499938964844,293.1499938964844,0.1848171353340149,-3942.403564453125,304.1570739746094,0.9897529482841492,0.2640163898468017,0.2507351040840149,293.27960205078125,297.1499938964844,293.1499938964844,0.008069192059338,-2691.677001953125,300.90936279296875,0.5635384321212769,0.050000000745058,0.2283884137868881,291.1593933105469,291.1499938964844,274.8500061035156,271.3283386230469,286.0010986328125,293.2838439941406,291.1592712402344,1.0,0.2027379870414734,0.7964972257614136,0.7964972257614136,1.0,1.0,-0.9496984481811525,0.3753446340560913,0.574353814125061,0.228274255990982,0.0,0.0,0.1750599890947342,27.76718521118164,28.0,-1.5051496028900146,-4935.9140625,93.46878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209228515625,304.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1099245697259903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322262436151504,0.1322305053472519,-4.263589744368801e-06,0.0,0.0001115594568545,0.0,0.0,5.195775985717773,0.0,0.0,0.0,0.2748402655124664,4.0,0.0,1.0
742020,293.1636047363281,297.1499938964844,293.1499938964844,0.060175597667694,-1564.09130859375,304.1512145996094,0.7370083928108215,0.1097731813788414,0.0995145589113235,293.4969482421875,297.1499938964844,293.1499938964844,0.0006432763766497,-51.46394729614258,292.0641784667969,0.5621589422225952,0.050000000745058,0.0481558591127395,293.1743469238281,297.1499938964844,293.1499938964844,0.1577609926462173,-2566.98486328125,304.1542663574219,0.9485337734222412,0.2325184941291809,0.1632842421531677,293.2248840332031,297.1499938964844,293.1499938964844,0.1835606694221496,-3921.118896484375,304.15679931640625,0.9866358041763306,0.2625685334205627,0.2493717521429062,293.2799987792969,297.1499938964844,293.1499938964844,0.0080143669620156,-2679.597412109375,300.8631896972656,0.5621589422225952,0.050000000745058,0.2284306585788726,291.1586608886719,291.1499938964844,274.8500061035156,271.332763671875,286.0018920898437,293.2850952148437,291.1585388183594,1.0,0.2027987241744995,0.7964950203895569,0.7964950203895569,1.0,1.0,-0.9465980529785156,0.3741227090358734,0.5724753141403198,0.2271737456321716,0.0,0.0,0.1739538311958313,27.94054412841797,31.0,-1.1251204013824463,-4918.65185546875,93.1271514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,304.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.1093226373195648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316490024328231,0.1316532641649246,-4.26255792262964e-06,0.0,0.0001109485820052,0.0,0.0,5.171172142028809,0.0,0.0,0.0,0.2747450768947601,4.0,0.0,1.0
742080,293.1636047363281,297.1499938964844,293.1499938964844,0.060175597667694,-1564.09130859375,304.1512145996094,0.7370083928108215,0.1097731813788414,0.0995145589113235,293.4969482421875,297.1499938964844,293.1499938964844,0.0006432763766497,-51.46394729614258,292.0641784667969,0.5621589422225952,0.050000000745058,0.0481558591127395,293.1743469238281,297.1499938964844,293.1499938964844,0.1577609926462173,-2566.98486328125,304.1542663574219,0.9485337734222412,0.2325184941291809,0.1632842421531677,293.2248840332031,297.1499938964844,293.1499938964844,0.1835606694221496,-3921.118896484375,304.15679931640625,0.9866358041763306,0.2625685334205627,0.2493717521429062,293.2799987792969,297.1499938964844,293.1499938964844,0.0080143669620156,-2679.597412109375,300.8631896972656,0.5621589422225952,0.050000000745058,0.2284306585788726,291.1586608886719,291.1499938964844,274.8500061035156,271.332763671875,286.0018920898437,293.2850952148437,291.1585388183594,1.0,0.2027987241744995,0.7964950203895569,0.7964950203895569,1.0,1.0,-0.9465980529785156,0.3741227090358734,0.5724753141403198,0.2271737456321716,0.0,0.0,0.1739538311958313,27.94054412841797,31.0,-1.1251204013824463,-4918.65185546875,93.1271514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,304.3851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.1093226373195648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316490024328231,0.1316532641649246,-4.26255792262964e-06,0.0,0.0001109485820052,0.0,0.0,5.171172142028809,0.0,0.0,0.0,0.2747450768947601,4.0,0.0,1.0
742140,293.16363525390625,297.1499938964844,293.1499938964844,0.059932354837656,-1559.9095458984375,304.1512145996094,0.7311241626739502,0.1094240024685859,0.0992429256439209,293.50311279296875,297.1499938964844,293.1499938964844,0.0005440769018605,-43.41957092285156,291.92626953125,0.5569489598274231,0.050000000745058,0.0481905415654182,293.1802978515625,297.1499938964844,293.1499938964844,0.156354621052742,-2548.54833984375,304.1551818847656,0.9376256465911864,0.230694368481636,0.1620909720659256,293.2225646972656,297.1499938964844,293.1499938964844,0.182352066040039,-3900.612548828125,304.15655517578125,0.9785259962081908,0.2611446678638458,0.2480586916208267,293.28057861328125,297.1499938964844,293.1499938964844,0.0079645374789834,-2668.730712890625,300.8163146972656,0.5569489598274231,0.050000000745058,0.2285951822996139,291.1579895019531,291.1499938964844,274.8500061035156,271.337158203125,286.0025634765625,293.2876281738281,291.15789794921875,1.0,0.2039112001657486,0.7964928150177002,0.7964928150177002,1.0,1.0,-0.9435027837753296,0.3729469776153564,0.5705558061599731,0.2259642779827118,0.0,0.0,0.1729375123977661,28.764122009277344,34.0,-0.8989251255989075,-4901.73095703125,93.83145904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034973144531,304.3690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0703125,18000.0,0.0,0.0,0.1087921932339668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131119042634964,0.1311233043670654,-4.26160386268748e-06,0.0,0.0001104102484532,0.0,0.0,5.148592948913574,0.0,0.0,0.0,0.274657666683197,4.0,0.0,1.0
742200,293.16363525390625,297.1499938964844,293.1499938964844,0.059932354837656,-1559.9095458984375,304.1512145996094,0.7311241626739502,0.1094240024685859,0.0992429256439209,293.50311279296875,297.1499938964844,293.1499938964844,0.0005440769018605,-43.41957092285156,291.92626953125,0.5569489598274231,0.050000000745058,0.0481905415654182,293.1802978515625,297.1499938964844,293.1499938964844,0.156354621052742,-2548.54833984375,304.1551818847656,0.9376256465911864,0.230694368481636,0.1620909720659256,293.2225646972656,297.1499938964844,293.1499938964844,0.182352066040039,-3900.612548828125,304.15655517578125,0.9785259962081908,0.2611446678638458,0.2480586916208267,293.28057861328125,297.1499938964844,293.1499938964844,0.0079645374789834,-2668.730712890625,300.8163146972656,0.5569489598274231,0.050000000745058,0.2285951822996139,291.1579895019531,291.1499938964844,274.8500061035156,271.337158203125,286.0025634765625,293.2876281738281,291.15789794921875,1.0,0.2039112001657486,0.7964928150177002,0.7964928150177002,1.0,1.0,-0.9435027837753296,0.3729469776153564,0.5705558061599731,0.2259642779827118,0.0,0.0,0.1729375123977661,28.764122009277344,34.0,-0.8989251255989075,-4901.73095703125,93.83145904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034973144531,304.3690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0703125,18000.0,0.0,0.0,0.1087921932339668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131119042634964,0.1311233043670654,-4.26160386268748e-06,0.0,0.0001104102484532,0.0,0.0,5.148592948913574,0.0,0.0,0.0,0.274657666683197,4.0,0.0,1.0
742260,293.1638488769531,297.1499938964844,293.1499938964844,0.0596723519265651,-1555.4383544921875,304.1512451171875,0.7227298021316528,0.109035238623619,0.0989546626806259,293.5108337402344,297.1499938964844,293.1499938964844,0.0004683283914346,-30.522350311279297,291.7821350097656,0.5492950081825256,0.050000000745058,0.0482450276613235,293.1869506835937,297.1499938964844,293.1499938964844,0.1547236740589141,-2527.134521484375,304.1561889648437,0.9220966696739196,0.2285830676555633,0.1607110202312469,293.2204284667969,297.1499938964844,293.1499938964844,0.1811774522066116,-3880.643798828125,304.1563415527344,0.9662679433822632,0.2597396373748779,0.2467842400074005,293.2814025878906,297.1499938964844,293.1499938964844,0.0079181212931871,-2658.6689453125,300.76873779296875,0.5492950081825256,0.050000000745058,0.2288536429405212,291.15753173828125,291.1499938964844,274.8500061035156,271.3415832519531,286.00311279296875,293.2913818359375,291.1575012207031,1.0,0.2058359831571579,0.7964951395988464,0.7964951395988464,1.0,1.0,-0.9403463006019592,0.3717907667160034,0.5685555934906006,0.2246254980564117,0.0,0.0,0.1719631254673004,30.08572196960449,37.0,-0.5692000985145569,-4884.951171875,95.31459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,304.3525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.1083330810070037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306197494268417,0.1306240111589431,-4.260721198079409e-06,0.0,0.0001099443106795,0.0,0.0,5.127355575561523,0.0,0.0,0.0,0.2745755612850189,4.0,0.0,1.0
742320,293.1638488769531,297.1499938964844,293.1499938964844,0.0596723519265651,-1555.4383544921875,304.1512451171875,0.7227298021316528,0.109035238623619,0.0989546626806259,293.5108337402344,297.1499938964844,293.1499938964844,0.0004683283914346,-30.522350311279297,291.7821350097656,0.5492950081825256,0.050000000745058,0.0482450276613235,293.1869506835937,297.1499938964844,293.1499938964844,0.1547236740589141,-2527.134521484375,304.1561889648437,0.9220966696739196,0.2285830676555633,0.1607110202312469,293.2204284667969,297.1499938964844,293.1499938964844,0.1811774522066116,-3880.643798828125,304.1563415527344,0.9662679433822632,0.2597396373748779,0.2467842400074005,293.2814025878906,297.1499938964844,293.1499938964844,0.0079181212931871,-2658.6689453125,300.76873779296875,0.5492950081825256,0.050000000745058,0.2288536429405212,291.15753173828125,291.1499938964844,274.8500061035156,271.3415832519531,286.00311279296875,293.2913818359375,291.1575012207031,1.0,0.2058359831571579,0.7964951395988464,0.7964951395988464,1.0,1.0,-0.9403463006019592,0.3717907667160034,0.5685555934906006,0.2246254980564117,0.0,0.0,0.1719631254673004,30.08572196960449,37.0,-0.5692000985145569,-4884.951171875,95.31459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,304.3525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.1083330810070037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306197494268417,0.1306240111589431,-4.260721198079409e-06,0.0,0.0001099443106795,0.0,0.0,5.127355575561523,0.0,0.0,0.0,0.2745755612850189,4.0,0.0,1.0
742380,293.16424560546875,297.1499938964844,293.1499938964844,0.0593920014798641,-1550.6175537109375,304.1513061523437,0.7125030159950256,0.1086068376898765,0.0986459106206893,293.5199890136719,297.1499938964844,293.1499938964844,0.0004474775050766,-26.265005111694336,291.6314697265625,0.5402976870536804,0.050000000745058,0.0483154691755771,293.1941223144531,297.1499938964844,293.1499938964844,0.1528719663619995,-2502.777099609375,304.1571960449219,0.9046302437782288,0.2261932641267776,0.1591468304395675,293.2184753417969,297.1499938964844,293.1499938964844,0.1800300776958465,-3861.09912109375,304.1561279296875,0.9506502151489258,0.2583499848842621,0.2455409914255142,293.2823791503906,297.1499938964844,293.1499938964844,0.0078741572797298,-2649.1748046875,300.72039794921875,0.5402976870536804,0.050000000745058,0.229187786579132,291.1573486328125,291.1499938964844,274.8500061035156,271.3459777832031,286.0034484863281,293.29638671875,291.1573486328125,1.0,0.2083827257156372,0.7964974045753479,0.7964974045753479,1.0,1.0,-0.9370915293693542,0.3706458508968353,0.5664456486701965,0.22312693297863,0.0,0.0,0.1709960997104644,31.80677604675293,40.0,-0.2399333417415619,-4868.09716796875,97.40355682373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,304.335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1079402789473533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301300823688507,0.1301343441009521,-4.259873549017357e-06,0.0,0.0001095456609618,0.0,0.0,5.106563568115234,0.0,0.0,0.0,0.2744954824447632,4.0,0.0,1.0
742440,293.16424560546875,297.1499938964844,293.1499938964844,0.0593920014798641,-1550.6175537109375,304.1513061523437,0.7125030159950256,0.1086068376898765,0.0986459106206893,293.5199890136719,297.1499938964844,293.1499938964844,0.0004474775050766,-26.265005111694336,291.6314697265625,0.5402976870536804,0.050000000745058,0.0483154691755771,293.1941223144531,297.1499938964844,293.1499938964844,0.1528719663619995,-2502.777099609375,304.1571960449219,0.9046302437782288,0.2261932641267776,0.1591468304395675,293.2184753417969,297.1499938964844,293.1499938964844,0.1800300776958465,-3861.09912109375,304.1561279296875,0.9506502151489258,0.2583499848842621,0.2455409914255142,293.2823791503906,297.1499938964844,293.1499938964844,0.0078741572797298,-2649.1748046875,300.72039794921875,0.5402976870536804,0.050000000745058,0.229187786579132,291.1573486328125,291.1499938964844,274.8500061035156,271.3459777832031,286.0034484863281,293.29638671875,291.1573486328125,1.0,0.2083827257156372,0.7964974045753479,0.7964974045753479,1.0,1.0,-0.9370915293693542,0.3706458508968353,0.5664456486701965,0.22312693297863,0.0,0.0,0.1709960997104644,31.80677604675293,40.0,-0.2399333417415619,-4868.09716796875,97.40355682373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,304.335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1079402789473533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301300823688507,0.1301343441009521,-4.259873549017357e-06,0.0,0.0001095456609618,0.0,0.0,5.106563568115234,0.0,0.0,0.0,0.2744954824447632,4.0,0.0,1.0
742500,293.1644897460937,297.1499938964844,293.1499938964844,0.0592434182763099,-1548.0634765625,304.1513366699219,0.7066898941993713,0.1083777323365211,0.0984829366207122,293.5251159667969,297.1499938964844,293.1499938964844,0.0004238879773765,-21.67849922180176,291.5535888671875,0.5355783104896545,0.050000000745058,0.0483557023108005,293.1978759765625,297.1499938964844,293.1499938964844,0.1518656462430954,-2489.52001953125,304.15771484375,0.8961047530174255,0.2248973250389099,0.1582971513271331,293.2175598144531,297.1499938964844,293.1499938964844,0.1794651299715042,-3851.4619140625,304.1560363769531,0.9419284462928772,0.2576600015163421,0.2449292242527008,293.282958984375,297.1499938964844,293.1499938964844,0.0078528681769967,-2644.5849609375,300.6959533691406,0.5355783104896545,0.050000000745058,0.2293786406517028,291.1573486328125,291.1499938964844,274.8500061035156,271.3481750488281,286.00341796875,293.29937744140625,291.1573486328125,1.0,0.2098400145769119,0.7964985966682434,0.7964985966682434,1.0,1.0,-0.9354190826416016,0.3700782358646393,0.5653408765792847,0.2223053574562072,0.0,0.0,0.1705076545476913,32.792259216308594,40.0,-0.0951716005802154,-4859.6279296875,98.63179779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,304.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.921875,18000.0,0.0,0.0,0.1077659502625465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298846155405044,0.1298888772726059,-4.2594538172124885e-06,0.0,0.0001093687387765,0.0,0.0,5.096151828765869,0.0,0.0,0.0,0.2744554579257965,4.0,0.0,1.0
742560,293.1647644042969,297.1499938964844,293.1499938964844,0.0590887032449245,-1545.40478515625,304.1513671875,0.7006250023841858,0.1081384494900703,0.0983135998249054,293.5306091308594,297.1499938964844,293.1499938964844,0.0003978914755862,-17.012147903442383,291.473876953125,0.5308288335800171,0.050000000745058,0.0483988709747791,293.20172119140625,297.1499938964844,293.1499938964844,0.1508065611124038,-2475.55126953125,304.1582336425781,0.8874236345291138,0.2235354036092758,0.1574028432369232,293.2167053222656,297.1499938964844,293.1499938964844,0.1789053827524185,-3841.904541015625,304.1559753417969,0.9328439831733704,0.2569728791713714,0.244323194026947,293.2835388183594,297.1499938964844,293.1499938964844,0.0078319404274225,-2640.07568359375,300.6712951660156,0.5308288335800171,0.050000000745058,0.2295834124088287,291.1573791503906,291.1499938964844,274.8500061035156,271.35040283203125,286.0032653808594,293.3026428222656,291.1573791503906,1.0,0.2113983780145645,0.7965024709701538,0.7965024709701538,1.0,1.0,-0.9337125420570374,0.3695148527622223,0.5641977190971375,0.221428170800209,0.0,0.0,0.1700128316879272,33.85048294067383,43.0,0.0272910818457603,-4851.1328125,99.96383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,304.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.1076045706868171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296368986368179,0.1296411603689193,-4.259032721165568e-06,0.0,0.0001092049569706,0.0,0.0,5.085651874542236,0.0,0.0,0.0,0.2744151353836059,4.0,0.0,1.0
742620,293.1654357910156,297.1499938964844,293.1499938964844,0.0587605498731136,-1539.7701416015625,304.1514587402344,0.6883530020713806,0.1076298356056213,0.0979552194476127,293.54266357421875,297.1499938964844,293.1499938964844,0.0003327291051391,-7.246890544891357,291.3086853027344,0.5215300917625427,0.050000000745058,0.0484926477074623,293.2095947265625,297.1499938964844,293.1499938964844,0.1485421359539032,-2445.62890625,304.1592712402344,0.8700401782989502,0.2206270843744278,0.1554892659187317,293.2151184082031,297.1499938964844,293.1499938964844,0.1777996718883514,-3822.999755859375,304.15582275390625,0.9146158695220948,0.2556055188179016,0.2431255728006363,293.2848815917969,297.1499938964844,293.1499938964844,0.0077909054234623,-2631.234619140625,300.6213684082031,0.5215300917625427,0.050000000745058,0.2300282418727874,291.15753173828125,291.1499938964844,274.8500061035156,271.35479736328125,286.0023193359375,293.31024169921875,291.15753173828125,1.0,0.2147510349750518,0.7965102195739746,0.7965102195739746,1.0,1.0,-0.9301944971084596,0.3684068620204925,0.5617876052856445,0.2194863706827163,0.0,0.0,0.1690017133951187,36.15020751953125,46.0,0.1908244490623474,-4834.1171875,102.88040924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249267578125,304.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.1073128655552864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291326433420181,0.1291368901729583,-4.258180524630006e-06,0.0,0.0001089089128072,0.0,0.0,5.064294338226318,0.0,0.0,0.0,0.2743332087993622,4.0,0.0,1.0
742680,293.1654357910156,297.1499938964844,293.1499938964844,0.0587605498731136,-1539.7701416015625,304.1514587402344,0.6883530020713806,0.1076298356056213,0.0979552194476127,293.54266357421875,297.1499938964844,293.1499938964844,0.0003327291051391,-7.246890544891357,291.3086853027344,0.5215300917625427,0.050000000745058,0.0484926477074623,293.2095947265625,297.1499938964844,293.1499938964844,0.1485421359539032,-2445.62890625,304.1592712402344,0.8700401782989502,0.2206270843744278,0.1554892659187317,293.2151184082031,297.1499938964844,293.1499938964844,0.1777996718883514,-3822.999755859375,304.15582275390625,0.9146158695220948,0.2556055188179016,0.2431255728006363,293.2848815917969,297.1499938964844,293.1499938964844,0.0077909054234623,-2631.234619140625,300.6213684082031,0.5215300917625427,0.050000000745058,0.2300282418727874,291.15753173828125,291.1499938964844,274.8500061035156,271.35479736328125,286.0023193359375,293.31024169921875,291.15753173828125,1.0,0.2147510349750518,0.7965102195739746,0.7965102195739746,1.0,1.0,-0.9301944971084596,0.3684068620204925,0.5617876052856445,0.2194863706827163,0.0,0.0,0.1690017133951187,36.15020751953125,46.0,0.1908244490623474,-4834.1171875,102.88040924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249267578125,304.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.1073128655552864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291326433420181,0.1291368901729583,-4.258180524630006e-06,0.0,0.0001089089128072,0.0,0.0,5.064294338226318,0.0,0.0,0.0,0.2743332087993622,4.0,0.0,1.0
742740,293.1662292480469,297.1499938964844,293.1499938964844,0.0584048964083194,-1533.6710205078125,304.15155029296875,0.6762809753417969,0.1070791408419609,0.0975675582885742,293.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5127730369567871,0.050000000745058,0.0485949106514453,293.2176513671875,297.1499938964844,293.1499938964844,0.1460908055305481,-2413.14599609375,304.1602478027344,0.8531816005706787,0.2174825370311737,0.15341417491436,293.2137145996094,297.1499938964844,293.1499938964844,0.176709771156311,-3804.333740234375,304.1557006835937,0.8981679081916809,0.2542450428009033,0.2419436275959015,293.2863464355469,297.1499938964844,293.1499938964844,0.0077506355009973,-2622.5498046875,300.57061767578125,0.5127730369567871,0.050000000745058,0.230513334274292,291.15771484375,291.1499938964844,274.8500061035156,271.35919189453125,286.0004272460937,293.3192443847656,291.15771484375,1.0,0.2183425277471542,0.7965180277824402,0.7965180277824402,1.0,1.0,-0.926524579524994,0.3673295676708221,0.5591950416564941,0.217264786362648,0.0,0.0,0.1679608821868896,38.65724563598633,49.0,0.266940027475357,-4817.1572265625,106.06803894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,304.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.1070521026849746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128615528345108,0.1286197900772094,-4.257309683453059e-06,0.0,0.0001086442789528,0.0,0.0,5.0424113273620605,0.0,0.0,0.0,0.2742493152618408,4.0,0.0,1.0
742800,293.1662292480469,297.1499938964844,293.1499938964844,0.0584048964083194,-1533.6710205078125,304.15155029296875,0.6762809753417969,0.1070791408419609,0.0975675582885742,293.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5127730369567871,0.050000000745058,0.0485949106514453,293.2176513671875,297.1499938964844,293.1499938964844,0.1460908055305481,-2413.14599609375,304.1602478027344,0.8531816005706787,0.2174825370311737,0.15341417491436,293.2137145996094,297.1499938964844,293.1499938964844,0.176709771156311,-3804.333740234375,304.1557006835937,0.8981679081916809,0.2542450428009033,0.2419436275959015,293.2863464355469,297.1499938964844,293.1499938964844,0.0077506355009973,-2622.5498046875,300.57061767578125,0.5127730369567871,0.050000000745058,0.230513334274292,291.15771484375,291.1499938964844,274.8500061035156,271.35919189453125,286.0004272460937,293.3192443847656,291.15771484375,1.0,0.2183425277471542,0.7965180277824402,0.7965180277824402,1.0,1.0,-0.926524579524994,0.3673295676708221,0.5591950416564941,0.217264786362648,0.0,0.0,0.1679608821868896,38.65724563598633,49.0,0.266940027475357,-4817.1572265625,106.06803894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,304.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.1070521026849746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128615528345108,0.1286197900772094,-4.257309683453059e-06,0.0,0.0001086442789528,0.0,0.0,5.0424113273620605,0.0,0.0,0.0,0.2742493152618408,4.0,0.0,1.0
742860,293.16717529296875,297.1499938964844,293.1499938964844,0.0580151751637458,-1526.9967041015625,304.1517028808594,0.6647593379020691,0.1064773425459861,0.097143605351448,293.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5047280788421631,0.050000000745058,0.048704020678997,293.22576904296875,297.1499938964844,293.1499938964844,0.1434683501720428,-2378.284423828125,304.16119384765625,0.8372263312339783,0.2141201645135879,0.1511893719434738,293.2124328613281,297.1499938964844,293.1499938964844,0.1756300777196884,-3785.810791015625,304.1556091308594,0.8830558061599731,0.2528859674930572,0.2407714575529098,293.2879638671875,297.1499938964844,293.1499938964844,0.0077107069082558,-2613.910400390625,300.5189819335937,0.5047280788421631,0.050000000745058,0.2310309112071991,291.157958984375,291.1499938964844,274.8500061035156,271.3636169433594,285.9977722167969,293.33038330078125,291.1579895019531,1.0,0.222090482711792,0.796533465385437,0.796533465385437,1.0,1.0,-0.922690451145172,0.3662859797477722,0.5564044713973999,0.2147418856620788,0.0,0.0,0.1668843030929565,41.32967376708984,37.0,0.3856900334358215,-4800.244140625,109.45291900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289733886719,304.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.1068091839551925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280843913555145,0.1280886530876159,-4.256418378645321e-06,0.0,0.000108397740405,0.0,0.0,5.019955158233643,0.0,0.0,0.0,0.2741632461547851,4.0,0.0,1.0
742920,293.16717529296875,297.1499938964844,293.1499938964844,0.0580151751637458,-1526.9967041015625,304.1517028808594,0.6647593379020691,0.1064773425459861,0.097143605351448,293.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5047280788421631,0.050000000745058,0.048704020678997,293.22576904296875,297.1499938964844,293.1499938964844,0.1434683501720428,-2378.284423828125,304.16119384765625,0.8372263312339783,0.2141201645135879,0.1511893719434738,293.2124328613281,297.1499938964844,293.1499938964844,0.1756300777196884,-3785.810791015625,304.1556091308594,0.8830558061599731,0.2528859674930572,0.2407714575529098,293.2879638671875,297.1499938964844,293.1499938964844,0.0077107069082558,-2613.910400390625,300.5189819335937,0.5047280788421631,0.050000000745058,0.2310309112071991,291.157958984375,291.1499938964844,274.8500061035156,271.3636169433594,285.9977722167969,293.33038330078125,291.1579895019531,1.0,0.222090482711792,0.796533465385437,0.796533465385437,1.0,1.0,-0.922690451145172,0.3662859797477722,0.5564044713973999,0.2147418856620788,0.0,0.0,0.1668843030929565,41.32967376708984,37.0,0.3856900334358215,-4800.244140625,109.45291900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289733886719,304.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.1068091839551925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280843913555145,0.1280886530876159,-4.256418378645321e-06,0.0,0.000108397740405,0.0,0.0,5.019955158233643,0.0,0.0,0.0,0.2741632461547851,4.0,0.0,1.0
742980,293.1681213378906,297.1499938964844,293.1499938964844,0.0574740879237651,-1517.721435546875,304.15203857421875,0.6651129722595215,0.1058460474014282,0.0965604558587074,293.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5060569643974304,0.050000000745058,0.0486849211156368,293.2336730957031,297.1499938964844,293.1499938964844,0.1405824869871139,-2339.7470703125,304.16229248046875,0.8349335193634033,0.2105975002050399,0.1487419307231903,293.2112731933594,297.1499938964844,293.1499938964844,0.1744325160980224,-3765.15771484375,304.1557312011719,0.8837107419967651,0.251543253660202,0.2394790798425674,293.28961181640625,297.1499938964844,293.1499938964844,0.0076442207209765,-2597.985595703125,300.4669494628906,0.5060569643974304,0.050000000745058,0.2309403121471405,291.1591491699219,291.1499938964844,274.8500061035156,271.3680114746094,285.99542236328125,293.3433837890625,291.15948486328125,1.0,0.2201209366321563,0.7965489029884338,0.7965489029884338,1.0,1.0,-0.9173703789711,0.3646811842918396,0.5526891946792603,0.2116520404815673,0.0,0.0,0.1656149327754974,40.73131942749024,25.0,2.3824706077575684,-4780.5458984375,107.37872314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226867675781,304.261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1065697818994522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274996101856231,0.1275038719177246,-4.255490239302162e-06,0.0,0.0001081547816284,0.0,0.0,4.995311260223389,0.0,0.0,0.0,0.27406907081604,4.0,0.0,1.0
743040,293.1681213378906,297.1499938964844,293.1499938964844,0.0574740879237651,-1517.721435546875,304.15203857421875,0.6651129722595215,0.1058460474014282,0.0965604558587074,293.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5060569643974304,0.050000000745058,0.0486849211156368,293.2336730957031,297.1499938964844,293.1499938964844,0.1405824869871139,-2339.7470703125,304.16229248046875,0.8349335193634033,0.2105975002050399,0.1487419307231903,293.2112731933594,297.1499938964844,293.1499938964844,0.1744325160980224,-3765.15771484375,304.1557312011719,0.8837107419967651,0.251543253660202,0.2394790798425674,293.28961181640625,297.1499938964844,293.1499938964844,0.0076442207209765,-2597.985595703125,300.4669494628906,0.5060569643974304,0.050000000745058,0.2309403121471405,291.1591491699219,291.1499938964844,274.8500061035156,271.3680114746094,285.99542236328125,293.3433837890625,291.15948486328125,1.0,0.2201209366321563,0.7965489029884338,0.7965489029884338,1.0,1.0,-0.9173703789711,0.3646811842918396,0.5526891946792603,0.2116520404815673,0.0,0.0,0.1656149327754974,40.73131942749024,25.0,2.3824706077575684,-4780.5458984375,107.37872314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226867675781,304.261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1065697818994522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274996101856231,0.1275038719177246,-4.255490239302162e-06,0.0,0.0001081547816284,0.0,0.0,4.995311260223389,0.0,0.0,0.0,0.27406907081604,4.0,0.0,1.0
743100,293.1685485839844,297.1499938964844,293.1499938964844,0.0571610108017921,-1512.354248046875,304.1522216796875,0.6692706942558289,0.1055348217487335,0.0962295532226562,293.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5098753571510315,0.050000000745058,0.048632476478815,293.2374267578125,297.1499938964844,293.1499938964844,0.1390626728534698,-2319.37939453125,304.1628112792969,0.8382458686828613,0.2088031321763992,0.1474595665931701,293.2106628417969,297.1499938964844,293.1499938964844,0.1737936586141586,-3754.101806640625,304.1558532714844,0.8893168568611145,0.2508881986141205,0.2388035655021667,293.2904357910156,297.1499938964844,293.1499938964844,0.0076022478751838,-2587.528564453125,300.44110107421875,0.5098753571510315,0.050000000745058,0.2306915372610092,291.1607360839844,291.1499938964844,274.8500061035156,271.3702087402344,285.9942321777344,293.350341796875,291.16119384765625,1.0,0.2175105065107345,0.7965565919876099,0.7965565919876099,1.0,1.0,-0.9142616987228394,0.3637133836746216,0.5505483150482178,0.2099285274744033,0.0,0.0,0.1647418886423111,39.33860778808594,25.0,3.674163341522217,-4768.5087890625,104.55355072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,304.2562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.106443278491497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271128505468368,0.1271170973777771,-4.254944542481098e-06,0.0,0.0001080263973562,0.0,0.0,4.979101181030273,0.0,0.0,0.0,0.2740081548690796,4.0,0.0,1.0
743160,293.1689147949219,297.1499938964844,293.1499938964844,0.0568299628794193,-1506.6861572265625,304.1524353027344,0.6759368777275085,0.1052275598049163,0.0958812534809112,293.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5157740712165833,0.050000000745058,0.0485582835972309,293.24102783203125,297.1499938964844,293.1499938964844,0.137507751584053,-2298.49658203125,304.1632995605469,0.8443143963813782,0.2069903165102005,0.1461473554372787,293.21002197265625,297.1499938964844,293.1499938964844,0.1731416136026382,-3742.80517578125,304.1559753417969,0.8981844186782837,0.2502447366714477,0.2381170094013214,293.29119873046875,297.1499938964844,293.1499938964844,0.0075560919940471,-2575.864013671875,300.415283203125,0.5157740712165833,0.050000000745058,0.2303395867347717,291.16259765625,291.1499938964844,274.8500061035156,271.3724365234375,285.99298095703125,293.35760498046875,291.1630859375,1.0,0.2139810174703598,0.7965725660324097,0.7965725660324097,1.0,1.0,-0.9109330773353576,0.3626684546470642,0.5482646226882935,0.2081117928028106,0.0,0.0,0.1637152880430221,37.3916015625,25.0,4.550916194915772,-4754.89501953125,100.84191131591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,304.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.1063060238957405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266470551490783,0.1266513019800186,-4.254282430338208e-06,0.0,0.0001078870991477,0.0,0.0,4.95958423614502,0.0,0.0,0.0,0.2739350497722626,4.0,0.0,1.0
743220,293.1696472167969,297.1499938964844,293.1499938964844,0.0562105886638164,-1496.119873046875,304.15264892578125,0.6854227185249329,0.1046026945114135,0.0952305719256401,293.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5247571468353271,0.050000000745058,0.0484588406980037,293.2479248046875,297.1499938964844,293.1499938964844,0.1343971341848373,-2256.61279296875,304.1640625,0.8518845438957214,0.2032849937677383,0.143511101603508,293.2087707519531,297.1499938964844,293.1499938964844,0.1719091683626175,-3721.47607421875,304.1560363769531,0.9111623167991638,0.2489761263132095,0.2368168234825134,293.29266357421875,297.1499938964844,293.1499938964844,0.0074739982374012,-2555.19580078125,300.3632507324219,0.5247571468353271,0.050000000745058,0.2298678755760193,291.1658935546875,291.1499938964844,274.8500061035156,271.3768310546875,285.98944091796875,293.373291015625,291.1661682128906,1.0,0.2092768102884292,0.7966043949127197,0.7966043949127197,1.0,1.0,-0.9047411680221558,0.3608466982841491,0.5438944101333618,0.2044335305690765,0.0,0.0,0.1613569408655166,34.74020004272461,25.0,3.89140248298645,-4725.9501953125,95.4989776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.1059817150235176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125535786151886,0.1255400329828262,-4.252609414834296e-06,0.0,0.0001075579639291,0.0,0.0,4.912961483001709,0.0,0.0,0.0,0.2737595736980438,4.0,0.0,1.0
743280,293.1696472167969,297.1499938964844,293.1499938964844,0.0562105886638164,-1496.119873046875,304.15264892578125,0.6854227185249329,0.1046026945114135,0.0952305719256401,293.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5247571468353271,0.050000000745058,0.0484588406980037,293.2479248046875,297.1499938964844,293.1499938964844,0.1343971341848373,-2256.61279296875,304.1640625,0.8518845438957214,0.2032849937677383,0.143511101603508,293.2087707519531,297.1499938964844,293.1499938964844,0.1719091683626175,-3721.47607421875,304.1560363769531,0.9111623167991638,0.2489761263132095,0.2368168234825134,293.29266357421875,297.1499938964844,293.1499938964844,0.0074739982374012,-2555.19580078125,300.3632507324219,0.5247571468353271,0.050000000745058,0.2298678755760193,291.1658935546875,291.1499938964844,274.8500061035156,271.3768310546875,285.98944091796875,293.373291015625,291.1661682128906,1.0,0.2092768102884292,0.7966043949127197,0.7966043949127197,1.0,1.0,-0.9047411680221558,0.3608466982841491,0.5438944101333618,0.2044335305690765,0.0,0.0,0.1613569408655166,34.74020004272461,25.0,3.89140248298645,-4725.9501953125,95.4989776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.1059817150235176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125535786151886,0.1255400329828262,-4.252609414834296e-06,0.0,0.0001075579639291,0.0,0.0,4.912961483001709,0.0,0.0,0.0,0.2737595736980438,4.0,0.0,1.0
743340,293.1704406738281,297.1499938964844,293.1499938964844,0.0555985644459724,-1485.733154296875,304.1527709960937,0.6925070881843567,0.1039422377943992,0.0945781096816062,293.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.532062292098999,0.050000000745058,0.0483877398073673,293.25457763671875,297.1499938964844,293.1499938964844,0.1312436759471893,-2213.988037109375,304.16461181640625,0.8565302491188049,0.1994534432888031,0.140808567404747,293.2076721191406,297.1499938964844,293.1499938964844,0.1707381159067154,-3701.232421875,304.1559753417969,0.9217931032180786,0.2477127313613891,0.2355537414550781,293.294189453125,297.1499938964844,293.1499938964844,0.0073984242044389,-2536.276611328125,300.31011962890625,0.532062292098999,0.050000000745058,0.2295306175947189,291.1673278808594,291.1499938964844,274.8500061035156,271.3812255859375,285.9852600097656,293.3907470703125,291.1674499511719,1.0,0.2054938226938247,0.7966362833976746,0.7966362833976746,1.0,1.0,-0.8987076878547668,0.3591589331626892,0.5395487546920776,0.2006426751613617,0.0,0.0,0.158936858177185,32.80632400512695,25.0,2.1335482597351074,-4697.1640625,91.35113525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334899902344,304.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1055750176310539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243633180856704,0.1243675649166107,-4.25068219556124e-06,0.0,0.0001071452206815,0.0,0.0,4.863661289215088,0.0,0.0,0.0,0.273571640253067,4.0,0.0,1.0
743400,293.1704406738281,297.1499938964844,293.1499938964844,0.0555985644459724,-1485.733154296875,304.1527709960937,0.6925070881843567,0.1039422377943992,0.0945781096816062,293.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.532062292098999,0.050000000745058,0.0483877398073673,293.25457763671875,297.1499938964844,293.1499938964844,0.1312436759471893,-2213.988037109375,304.16461181640625,0.8565302491188049,0.1994534432888031,0.140808567404747,293.2076721191406,297.1499938964844,293.1499938964844,0.1707381159067154,-3701.232421875,304.1559753417969,0.9217931032180786,0.2477127313613891,0.2355537414550781,293.294189453125,297.1499938964844,293.1499938964844,0.0073984242044389,-2536.276611328125,300.31011962890625,0.532062292098999,0.050000000745058,0.2295306175947189,291.1673278808594,291.1499938964844,274.8500061035156,271.3812255859375,285.9852600097656,293.3907470703125,291.1674499511719,1.0,0.2054938226938247,0.7966362833976746,0.7966362833976746,1.0,1.0,-0.8987076878547668,0.3591589331626892,0.5395487546920776,0.2006426751613617,0.0,0.0,0.158936858177185,32.80632400512695,25.0,2.1335482597351074,-4697.1640625,91.35113525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334899902344,304.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1055750176310539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243633180856704,0.1243675649166107,-4.25068219556124e-06,0.0,0.0001071452206815,0.0,0.0,4.863661289215088,0.0,0.0,0.0,0.273571640253067,4.0,0.0,1.0
