time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743460,293.1712951660156,297.1499938964844,293.1499938964844,0.0549766607582569,-1475.21728515625,304.15289306640625,0.6977490186691284,0.1032478585839271,0.0939118862152099,293.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5380223989486694,0.050000000745058,0.0483349971473217,293.26092529296875,297.1499938964844,293.1499938964844,0.1280372142791748,-2170.44580078125,304.16510009765625,0.8588961958885193,0.195513054728508,0.1380401849746704,293.2066955566406,297.1499938964844,293.1499938964844,0.169597715139389,-3681.508056640625,304.1558837890625,0.930076003074646,0.2464495748281479,0.2343099564313888,293.29571533203125,297.1499938964844,293.1499938964844,0.0073267468251287,-2518.329833984375,300.256103515625,0.5380223989486694,0.050000000745058,0.229280412197113,291.1679382324219,291.1499938964844,274.8500061035156,271.3856201171875,285.9805908203125,293.4095764160156,291.16796875,1.0,0.2024199962615966,0.7966893911361694,0.7966893911361694,1.0,1.0,-0.8927284479141235,0.3575419485569,0.5351864695549011,0.1967660337686538,0.0,0.0,0.1564962118864059,31.33673095703125,25.0,0.9452465772628784,-4669.19189453125,87.96942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24664306640625,304.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.1050838604569435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231907978653907,0.1231950521469116,-4.248720870236866e-06,0.0,0.0001066467593773,0.0,0.0,4.814398765563965,0.0,0.0,0.0,0.2733830213546753,4.0,0.0,1.0
743520,293.1712951660156,297.1499938964844,293.1499938964844,0.0549766607582569,-1475.21728515625,304.15289306640625,0.6977490186691284,0.1032478585839271,0.0939118862152099,293.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5380223989486694,0.050000000745058,0.0483349971473217,293.26092529296875,297.1499938964844,293.1499938964844,0.1280372142791748,-2170.44580078125,304.16510009765625,0.8588961958885193,0.195513054728508,0.1380401849746704,293.2066955566406,297.1499938964844,293.1499938964844,0.169597715139389,-3681.508056640625,304.1558837890625,0.930076003074646,0.2464495748281479,0.2343099564313888,293.29571533203125,297.1499938964844,293.1499938964844,0.0073267468251287,-2518.329833984375,300.256103515625,0.5380223989486694,0.050000000745058,0.229280412197113,291.1679382324219,291.1499938964844,274.8500061035156,271.3856201171875,285.9805908203125,293.4095764160156,291.16796875,1.0,0.2024199962615966,0.7966893911361694,0.7966893911361694,1.0,1.0,-0.8927284479141235,0.3575419485569,0.5351864695549011,0.1967660337686538,0.0,0.0,0.1564962118864059,31.33673095703125,25.0,0.9452465772628784,-4669.19189453125,87.96942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24664306640625,304.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.1050838604569435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231907978653907,0.1231950521469116,-4.248720870236866e-06,0.0,0.0001066467593773,0.0,0.0,4.814398765563965,0.0,0.0,0.0,0.2733830213546753,4.0,0.0,1.0
743580,293.1722106933594,297.1499938964844,293.1499938964844,0.0543422289192676,-1464.523193359375,304.1529846191406,0.7014119029045105,0.1025243401527404,0.0932312160730362,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5427646040916443,0.050000000745058,0.0482959076762199,293.2669677734375,297.1499938964844,293.1499938964844,0.1247851625084877,-2126.061767578125,304.1654663085937,0.8592808842658997,0.1914801895618438,0.1352144479751587,293.2058410644531,297.1499938964844,293.1499938964844,0.1684776693582534,-3662.115234375,304.1557922363281,0.9361511468887328,0.2451859265565872,0.2330792993307113,293.2973327636719,297.1499938964844,293.1499938964844,0.0072577749378979,-2501.017333984375,300.2012634277344,0.5427646040916443,0.050000000745058,0.2290949821472168,291.1681213378906,291.1499938964844,274.8500061035156,271.3900451660156,285.9756164550781,293.4292297363281,291.1680908203125,1.0,0.1998889148235321,0.7967425584793091,0.7967425584793091,1.0,1.0,-0.886772871017456,0.3559601604938507,0.530812680721283,0.1928479224443435,0.0,0.0,0.154067263007164,30.21320343017578,25.0,0.2516203224658966,-4641.87451171875,85.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618713378906,304.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.1045145541429519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220305263996124,0.1220347732305526,-4.246771368343616e-06,0.0,0.000106068990135,0.0,0.0,4.765718460083008,0.0,0.0,0.0,0.2731964886188507,4.0,0.0,1.0
743640,293.1722106933594,297.1499938964844,293.1499938964844,0.0543422289192676,-1464.523193359375,304.1529846191406,0.7014119029045105,0.1025243401527404,0.0932312160730362,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5427646040916443,0.050000000745058,0.0482959076762199,293.2669677734375,297.1499938964844,293.1499938964844,0.1247851625084877,-2126.061767578125,304.1654663085937,0.8592808842658997,0.1914801895618438,0.1352144479751587,293.2058410644531,297.1499938964844,293.1499938964844,0.1684776693582534,-3662.115234375,304.1557922363281,0.9361511468887328,0.2451859265565872,0.2330792993307113,293.2973327636719,297.1499938964844,293.1499938964844,0.0072577749378979,-2501.017333984375,300.2012634277344,0.5427646040916443,0.050000000745058,0.2290949821472168,291.1681213378906,291.1499938964844,274.8500061035156,271.3900451660156,285.9756164550781,293.4292297363281,291.1680908203125,1.0,0.1998889148235321,0.7967425584793091,0.7967425584793091,1.0,1.0,-0.886772871017456,0.3559601604938507,0.530812680721283,0.1928479224443435,0.0,0.0,0.154067263007164,30.21320343017578,25.0,0.2516203224658966,-4641.87451171875,85.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618713378906,304.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.1045145541429519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220305263996124,0.1220347732305526,-4.246771368343616e-06,0.0,0.000106068990135,0.0,0.0,4.765718460083008,0.0,0.0,0.0,0.2731964886188507,4.0,0.0,1.0
743700,293.17266845703125,297.1499938964844,293.1499938964844,0.0540202558040618,-1459.107421875,304.15301513671875,0.7027236819267273,0.1021533757448196,0.0928859412670135,293.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.544720470905304,0.050000000745058,0.0482804514467716,293.2698669433594,297.1499938964844,293.1499938964844,0.1231429874897003,-2103.559326171875,304.1656494140625,0.8588117361068726,0.189430221915245,0.1337812840938568,293.2054443359375,297.1499938964844,293.1499938964844,0.1679233461618423,-3652.5078125,304.1557312011719,0.9384505152702332,0.2445542961359024,0.2324680835008621,293.29815673828125,297.1499938964844,293.1499938964844,0.0072240405716001,-2492.52294921875,300.17352294921875,0.544720470905304,0.050000000745058,0.229021668434143,291.1681213378906,291.1499938964844,274.8500061035156,271.3922424316406,285.9730224609375,293.4392395019531,291.1680908203125,1.0,0.19878950715065,0.7967690825462341,0.7967690825462341,1.0,1.0,-0.8837979435920715,0.3551758825778961,0.528622031211853,0.1908818930387497,0.0,0.0,0.152860552072525,29.75529861450196,25.0,0.0613925568759441,-4628.42138671875,83.91687774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.104203462600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214579790830612,0.1214622259140014,-4.24580912294914e-06,0.0,0.0001057532645063,0.0,0.0,4.741724967956543,0.0,0.0,0.0,0.2731045186519623,4.0,0.0,1.0
743760,293.1731262207031,297.1499938964844,293.1499938964844,0.0536955557763576,-1453.6531982421875,304.153076171875,0.7037424445152283,0.1017777025699615,0.0925380438566207,293.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5464374423027039,0.050000000745058,0.0482671819627285,293.272705078125,297.1499938964844,293.1499938964844,0.1214882060885429,-2080.820068359375,304.1658020019531,0.8579577207565308,0.1873538494110107,0.1323328912258148,293.205078125,297.1499938964844,293.1499938964844,0.1673721969127655,-3642.947998046875,304.1557006835937,0.9403343200683594,0.2439232319593429,0.2318593859672546,293.29901123046875,297.1499938964844,293.1499938964844,0.0071907001547515,-2484.10546875,300.1456298828125,0.5464374423027039,0.050000000745058,0.2289587259292602,291.1680603027344,291.1499938964844,274.8500061035156,271.3944396972656,285.9703674316406,293.4493408203125,291.16802978515625,1.0,0.1977795511484146,0.7967997789382935,0.7967997789382935,1.0,1.0,-0.8808196783065796,0.3543938100337982,0.526425838470459,0.1889110505580902,0.0,0.0,0.1516591161489486,29.352933883666992,25.0,-0.065767765045166,-4615.0576171875,82.76876068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,304.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37890625,18000.0,0.0,0.0,0.1038775444030761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208904683589935,0.1208947151899337,-4.244856881996384e-06,0.0,0.0001054225067491,0.0,0.0,4.717962265014648,0.0,0.0,0.0,0.2730134427547455,4.0,0.0,1.0
743820,293.1739807128906,297.1499938964844,293.1499938964844,0.0530399419367313,-1442.662109375,304.15313720703125,0.7050056457519531,0.1010159105062484,0.0918368399143219,293.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5492278933525085,0.050000000745058,0.0482461936771869,293.2784118652344,297.1499938964844,293.1499938964844,0.1181183457374572,-2034.3045654296875,304.1661682128906,0.8551697731018066,0.1830835193395614,0.1293697208166122,293.204345703125,297.1499938964844,293.1499938964844,0.1662838011980056,-3624.05126953125,304.1556091308594,0.943018078804016,0.2426768541336059,0.2306556552648544,293.3006896972656,297.1499938964844,293.1499938964844,0.0071249823085963,-2467.437744140625,300.0892944335937,0.5492278933525085,0.050000000745058,0.2288591563701629,291.16796875,291.1499938964844,274.8500061035156,271.3988342285156,285.96490478515625,293.46990966796875,291.1679382324219,1.0,0.1959870457649231,0.7968611121177673,0.7968611121177673,1.0,1.0,-0.8748316764831543,0.3528212010860443,0.5220105051994324,0.1849616765975952,0.0,0.0,0.1492707729339599,28.689077377319336,25.0,-0.1526188999414444,-4588.43603515625,80.69674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,304.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.1031883805990219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197705268859863,0.1197747737169265,-4.242982868163381e-06,0.0,0.0001047230907715,0.0,0.0,4.6711273193359375,0.0,0.0,0.0,0.2728339731693268,4.0,0.0,1.0
743880,293.1739807128906,297.1499938964844,293.1499938964844,0.0530399419367313,-1442.662109375,304.15313720703125,0.7050056457519531,0.1010159105062484,0.0918368399143219,293.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5492278933525085,0.050000000745058,0.0482461936771869,293.2784118652344,297.1499938964844,293.1499938964844,0.1181183457374572,-2034.3045654296875,304.1661682128906,0.8551697731018066,0.1830835193395614,0.1293697208166122,293.204345703125,297.1499938964844,293.1499938964844,0.1662838011980056,-3624.05126953125,304.1556091308594,0.943018078804016,0.2426768541336059,0.2306556552648544,293.3006896972656,297.1499938964844,293.1499938964844,0.0071249823085963,-2467.437744140625,300.0892944335937,0.5492278933525085,0.050000000745058,0.2288591563701629,291.16796875,291.1499938964844,274.8500061035156,271.3988342285156,285.96490478515625,293.46990966796875,291.1679382324219,1.0,0.1959870457649231,0.7968611121177673,0.7968611121177673,1.0,1.0,-0.8748316764831543,0.3528212010860443,0.5220105051994324,0.1849616765975952,0.0,0.0,0.1492707729339599,28.689077377319336,25.0,-0.1526188999414444,-4588.43603515625,80.69674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,304.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.1031883805990219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197705268859863,0.1197747737169265,-4.242982868163381e-06,0.0,0.0001047230907715,0.0,0.0,4.6711273193359375,0.0,0.0,0.0,0.2728339731693268,4.0,0.0,1.0
743940,293.1747741699219,297.1499938964844,293.1499938964844,0.0523792281746864,-1431.612060546875,304.1531982421875,0.7053977847099304,0.1002467721700668,0.0911328420042991,293.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.551278293132782,0.050000000745058,0.0482312068343162,293.2846069335937,297.1499938964844,293.1499938964844,0.1146024614572525,-1985.453857421875,304.1666259765625,0.85099858045578,0.1785766333341598,0.1262581199407577,293.203369140625,297.1499938964844,293.1499938964844,0.1652479916810989,-3606.053955078125,304.15545654296875,0.9445538520812988,0.2415000200271606,0.229512333869934,293.3023986816406,297.1499938964844,293.1499938964844,0.0070602581836283,-2450.9013671875,300.03240966796875,0.551278293132782,0.050000000745058,0.2287880778312683,291.16796875,291.1499938964844,274.8500061035156,271.4032287597656,285.9597473144531,293.4911499023437,291.16796875,1.0,0.1944417059421539,0.7969224452972412,0.7969224452972412,1.0,1.0,-0.8687760829925537,0.3512122929096222,0.5175638198852539,0.1810316145420074,0.0,0.0,0.1468773186206817,28.178285598754883,25.0,0.0197760183364152,-4561.58642578125,78.86323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,304.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.244140625,18000.0,0.0,0.0,0.1024612486362457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186627373099327,0.1186669766902923,-4.241144324623747e-06,0.0,0.0001039851413224,0.0,0.0,4.624885559082031,0.0,0.0,0.0,0.2726569473743438,4.0,0.0,1.0
744000,293.1747741699219,297.1499938964844,293.1499938964844,0.0523792281746864,-1431.612060546875,304.1531982421875,0.7053977847099304,0.1002467721700668,0.0911328420042991,293.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.551278293132782,0.050000000745058,0.0482312068343162,293.2846069335937,297.1499938964844,293.1499938964844,0.1146024614572525,-1985.453857421875,304.1666259765625,0.85099858045578,0.1785766333341598,0.1262581199407577,293.203369140625,297.1499938964844,293.1499938964844,0.1652479916810989,-3606.053955078125,304.15545654296875,0.9445538520812988,0.2415000200271606,0.229512333869934,293.3023986816406,297.1499938964844,293.1499938964844,0.0070602581836283,-2450.9013671875,300.03240966796875,0.551278293132782,0.050000000745058,0.2287880778312683,291.16796875,291.1499938964844,274.8500061035156,271.4032287597656,285.9597473144531,293.4911499023437,291.16796875,1.0,0.1944417059421539,0.7969224452972412,0.7969224452972412,1.0,1.0,-0.8687760829925537,0.3512122929096222,0.5175638198852539,0.1810316145420074,0.0,0.0,0.1468773186206817,28.178285598754883,25.0,0.0197760183364152,-4561.58642578125,78.86323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,304.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.244140625,18000.0,0.0,0.0,0.1024612486362457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186627373099327,0.1186669766902923,-4.241144324623747e-06,0.0,0.0001039851413224,0.0,0.0,4.624885559082031,0.0,0.0,0.0,0.2726569473743438,4.0,0.0,1.0
744060,293.17547607421875,297.1499938964844,293.1499938964844,0.0517186671495437,-1420.5899658203125,304.1532287597656,0.7051169872283936,0.099478580057621,0.0904320701956749,293.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.552740216255188,0.050000000745058,0.0482207424938678,293.2909545898437,297.1499938964844,293.1499938964844,0.1109465211629867,-1934.3096923828125,304.16717529296875,0.8456801772117615,0.1738769114017486,0.1230020970106124,293.20220947265625,297.1499938964844,293.1499938964844,0.1642677187919616,-3589.005615234375,304.1552734375,0.9452214241027832,0.2403798550367355,0.2284334003925323,293.3040771484375,297.1499938964844,293.1499938964844,0.0069963140413165,-2434.430419921875,299.9750366210937,0.552740216255188,0.050000000745058,0.2287384420633316,291.16815185546875,291.1499938964844,274.8500061035156,271.4076538085937,285.95489501953125,293.5124816894531,291.1681823730469,1.0,0.1930869668722152,0.7969905138015747,0.7969905138015747,1.0,1.0,-0.8626595735549927,0.34955033659935,0.5131092071533203,0.1771743595600128,0.0,0.0,0.1444449573755264,27.784311294555664,25.0,0.2474758476018905,-4534.142578125,77.21192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,304.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1017094925045967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175507232546806,0.1175549626350402,-4.239318514009938e-06,0.0,0.0001032222062349,0.0,0.0,4.578557014465332,0.0,0.0,0.0,0.2724798619747162,4.0,0.0,1.0
744120,293.17547607421875,297.1499938964844,293.1499938964844,0.0517186671495437,-1420.5899658203125,304.1532287597656,0.7051169872283936,0.099478580057621,0.0904320701956749,293.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.552740216255188,0.050000000745058,0.0482207424938678,293.2909545898437,297.1499938964844,293.1499938964844,0.1109465211629867,-1934.3096923828125,304.16717529296875,0.8456801772117615,0.1738769114017486,0.1230020970106124,293.20220947265625,297.1499938964844,293.1499938964844,0.1642677187919616,-3589.005615234375,304.1552734375,0.9452214241027832,0.2403798550367355,0.2284334003925323,293.3040771484375,297.1499938964844,293.1499938964844,0.0069963140413165,-2434.430419921875,299.9750366210937,0.552740216255188,0.050000000745058,0.2287384420633316,291.16815185546875,291.1499938964844,274.8500061035156,271.4076538085937,285.95489501953125,293.5124816894531,291.1681823730469,1.0,0.1930869668722152,0.7969905138015747,0.7969905138015747,1.0,1.0,-0.8626595735549927,0.34955033659935,0.5131092071533203,0.1771743595600128,0.0,0.0,0.1444449573755264,27.784311294555664,25.0,0.2474758476018905,-4534.142578125,77.21192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,304.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1017094925045967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175507232546806,0.1175549626350402,-4.239318514009938e-06,0.0,0.0001032222062349,0.0,0.0,4.578557014465332,0.0,0.0,0.0,0.2724798619747162,4.0,0.0,1.0
744180,293.176025390625,297.1499938964844,293.1499938964844,0.0510653145611286,-1409.714111328125,304.1532287597656,0.7043408155441284,0.0987202525138855,0.0897411182522773,293.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5537510514259338,0.050000000745058,0.0482136234641075,293.2971496582031,297.1499938964844,293.1499938964844,0.1072072610259056,-1881.6346435546875,304.1676940917969,0.8395184874534607,0.1690545529127121,0.1196498572826385,293.2010192871094,297.1499938964844,293.1499938964844,0.1633275300264358,-3572.6337890625,304.15509033203125,0.9452226758003236,0.2392991483211517,0.2273984104394912,293.3056945800781,297.1499938964844,293.1499938964844,0.006933094933629,-2418.019775390625,299.91729736328125,0.5537510514259338,0.050000000745058,0.2287046760320663,291.1683959960937,291.1499938964844,274.8500061035156,271.4120483398437,285.9502258300781,293.5328063964844,291.1684265136719,1.0,0.1918805241584777,0.797058641910553,0.797058641910553,1.0,1.0,-0.856515109539032,0.3478277325630188,0.5086873769760132,0.1734513044357299,0.0,0.0,0.1419733017683029,27.478734970092773,25.0,0.3122684061527252,-4506.095703125,75.70378112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,304.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.100944198668003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164300814270973,0.1164343208074569,-4.237487701175269e-06,0.0,0.0001024455268634,0.0,0.0,4.531948089599609,0.0,0.0,0.0,0.2723018527030945,4.0,0.0,1.0
744240,293.176025390625,297.1499938964844,293.1499938964844,0.0510653145611286,-1409.714111328125,304.1532287597656,0.7043408155441284,0.0987202525138855,0.0897411182522773,293.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5537510514259338,0.050000000745058,0.0482136234641075,293.2971496582031,297.1499938964844,293.1499938964844,0.1072072610259056,-1881.6346435546875,304.1676940917969,0.8395184874534607,0.1690545529127121,0.1196498572826385,293.2010192871094,297.1499938964844,293.1499938964844,0.1633275300264358,-3572.6337890625,304.15509033203125,0.9452226758003236,0.2392991483211517,0.2273984104394912,293.3056945800781,297.1499938964844,293.1499938964844,0.006933094933629,-2418.019775390625,299.91729736328125,0.5537510514259338,0.050000000745058,0.2287046760320663,291.1683959960937,291.1499938964844,274.8500061035156,271.4120483398437,285.9502258300781,293.5328063964844,291.1684265136719,1.0,0.1918805241584777,0.797058641910553,0.797058641910553,1.0,1.0,-0.856515109539032,0.3478277325630188,0.5086873769760132,0.1734513044357299,0.0,0.0,0.1419733017683029,27.478734970092773,25.0,0.3122684061527252,-4506.095703125,75.70378112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245544433594,304.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.100944198668003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164300814270973,0.1164343208074569,-4.237487701175269e-06,0.0,0.0001024455268634,0.0,0.0,4.531948089599609,0.0,0.0,0.0,0.2723018527030945,4.0,0.0,1.0
744300,293.1762390136719,297.1499938964844,293.1499938964844,0.0507443882524967,-1404.382080078125,304.1532287597656,0.7038165926933289,0.0983493104577064,0.0894021615386009,293.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5541236996650696,0.050000000745058,0.0482110232114791,293.300048828125,297.1499938964844,293.1499938964844,0.1053240671753883,-1854.964599609375,304.1678771972656,0.8362026214599609,0.1666199564933776,0.1179526671767234,293.200439453125,297.1499938964844,293.1499938964844,0.1628701984882354,-3564.66259765625,304.1549987792969,0.9450276494026184,0.2387706488370895,0.226893737912178,293.30645751953125,297.1499938964844,293.1499938964844,0.0069017549976706,-2409.841796875,299.8883056640625,0.5541236996650696,0.050000000745058,0.228692352771759,291.1684875488281,291.1499938964844,274.8500061035156,271.41424560546875,285.9476013183594,293.5418701171875,291.1684875488281,1.0,0.1913232505321502,0.7970926761627197,0.7970926761627197,1.0,1.0,-0.8534474968910217,0.3469438254833221,0.5065036416053772,0.1716594099998474,0.0,0.0,0.1407306790351867,27.352209091186523,25.0,0.2150619775056839,-4491.98291015625,74.9951400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,304.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1005594134330749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158690005540847,0.1158732399344444,-4.236570930515882e-06,0.0,0.0001020550262182,0.0,0.0,4.508636951446533,0.0,0.0,0.0,0.2722128331661224,4.0,0.0,1.0
744360,293.1763610839844,297.1499938964844,293.1499938964844,0.050433836877346,-1399.2314453125,304.1531982421875,0.7032460570335388,0.0979952439665794,0.0890737697482109,293.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5544318556785583,0.050000000745058,0.0482088886201381,293.3027648925781,297.1499938964844,293.1499938964844,0.1034444496035575,-1828.2506103515625,304.1680603027344,0.8327794075012207,0.1641852855682373,0.1162516549229621,293.1998291015625,297.1499938964844,293.1499938964844,0.1624229252338409,-3556.865966796875,304.1549072265625,0.944740355014801,0.238251730799675,0.2263973504304886,293.30718994140625,297.1499938964844,293.1499938964844,0.006870717741549,-2401.725341796875,299.8592529296875,0.5544318556785583,0.050000000745058,0.2286822199821472,291.16845703125,291.1499938964844,274.8500061035156,271.4164428710937,285.94390869140625,293.54852294921875,291.1683654785156,1.0,0.1907915621995926,0.7971367239952087,0.7971367239952087,1.0,1.0,-0.8504010438919067,0.3460501134395599,0.5043509602546692,0.1699269711971283,0.0,0.0,0.1395047456026077,27.239028930664062,25.0,-0.2055761218070984,-4478.08837890625,74.31344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,304.0531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1001750379800796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153129488229751,0.1153171882033348,-4.2356568883406e-06,0.0,0.0001016649257508,0.0,0.0,4.485546112060547,0.0,0.0,0.0,0.2721246182918548,4.0,0.0,1.0
744420,293.1762084960937,297.1499938964844,293.1499938964844,0.0498716384172439,-1389.9395751953125,304.153076171875,0.7021044492721558,0.0973554998636245,0.0884751603007316,293.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5549101829528809,0.050000000745058,0.0482055954635143,293.3074645996094,297.1499938964844,293.1499938964844,0.0997326746582984,-1775.2197265625,304.168212890625,0.8257197141647339,0.1593578457832336,0.1128680258989334,293.19854736328125,297.1499938964844,293.1499938964844,0.1615707576274871,-3542.021240234375,304.1546936035156,0.9439879059791564,0.2372464090585708,0.2254355996847152,293.30841064453125,297.1499938964844,293.1499938964844,0.0068098297342658,-2385.79638671875,299.80108642578125,0.5549101829528809,0.050000000745058,0.2286665886640548,291.1673889160156,291.1499938964844,274.8500061035156,271.4208374023437,285.9343566894531,293.5561828613281,291.1671142578125,1.0,0.1897971332073211,0.7972248196601868,0.7972248196601868,1.0,1.0,-0.8444441556930542,0.3442552983760834,0.5001888275146484,0.1666712462902069,0.0,0.0,0.1372456848621368,27.04355812072754,25.0,-1.6183717250823977,-4451.81298828125,73.02872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,304.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.0994145944714546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142709553241729,0.114275187253952,-4.233887921145652e-06,0.0,0.0001008931722026,0.0,0.0,4.442263126373291,0.0,0.0,0.0,0.2719585299491882,4.0,0.0,1.0
744480,293.1762084960937,297.1499938964844,293.1499938964844,0.0498716384172439,-1389.9395751953125,304.153076171875,0.7021044492721558,0.0973554998636245,0.0884751603007316,293.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5549101829528809,0.050000000745058,0.0482055954635143,293.3074645996094,297.1499938964844,293.1499938964844,0.0997326746582984,-1775.2197265625,304.168212890625,0.8257197141647339,0.1593578457832336,0.1128680258989334,293.19854736328125,297.1499938964844,293.1499938964844,0.1615707576274871,-3542.021240234375,304.1546936035156,0.9439879059791564,0.2372464090585708,0.2254355996847152,293.30841064453125,297.1499938964844,293.1499938964844,0.0068098297342658,-2385.79638671875,299.80108642578125,0.5549101829528809,0.050000000745058,0.2286665886640548,291.1673889160156,291.1499938964844,274.8500061035156,271.4208374023437,285.9343566894531,293.5561828613281,291.1671142578125,1.0,0.1897971332073211,0.7972248196601868,0.7972248196601868,1.0,1.0,-0.8444441556930542,0.3442552983760834,0.5001888275146484,0.1666712462902069,0.0,0.0,0.1372456848621368,27.04355812072754,25.0,-1.6183717250823977,-4451.81298828125,73.02872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,304.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.0994145944714546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142709553241729,0.114275187253952,-4.233887921145652e-06,0.0,0.0001008931722026,0.0,0.0,4.442263126373291,0.0,0.0,0.0,0.2719585299491882,4.0,0.0,1.0
744540,293.1757202148437,297.1499938964844,293.1499938964844,0.0493828170001506,-1381.8917236328125,304.1528625488281,0.7010262608528137,0.0967931821942329,0.0879511535167694,293.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5552664399147034,0.050000000745058,0.0482031665742397,293.3109436035156,297.1499938964844,293.1499938964844,0.0961296036839485,-1723.40771484375,304.16815185546875,0.8184871673583984,0.1546584367752075,0.1095581352710723,293.1972961425781,297.1499938964844,293.1499938964844,0.1607613712549209,-3527.921142578125,304.15447998046875,0.9430862069129944,0.2362723797559738,0.2245081812143325,293.309326171875,297.1499938964844,293.1499938964844,0.0067503415048122,-2370.178466796875,299.7430725097656,0.5552664399147034,0.050000000745058,0.2286550551652908,291.16552734375,291.1499938964844,274.8500061035156,271.4252319335937,285.9236755371094,293.5586242675781,291.1651916503906,1.0,0.1888818442821502,0.7973129153251648,0.7973129153251648,1.0,1.0,-0.8387125134468079,0.3424559533596039,0.496256560087204,0.163736417889595,0.0,0.0,0.1352998614311218,26.87904357910156,25.0,-2.520463228225708,-4428.1943359375,71.83953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,304.00128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.0986800342798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133721247315406,0.1133763566613197,-4.232310402585426e-06,0.0,0.0001001476921373,0.0,0.0,4.404922008514404,0.0,0.0,0.0,0.2718142569065094,4.0,0.0,1.0
744600,293.1757202148437,297.1499938964844,293.1499938964844,0.0493828170001506,-1381.8917236328125,304.1528625488281,0.7010262608528137,0.0967931821942329,0.0879511535167694,293.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5552664399147034,0.050000000745058,0.0482031665742397,293.3109436035156,297.1499938964844,293.1499938964844,0.0961296036839485,-1723.40771484375,304.16815185546875,0.8184871673583984,0.1546584367752075,0.1095581352710723,293.1972961425781,297.1499938964844,293.1499938964844,0.1607613712549209,-3527.921142578125,304.15447998046875,0.9430862069129944,0.2362723797559738,0.2245081812143325,293.309326171875,297.1499938964844,293.1499938964844,0.0067503415048122,-2370.178466796875,299.7430725097656,0.5552664399147034,0.050000000745058,0.2286550551652908,291.16552734375,291.1499938964844,274.8500061035156,271.4252319335937,285.9236755371094,293.5586242675781,291.1651916503906,1.0,0.1888818442821502,0.7973129153251648,0.7973129153251648,1.0,1.0,-0.8387125134468079,0.3424559533596039,0.496256560087204,0.163736417889595,0.0,0.0,0.1352998614311218,26.87904357910156,25.0,-2.520463228225708,-4428.1943359375,71.83953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,304.00128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.0986800342798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133721247315406,0.1133763566613197,-4.232310402585426e-06,0.0,0.0001001476921373,0.0,0.0,4.404922008514404,0.0,0.0,0.0,0.2718142569065094,4.0,0.0,1.0
744660,293.17498779296875,297.1499938964844,293.1499938964844,0.0489484965801239,-1374.7574462890625,304.15264892578125,0.700019896030426,0.0962900221347808,0.0874850526452064,293.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.555547297000885,0.050000000745058,0.0482012592256069,293.3129272460937,297.1499938964844,293.1499938964844,0.0926880314946174,-1673.7301025390625,304.1678161621094,0.8111554384231567,0.1501795351505279,0.1063862964510917,293.1961364746094,297.1499938964844,293.1499938964844,0.1599683463573455,-3514.0830078125,304.154296875,0.9420790076255798,0.2353074103593826,0.2235956788063049,293.3099670410156,297.1499938964844,293.1499938964844,0.0066918637603521,-2354.712890625,299.6854553222656,0.555547297000885,0.050000000745058,0.2286460250616073,291.1635437011719,291.1499938964844,274.8500061035156,271.4296569824219,285.9127502441406,293.5567932128906,291.1632385253906,1.0,0.1880361586809158,0.7974104881286621,0.7974104881286621,1.0,1.0,-0.8332375884056091,0.3406511843204498,0.4925864040851593,0.1611656695604324,0.0,0.0,0.1336325705051422,26.737966537475582,25.0,-2.695887327194214,-4406.89306640625,70.73812103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32965087890625,303.9785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.0979912728071212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126081570982933,0.1126123890280723,-4.230963440932101e-06,0.0,9.94486836134456e-05,0.0,0.0,4.373212814331055,0.0,0.0,0.0,0.2716915011405945,4.0,0.0,1.0
744720,293.17498779296875,297.1499938964844,293.1499938964844,0.0489484965801239,-1374.7574462890625,304.15264892578125,0.700019896030426,0.0962900221347808,0.0874850526452064,293.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.555547297000885,0.050000000745058,0.0482012592256069,293.3129272460937,297.1499938964844,293.1499938964844,0.0926880314946174,-1673.7301025390625,304.1678161621094,0.8111554384231567,0.1501795351505279,0.1063862964510917,293.1961364746094,297.1499938964844,293.1499938964844,0.1599683463573455,-3514.0830078125,304.154296875,0.9420790076255798,0.2353074103593826,0.2235956788063049,293.3099670410156,297.1499938964844,293.1499938964844,0.0066918637603521,-2354.712890625,299.6854553222656,0.555547297000885,0.050000000745058,0.2286460250616073,291.1635437011719,291.1499938964844,274.8500061035156,271.4296569824219,285.9127502441406,293.5567932128906,291.1632385253906,1.0,0.1880361586809158,0.7974104881286621,0.7974104881286621,1.0,1.0,-0.8332375884056091,0.3406511843204498,0.4925864040851593,0.1611656695604324,0.0,0.0,0.1336325705051422,26.737966537475582,25.0,-2.695887327194214,-4406.89306640625,70.73812103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32965087890625,303.9785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.0979912728071212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126081570982933,0.1126123890280723,-4.230963440932101e-06,0.0,9.94486836134456e-05,0.0,0.0,4.373212814331055,0.0,0.0,0.0,0.2716915011405945,4.0,0.0,1.0
744780,293.1741027832031,297.1499938964844,293.1499938964844,0.0485530793666839,-1368.2705078125,304.15240478515625,0.6990926861763,0.0958311855792999,0.0870615616440773,293.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5557961463928223,0.050000000745058,0.048199575394392,293.3131103515625,297.1499938964844,293.1499938964844,0.0894594117999076,-1627.079833984375,304.1672668457031,0.8037720918655396,0.1460062265396118,0.1034113094210624,293.1952209472656,297.1499938964844,293.1499938964844,0.1591672599315643,-3500.069091796875,304.1542053222656,0.9409983158111572,0.2343269735574722,0.2226745933294296,293.31036376953125,297.1499938964844,293.1499938964844,0.0066341869533061,-2339.322509765625,299.6282653808594,0.5557961463928223,0.050000000745058,0.2286380380392074,291.1617736816406,291.1499938964844,274.8500061035156,271.4340515136719,285.9020080566406,293.5508117675781,291.1614990234375,1.0,0.1872501671314239,0.7975080609321594,0.7975080609321594,1.0,1.0,-0.8280413746833801,0.3388361632823944,0.4892052114009857,0.1589945703744888,0.0,0.0,0.1321875751018524,26.61330986022949,25.0,-2.4646241664886475,-4387.390625,69.71605682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221130371094,303.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.0973622798919677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119517534971237,0.1119559854269027,-4.229812020639656e-06,0.0,9.881034202408046e-05,0.0,0.0,4.3460001945495605,0.0,0.0,0.0,0.2715862095355987,4.0,0.0,1.0
744840,293.1741027832031,297.1499938964844,293.1499938964844,0.0485530793666839,-1368.2705078125,304.15240478515625,0.6990926861763,0.0958311855792999,0.0870615616440773,293.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5557961463928223,0.050000000745058,0.048199575394392,293.3131103515625,297.1499938964844,293.1499938964844,0.0894594117999076,-1627.079833984375,304.1672668457031,0.8037720918655396,0.1460062265396118,0.1034113094210624,293.1952209472656,297.1499938964844,293.1499938964844,0.1591672599315643,-3500.069091796875,304.1542053222656,0.9409983158111572,0.2343269735574722,0.2226745933294296,293.31036376953125,297.1499938964844,293.1499938964844,0.0066341869533061,-2339.322509765625,299.6282653808594,0.5557961463928223,0.050000000745058,0.2286380380392074,291.1617736816406,291.1499938964844,274.8500061035156,271.4340515136719,285.9020080566406,293.5508117675781,291.1614990234375,1.0,0.1872501671314239,0.7975080609321594,0.7975080609321594,1.0,1.0,-0.8280413746833801,0.3388361632823944,0.4892052114009857,0.1589945703744888,0.0,0.0,0.1321875751018524,26.61330986022949,25.0,-2.4646241664886475,-4387.390625,69.71605682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221130371094,303.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.0973622798919677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119517534971237,0.1119559854269027,-4.229812020639656e-06,0.0,9.881034202408046e-05,0.0,0.0,4.3460001945495605,0.0,0.0,0.0,0.2715862095355987,4.0,0.0,1.0
744900,293.17364501953125,297.1499938964844,293.1499938964844,0.0483678467571735,-1365.2337646484375,304.1523132324219,0.6986641883850098,0.0956163853406906,0.0868636146187782,293.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5559185743331909,0.050000000745058,0.0481987483799457,293.3125,297.1499938964844,293.1499938964844,0.0879471376538276,-1605.2457275390625,304.1668701171875,0.8002025485038757,0.1440657526254654,0.1020203754305839,293.1948547363281,297.1499938964844,293.1499938964844,0.1587569266557693,-3492.8759765625,304.1541748046875,0.9404343962669371,0.2338232845067978,0.2222034633159637,293.3105163574219,297.1499938964844,293.1499938964844,0.0066056037321686,-2331.642578125,299.5998229980469,0.5559185743331909,0.050000000745058,0.2286341190338134,291.1609802246094,291.1499938964844,274.8500061035156,271.4362487792969,285.8966979980469,293.5461120605469,291.1607360839844,1.0,0.1868786066770553,0.7975568175315857,0.7975568175315857,1.0,1.0,-0.8255631327629089,0.3379277288913727,0.4876354038715362,0.1580705344676971,0.0,0.0,0.1315383166074752,26.555673599243164,25.0,-2.303196907043457,-4378.24755859375,69.2345962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170471191406,303.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.294921875,18000.0,0.0,0.0,0.0970745086669921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116584688425064,0.1116627007722854,-4.229300429869909e-06,0.0,9.851828508544712e-05,0.0,0.0,4.33385181427002,0.0,0.0,0.0,0.2715392410755157,4.0,0.0,1.0
744960,293.1731872558594,297.1499938964844,293.1499938964844,0.0481895357370376,-1362.3115234375,304.1522216796875,0.6982607841491699,0.0954098030924797,0.0866732746362686,293.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5560450553894043,0.050000000745058,0.0481978915631771,293.31134033203125,297.1499938964844,293.1499938964844,0.0865074396133422,-1584.483154296875,304.1664123535156,0.7967853546142578,0.1422296166419983,0.1006985083222389,293.1946105957031,297.1499938964844,293.1499938964844,0.1583376824855804,-3485.516845703125,304.1542053222656,0.9398586750030518,0.2333078980445861,0.2217223644256591,293.3106384277344,297.1499938964844,293.1499938964844,0.0065771606750786,-2323.967041015625,299.5714416503906,0.5560450553894043,0.050000000745058,0.2286300510168075,291.1602478027344,291.1499938964844,274.8500061035156,271.4384460449219,285.8915100097656,293.540283203125,291.1600036621094,1.0,0.1865197420120239,0.797613799571991,0.797613799571991,1.0,1.0,-0.8231647610664368,0.337017148733139,0.4861476123332977,0.1572595089673996,0.0,0.0,0.1309310495853424,26.50027656555176,25.0,-2.142872095108032,-4369.45556640625,68.77127838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,303.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1328125,18000.0,0.0,0.0,0.0968045517802238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113846898078918,0.1113889142870903,-4.228823399898829e-06,0.0,9.824431617744268e-05,0.0,0.0,4.322516441345215,0.0,0.0,0.0,0.2714954316616058,4.0,0.0,1.0
745020,293.1722106933594,297.1499938964844,293.1499938964844,0.0478531308472156,-1356.801513671875,304.15203857421875,0.6975415349006653,0.0950206816196441,0.0863147228956222,293.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5563228726387024,0.050000000745058,0.0481960102915763,293.3074645996094,297.1499938964844,293.1499938964844,0.0838888213038444,-1546.81298828125,304.1653137207031,0.7905638217926025,0.1389267742633819,0.0983025655150413,293.1943359375,297.1499938964844,293.1499938964844,0.1574630290269851,-3470.1337890625,304.1542663574219,0.9386736154556274,0.2322304844856262,0.2207193076610565,293.310791015625,297.1499938964844,293.1499938964844,0.0065206941217184,-2308.6298828125,299.5149230957031,0.5563228726387024,0.050000000745058,0.2286211103200912,291.1589050292969,291.1499938964844,274.8500061035156,271.4428405761719,285.88153076171875,293.5250549316406,291.15869140625,1.0,0.185840830206871,0.7977277040481567,0.7977277040481567,1.0,1.0,-0.8186418414115906,0.3351972103118896,0.4834446310997009,0.1559940427541732,0.0,0.0,0.1298395097255706,26.39459800720215,25.0,-1.8628108501434328,-4352.98486328125,67.90144348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,303.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84375,18000.0,0.0,0.0,0.0963230058550834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108939349651336,0.1108981594443321,-4.227969384373864e-06,0.0,9.77556046564132e-05,0.0,0.0,4.30220890045166,0.0,0.0,0.0,0.271416962146759,4.0,0.0,1.0
745080,293.1722106933594,297.1499938964844,293.1499938964844,0.0478531308472156,-1356.801513671875,304.15203857421875,0.6975415349006653,0.0950206816196441,0.0863147228956222,293.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5563228726387024,0.050000000745058,0.0481960102915763,293.3074645996094,297.1499938964844,293.1499938964844,0.0838888213038444,-1546.81298828125,304.1653137207031,0.7905638217926025,0.1389267742633819,0.0983025655150413,293.1943359375,297.1499938964844,293.1499938964844,0.1574630290269851,-3470.1337890625,304.1542663574219,0.9386736154556274,0.2322304844856262,0.2207193076610565,293.310791015625,297.1499938964844,293.1499938964844,0.0065206941217184,-2308.6298828125,299.5149230957031,0.5563228726387024,0.050000000745058,0.2286211103200912,291.1589050292969,291.1499938964844,274.8500061035156,271.4428405761719,285.88153076171875,293.5250549316406,291.15869140625,1.0,0.185840830206871,0.7977277040481567,0.7977277040481567,1.0,1.0,-0.8186418414115906,0.3351972103118896,0.4834446310997009,0.1559940427541732,0.0,0.0,0.1298395097255706,26.39459800720215,25.0,-1.8628108501434328,-4352.98486328125,67.90144348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,303.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84375,18000.0,0.0,0.0,0.0963230058550834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108939349651336,0.1108981594443321,-4.227969384373864e-06,0.0,9.77556046564132e-05,0.0,0.0,4.30220890045166,0.0,0.0,0.0,0.271416962146759,4.0,0.0,1.0
745140,293.17120361328125,297.1499938964844,293.1499938964844,0.0475406013429164,-1351.685302734375,304.1518859863281,0.6969496607780457,0.0946605950593948,0.085982471704483,293.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5566508769989014,0.050000000745058,0.0481937788426876,293.302001953125,297.1499938964844,293.1499938964844,0.0816122889518737,-1514.1944580078125,304.1640014648437,0.7852064967155457,0.1360491812229156,0.0962305292487144,293.1941223144531,297.1499938964844,293.1499938964844,0.1565586477518081,-3454.200927734375,304.1543273925781,0.9375077486038208,0.2311536371707916,0.2196844965219497,293.3108215332031,297.1499938964844,293.1499938964844,0.0064647532999515,-2293.303955078125,299.4586486816406,0.5566508769989014,0.050000000745058,0.2286105453968048,291.1577453613281,291.1499938964844,274.8500061035156,271.4472351074219,285.87286376953125,293.5059814453125,291.1575927734375,1.0,0.1852107793092727,0.7978416085243225,0.7978416085243225,1.0,1.0,-0.814498782157898,0.3333753049373626,0.4811234772205353,0.1552291959524154,0.0,0.0,0.128887340426445,26.29329872131348,25.0,-1.4977574348449707,-4337.7900390625,67.10481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822570800781,303.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.0959175750613212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104687228798866,0.110472947359085,-4.227231329423376e-06,0.0,9.734414197737352e-05,0.0,0.0,4.284626007080078,0.0,0.0,0.0,0.2713490128517151,4.0,0.0,1.0
745200,293.17120361328125,297.1499938964844,293.1499938964844,0.0475406013429164,-1351.685302734375,304.1518859863281,0.6969496607780457,0.0946605950593948,0.085982471704483,293.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5566508769989014,0.050000000745058,0.0481937788426876,293.302001953125,297.1499938964844,293.1499938964844,0.0816122889518737,-1514.1944580078125,304.1640014648437,0.7852064967155457,0.1360491812229156,0.0962305292487144,293.1941223144531,297.1499938964844,293.1499938964844,0.1565586477518081,-3454.200927734375,304.1543273925781,0.9375077486038208,0.2311536371707916,0.2196844965219497,293.3108215332031,297.1499938964844,293.1499938964844,0.0064647532999515,-2293.303955078125,299.4586486816406,0.5566508769989014,0.050000000745058,0.2286105453968048,291.1577453613281,291.1499938964844,274.8500061035156,271.4472351074219,285.87286376953125,293.5059814453125,291.1575927734375,1.0,0.1852107793092727,0.7978416085243225,0.7978416085243225,1.0,1.0,-0.814498782157898,0.3333753049373626,0.4811234772205353,0.1552291959524154,0.0,0.0,0.128887340426445,26.29329872131348,25.0,-1.4977574348449707,-4337.7900390625,67.10481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822570800781,303.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.0959175750613212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104687228798866,0.110472947359085,-4.227231329423376e-06,0.0,9.734414197737352e-05,0.0,0.0,4.284626007080078,0.0,0.0,0.0,0.2713490128517151,4.0,0.0,1.0
