time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745260,293.1701965332031,297.1499938964844,293.1499938964844,0.0472493954002857,-1346.9161376953125,304.1517333984375,0.69647216796875,0.0943294391036033,0.0856757387518882,293.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5570188760757446,0.050000000745058,0.0481912791728973,293.2963256835937,297.1499938964844,293.1499938964844,0.0794939920306205,-1483.9425048828125,304.1628723144531,0.7802590727806091,0.1333459466695785,0.0943113714456558,293.1930847167969,297.1499938964844,293.1499938964844,0.1557620912790298,-3440.186767578125,304.1542053222656,0.9366192817687988,0.2302415668964386,0.2187844514846801,293.310791015625,297.1499938964844,293.1499938964844,0.006409240886569,-2277.937255859375,299.4028625488281,0.5570188760757446,0.050000000745058,0.2285986840724945,291.1571044921875,291.1499938964844,274.8500061035156,271.4516296386719,285.8666687011719,293.4862976074219,291.15704345703125,1.0,0.1846278607845306,0.7979684472084045,0.7979684472084045,1.0,1.0,-0.8107298016548157,0.3315921425819397,0.4791376292705536,0.1548560410737991,0.0,0.0,0.1279876828193664,26.19585609436035,25.0,-0.78060382604599,-4323.33544921875,66.3781509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,303.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.095584936439991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100800707936286,0.1100842952728271,-4.226580585964257e-06,0.0,9.700655937194824e-05,0.0,0.0,4.268587112426758,0.0,0.0,0.0,0.2712872922420501,4.0,0.0,1.0
745320,293.1701965332031,297.1499938964844,293.1499938964844,0.0472493954002857,-1346.9161376953125,304.1517333984375,0.69647216796875,0.0943294391036033,0.0856757387518882,293.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5570188760757446,0.050000000745058,0.0481912791728973,293.2963256835937,297.1499938964844,293.1499938964844,0.0794939920306205,-1483.9425048828125,304.1628723144531,0.7802590727806091,0.1333459466695785,0.0943113714456558,293.1930847167969,297.1499938964844,293.1499938964844,0.1557620912790298,-3440.186767578125,304.1542053222656,0.9366192817687988,0.2302415668964386,0.2187844514846801,293.310791015625,297.1499938964844,293.1499938964844,0.006409240886569,-2277.937255859375,299.4028625488281,0.5570188760757446,0.050000000745058,0.2285986840724945,291.1571044921875,291.1499938964844,274.8500061035156,271.4516296386719,285.8666687011719,293.4862976074219,291.15704345703125,1.0,0.1846278607845306,0.7979684472084045,0.7979684472084045,1.0,1.0,-0.8107298016548157,0.3315921425819397,0.4791376292705536,0.1548560410737991,0.0,0.0,0.1279876828193664,26.19585609436035,25.0,-0.78060382604599,-4323.33544921875,66.3781509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,303.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.095584936439991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100800707936286,0.1100842952728271,-4.226580585964257e-06,0.0,9.700655937194824e-05,0.0,0.0,4.268587112426758,0.0,0.0,0.0,0.2712872922420501,4.0,0.0,1.0
745380,293.1691589355469,297.1499938964844,293.1499938964844,0.0469818897545337,-1342.533203125,304.151611328125,0.6960676312446594,0.0940292403101921,0.0853967070579528,293.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.557383120059967,0.050000000745058,0.0481888130307197,293.2906494140625,297.1499938964844,293.1499938964844,0.0774873346090316,-1455.3907470703125,304.1619567871094,0.7755662202835083,0.1307931244373321,0.092502161860466,293.1917724609375,297.1499938964844,293.1499938964844,0.1550482362508773,-3427.626708984375,304.15399169921875,0.9358867406845092,0.2294148653745651,0.217986449599266,293.31060791015625,297.1499938964844,293.1499938964844,0.0063543687574565,-2262.597900390625,299.3475341796875,0.557383120059967,0.050000000745058,0.2285869866609573,291.156982421875,291.1499938964844,274.8500061035156,271.4560241699219,285.8623962402344,293.4673156738281,291.156982421875,1.0,0.1840898394584655,0.7980952262878418,0.7980952262878418,1.0,1.0,-0.8072487711906433,0.3298632800579071,0.4773855209350586,0.154719740152359,0.0,0.0,0.1270715445280075,26.106124877929688,25.0,-0.1334535926580429,-4309.05126953125,65.71194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496643066406,303.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.0953182652592659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096911504864692,0.1096953749656677,-4.2259575820935424e-06,0.0,9.673592285253108e-05,0.0,0.0,4.2525739669799805,0.0,0.0,0.0,0.271226167678833,4.0,0.0,1.0
745440,293.1691589355469,297.1499938964844,293.1499938964844,0.0469818897545337,-1342.533203125,304.151611328125,0.6960676312446594,0.0940292403101921,0.0853967070579528,293.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.557383120059967,0.050000000745058,0.0481888130307197,293.2906494140625,297.1499938964844,293.1499938964844,0.0774873346090316,-1455.3907470703125,304.1619567871094,0.7755662202835083,0.1307931244373321,0.092502161860466,293.1917724609375,297.1499938964844,293.1499938964844,0.1550482362508773,-3427.626708984375,304.15399169921875,0.9358867406845092,0.2294148653745651,0.217986449599266,293.31060791015625,297.1499938964844,293.1499938964844,0.0063543687574565,-2262.597900390625,299.3475341796875,0.557383120059967,0.050000000745058,0.2285869866609573,291.156982421875,291.1499938964844,274.8500061035156,271.4560241699219,285.8623962402344,293.4673156738281,291.156982421875,1.0,0.1840898394584655,0.7980952262878418,0.7980952262878418,1.0,1.0,-0.8072487711906433,0.3298632800579071,0.4773855209350586,0.154719740152359,0.0,0.0,0.1270715445280075,26.106124877929688,25.0,-0.1334535926580429,-4309.05126953125,65.71194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496643066406,303.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.47265625,18000.0,0.0,0.0,0.0953182652592659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096911504864692,0.1096953749656677,-4.2259575820935424e-06,0.0,9.673592285253108e-05,0.0,0.0,4.2525739669799805,0.0,0.0,0.0,0.271226167678833,4.0,0.0,1.0
745500,293.16864013671875,297.1499938964844,293.1499938964844,0.0468569472432136,-1340.48486328125,304.15155029296875,0.6958853602409363,0.0938904210925102,0.0852675065398216,293.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.557557225227356,0.050000000745058,0.0481876358389854,293.287841796875,297.1499938964844,293.1499938964844,0.0765189155936241,-1441.654052734375,304.1615295410156,0.7732943892478943,0.1295652836561203,0.0916326120495796,293.19110107421875,297.1499938964844,293.1499938964844,0.1547068804502487,-3421.61328125,304.1539001464844,0.9355387091636658,0.2290202230215072,0.2176074832677841,293.3104858398437,297.1499938964844,293.1499938964844,0.0063271056860685,-2254.920654296875,299.320068359375,0.557557225227356,0.050000000745058,0.2285813987255096,291.1570739746094,291.1499938964844,274.8500061035156,271.4582214355469,285.86114501953125,293.4583435058594,291.1571350097656,1.0,0.1838359832763672,0.7981586456298828,0.7981586456298828,1.0,1.0,-0.8055871725082397,0.329006940126419,0.476580262184143,0.1547330766916275,0.0,0.0,0.1265880763530731,26.064929962158203,25.0,0.2298528105020523,-4301.841796875,65.3977279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241943359375,303.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0952052846550941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094896718859672,0.1094939038157463,-4.22564335167408e-06,0.0,9.662126103648916e-05,0.0,0.0,4.244289875030518,0.0,0.0,0.0,0.2711946368217468,4.0,0.0,1.0
745560,293.1680908203125,297.1499938964844,293.1499938964844,0.0467371083796024,-1338.519287109375,304.1514892578125,0.6957151889801025,0.0937582924962043,0.0851444154977798,293.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5577266216278076,0.050000000745058,0.0481864921748638,293.2850646972656,297.1499938964844,293.1499938964844,0.0755700320005416,-1428.22412109375,304.1611633300781,0.7710658311843872,0.1283657997846603,0.0907831937074661,293.1904296875,297.1499938964844,293.1499938964844,0.1543724685907364,-3415.71630859375,304.15380859375,0.9351977109909058,0.2286350578069687,0.2172380238771438,293.31036376953125,297.1499938964844,293.1499938964844,0.0062999874353408,-2247.24658203125,299.292724609375,0.5577266216278076,0.050000000745058,0.228575974702835,291.1573181152344,291.1499938964844,274.8500061035156,271.4604187011719,285.86041259765625,293.4496459960937,291.15740966796875,1.0,0.1835907548666,0.7982264161109924,0.7982264161109924,1.0,1.0,-0.8039687275886536,0.3281526565551758,0.4758160710334778,0.1547977328300476,0.0,0.0,0.1260755956172943,26.02591323852539,25.0,0.6029582023620605,-4294.50634765625,65.09412384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,303.8426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5703125,18000.0,0.0,0.0,0.0951023772358894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092784628272056,0.1092826947569847,-4.225320481054951e-06,0.0,9.651682194089516e-05,0.0,0.0,4.23561429977417,0.0,0.0,0.0,0.2711617350578308,4.0,0.0,1.0
745620,293.16705322265625,297.1499938964844,293.1499938964844,0.046513844281435,-1334.8541259765625,304.1513671875,0.6954137682914734,0.0935150310397148,0.0849175006151199,293.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5580514073371887,0.050000000745058,0.0481843017041683,293.27960205078125,297.1499938964844,293.1499938964844,0.0737338736653328,-1402.3271484375,304.1605224609375,0.7667505145072937,0.1260551363229751,0.0891472399234771,293.18902587890625,297.1499938964844,293.1499938964844,0.1537242233753204,-3404.26806640625,304.15362548828125,0.934535801410675,0.2278930395841598,0.2165268212556839,293.3100280761719,297.1499938964844,293.1499938964844,0.0062461402267217,-2231.899658203125,299.2383728027344,0.5580514073371887,0.050000000745058,0.2285655885934829,291.158203125,291.1499938964844,274.8500061035156,271.4648132324219,285.8606872558594,293.4332580566406,291.1583557128906,1.0,0.1831264197826385,0.7983619570732117,0.7983619570732117,1.0,1.0,-0.8008643984794617,0.3264529109001159,0.4744114577770233,0.155075117945671,0.0,0.0,0.1249270141124725,25.954349517822266,25.0,1.2629315853118896,-4279.2470703125,64.51884460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,303.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.779296875,18000.0,0.0,0.0,0.0949200019240379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088095754384994,0.1088137999176979,-4.224619260639884e-06,0.0,9.633173613110556e-05,0.0,0.0,4.21637773513794,0.0,0.0,0.0,0.2710890173912048,4.0,0.0,1.0
745680,293.16705322265625,297.1499938964844,293.1499938964844,0.046513844281435,-1334.8541259765625,304.1513671875,0.6954137682914734,0.0935150310397148,0.0849175006151199,293.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5580514073371887,0.050000000745058,0.0481843017041683,293.27960205078125,297.1499938964844,293.1499938964844,0.0737338736653328,-1402.3271484375,304.1605224609375,0.7667505145072937,0.1260551363229751,0.0891472399234771,293.18902587890625,297.1499938964844,293.1499938964844,0.1537242233753204,-3404.26806640625,304.15362548828125,0.934535801410675,0.2278930395841598,0.2165268212556839,293.3100280761719,297.1499938964844,293.1499938964844,0.0062461402267217,-2231.899658203125,299.2383728027344,0.5580514073371887,0.050000000745058,0.2285655885934829,291.158203125,291.1499938964844,274.8500061035156,271.4648132324219,285.8606872558594,293.4332580566406,291.1583557128906,1.0,0.1831264197826385,0.7983619570732117,0.7983619570732117,1.0,1.0,-0.8008643984794617,0.3264529109001159,0.4744114577770233,0.155075117945671,0.0,0.0,0.1249270141124725,25.954349517822266,25.0,1.2629315853118896,-4279.2470703125,64.51884460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,303.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.779296875,18000.0,0.0,0.0,0.0949200019240379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088095754384994,0.1088137999176979,-4.224619260639884e-06,0.0,9.633173613110556e-05,0.0,0.0,4.21637773513794,0.0,0.0,0.0,0.2710890173912048,4.0,0.0,1.0
745740,293.1659851074219,297.1499938964844,293.1499938964844,0.0463115498423576,-1331.5301513671875,304.1512451171875,0.6951653361320496,0.0932981297373771,0.0847144052386283,293.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5583629012107849,0.050000000745058,0.0481822080910205,293.2742614746094,297.1499938964844,293.1499938964844,0.0719738379120826,-1377.628662109375,304.1599426269531,0.7626194953918457,0.1238560676574707,0.0875887796282768,293.1876525878906,297.1499938964844,293.1499938964844,0.1531019359827041,-3393.259521484375,304.1534423828125,0.9339035153388976,0.2271857112646103,0.215848758816719,293.3096618652344,297.1499938964844,293.1499938964844,0.0061928378418087,-2216.57763671875,299.1844482421875,0.5583629012107849,0.050000000745058,0.2285556495189666,291.1593933105469,291.1499938964844,274.8500061035156,271.4692077636719,285.8630065917969,293.4179992675781,291.1595764160156,1.0,0.1826929301023483,0.7984974980354309,0.7984974980354309,1.0,1.0,-0.7979220151901245,0.3247618675231933,0.4731601774692535,0.1555376350879669,0.0,0.0,0.1235939413309097,25.89008522033692,25.0,1.7233436107635498,-4263.107421875,63.98152160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,303.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.0947524011135101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082680821418762,0.1082723066210746,-4.2238184505549725e-06,0.0,9.61616387940012e-05,0.0,0.0,4.19418478012085,0.0,0.0,0.0,0.2710053026676178,4.0,0.0,1.0
745800,293.1659851074219,297.1499938964844,293.1499938964844,0.0463115498423576,-1331.5301513671875,304.1512451171875,0.6951653361320496,0.0932981297373771,0.0847144052386283,293.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5583629012107849,0.050000000745058,0.0481822080910205,293.2742614746094,297.1499938964844,293.1499938964844,0.0719738379120826,-1377.628662109375,304.1599426269531,0.7626194953918457,0.1238560676574707,0.0875887796282768,293.1876525878906,297.1499938964844,293.1499938964844,0.1531019359827041,-3393.259521484375,304.1534423828125,0.9339035153388976,0.2271857112646103,0.215848758816719,293.3096618652344,297.1499938964844,293.1499938964844,0.0061928378418087,-2216.57763671875,299.1844482421875,0.5583629012107849,0.050000000745058,0.2285556495189666,291.1593933105469,291.1499938964844,274.8500061035156,271.4692077636719,285.8630065917969,293.4179992675781,291.1595764160156,1.0,0.1826929301023483,0.7984974980354309,0.7984974980354309,1.0,1.0,-0.7979220151901245,0.3247618675231933,0.4731601774692535,0.1555376350879669,0.0,0.0,0.1235939413309097,25.89008522033692,25.0,1.7233436107635498,-4263.107421875,63.98152160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,303.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.0947524011135101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082680821418762,0.1082723066210746,-4.2238184505549725e-06,0.0,9.61616387940012e-05,0.0,0.0,4.19418478012085,0.0,0.0,0.0,0.2710053026676178,4.0,0.0,1.0
745860,293.16485595703125,297.1499938964844,293.1499938964844,0.0461388565599918,-1328.6934814453125,304.151123046875,0.6950152516365051,0.0931237563490867,0.0845425203442573,293.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5586821436882019,0.050000000745058,0.0481800660490989,293.2687683105469,297.1499938964844,293.1499938964844,0.0703187212347984,-1354.53173828125,304.1593933105469,0.7587723135948181,0.1218215450644493,0.0861318930983543,293.18621826171875,297.1499938964844,293.1499938964844,0.1525133848190307,-3382.839111328125,304.1532897949219,0.9333433508872986,0.2265229374170303,0.2152084112167358,293.3092041015625,297.1499938964844,293.1499938964844,0.0061402050778269,-2201.3447265625,299.130859375,0.5586821436882019,0.050000000745058,0.2285454869270324,291.1606750488281,291.1499938964844,274.8500061035156,271.4736022949219,285.8657531738281,293.4014587402344,291.1607971191406,1.0,0.1822884380817413,0.7986446022987366,0.7986446022987366,1.0,1.0,-0.7951840162277222,0.3231050372123718,0.4720789790153503,0.1561781913042068,0.0,0.0,0.1220832541584968,25.82963752746582,25.0,1.5849626064300537,-4246.470703125,63.48331069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,303.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.0945812240242958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076510101556778,0.1076552271842956,-4.222898496664129e-06,0.0,9.598791803000496e-05,0.0,0.0,4.168904781341553,0.0,0.0,0.0,0.2709099054336548,4.0,0.0,1.0
745920,293.16485595703125,297.1499938964844,293.1499938964844,0.0461388565599918,-1328.6934814453125,304.151123046875,0.6950152516365051,0.0931237563490867,0.0845425203442573,293.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5586821436882019,0.050000000745058,0.0481800660490989,293.2687683105469,297.1499938964844,293.1499938964844,0.0703187212347984,-1354.53173828125,304.1593933105469,0.7587723135948181,0.1218215450644493,0.0861318930983543,293.18621826171875,297.1499938964844,293.1499938964844,0.1525133848190307,-3382.839111328125,304.1532897949219,0.9333433508872986,0.2265229374170303,0.2152084112167358,293.3092041015625,297.1499938964844,293.1499938964844,0.0061402050778269,-2201.3447265625,299.130859375,0.5586821436882019,0.050000000745058,0.2285454869270324,291.1606750488281,291.1499938964844,274.8500061035156,271.4736022949219,285.8657531738281,293.4014587402344,291.1607971191406,1.0,0.1822884380817413,0.7986446022987366,0.7986446022987366,1.0,1.0,-0.7951840162277222,0.3231050372123718,0.4720789790153503,0.1561781913042068,0.0,0.0,0.1220832541584968,25.82963752746582,25.0,1.5849626064300537,-4246.470703125,63.48331069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,303.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.0945812240242958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076510101556778,0.1076552271842956,-4.222898496664129e-06,0.0,9.598791803000496e-05,0.0,0.0,4.168904781341553,0.0,0.0,0.0,0.2709099054336548,4.0,0.0,1.0
745980,293.163330078125,297.1499938964844,293.1499938964844,0.0460479706525802,-1327.2171630859375,304.1509094238281,0.6951589584350586,0.0930547714233398,0.0844511538743972,293.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5590549111366272,0.050000000745058,0.048177570104599,293.26300048828125,297.1499938964844,293.1499938964844,0.0688193142414093,-1333.7392578125,304.15875244140625,0.7553744316101074,0.1199855655431747,0.0848149135708808,293.1845703125,297.1499938964844,293.1499938964844,0.1519960463047027,-3373.704345703125,304.1530456542969,0.9329771399497986,0.2259383648633957,0.2146338075399398,293.3085327148437,297.1499938964844,293.1499938964844,0.0060889790765941,-2186.502685546875,299.07769775390625,0.5590549111366272,0.050000000745058,0.2285336554050445,291.1609802246094,291.1499938964844,274.8500061035156,271.4779968261719,285.86639404296875,293.3798522949219,291.1609191894531,1.0,0.1819150298833847,0.7987917065620422,0.7987917065620422,1.0,1.0,-0.7927870154380798,0.3215503692626953,0.4712366461753845,0.156999871134758,0.0,0.0,0.1205817312002182,25.766281127929688,25.0,0.1728802770376205,-4230.86865234375,63.0351676940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0943922698497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070135533809661,0.107017770409584,-4.22189350501867e-06,0.0,9.579615289112552e-05,0.0,0.0,4.142756462097168,0.0,0.0,0.0,0.2708106338977813,4.0,0.0,1.0
746040,293.163330078125,297.1499938964844,293.1499938964844,0.0460479706525802,-1327.2171630859375,304.1509094238281,0.6951589584350586,0.0930547714233398,0.0844511538743972,293.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5590549111366272,0.050000000745058,0.048177570104599,293.26300048828125,297.1499938964844,293.1499938964844,0.0688193142414093,-1333.7392578125,304.15875244140625,0.7553744316101074,0.1199855655431747,0.0848149135708808,293.1845703125,297.1499938964844,293.1499938964844,0.1519960463047027,-3373.704345703125,304.1530456542969,0.9329771399497986,0.2259383648633957,0.2146338075399398,293.3085327148437,297.1499938964844,293.1499938964844,0.0060889790765941,-2186.502685546875,299.07769775390625,0.5590549111366272,0.050000000745058,0.2285336554050445,291.1609802246094,291.1499938964844,274.8500061035156,271.4779968261719,285.86639404296875,293.3798522949219,291.1609191894531,1.0,0.1819150298833847,0.7987917065620422,0.7987917065620422,1.0,1.0,-0.7927870154380798,0.3215503692626953,0.4712366461753845,0.156999871134758,0.0,0.0,0.1205817312002182,25.766281127929688,25.0,0.1728802770376205,-4230.86865234375,63.0351676940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0943922698497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070135533809661,0.107017770409584,-4.22189350501867e-06,0.0,9.579615289112552e-05,0.0,0.0,4.142756462097168,0.0,0.0,0.0,0.2708106338977813,4.0,0.0,1.0
746100,293.16241455078125,297.1499938964844,293.1499938964844,0.0460433550179004,-1327.15625,304.1507568359375,0.6953706741333008,0.0930643007159233,0.0844457596540451,293.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5592612624168396,0.050000000745058,0.0481761917471885,293.2601318359375,297.1499938964844,293.1499938964844,0.0681183189153671,-1324.0625,304.158447265625,0.753815770149231,0.1191213801503181,0.0841990560293197,293.18365478515625,297.1499938964844,293.1499938964844,0.1517706960439682,-3369.739013671875,304.15289306640625,0.932877480983734,0.2256789058446884,0.2143774777650833,293.30810546875,297.1499938964844,293.1499938964844,0.0060639828443527,-2179.262939453125,299.0513000488281,0.5592612624168396,0.050000000745058,0.2285271137952804,291.1606750488281,291.1499938964844,274.8500061035156,271.4801940917969,285.8666381835937,293.3683776855469,291.1605224609375,1.0,0.1817408055067062,0.7988652586936951,0.7988652586936951,1.0,1.0,-0.7917243242263794,0.3208171129226684,0.4709072411060333,0.1574743539094925,0.0,0.0,0.1199043840169906,25.733539581298828,25.0,-0.5169275999069214,-4223.9072265625,62.83087539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,303.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.244140625,18000.0,0.0,0.0,0.0942892655730247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10672028362751,0.1067245081067085,-4.221402832627064e-06,0.0,9.569161193212494e-05,0.0,0.0,4.130706310272217,0.0,0.0,0.0,0.270764410495758,4.0,0.0,1.0
746160,293.1614685058594,297.1499938964844,293.1499938964844,0.0460606999695301,-1327.457275390625,304.15057373046875,0.6956561803817749,0.0930975005030632,0.0844626799225807,293.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.559475302696228,0.050000000745058,0.0481747649610042,293.2572937011719,297.1499938964844,293.1499938964844,0.0674386620521545,-1314.7049560546875,304.1581420898437,0.7523185610771179,0.1182831972837448,0.0836026147007942,293.1827087402344,297.1499938964844,293.1499938964844,0.1515629738569259,-3366.088623046875,304.1527404785156,0.9328203797340392,0.2254382520914077,0.2141392976045608,293.3075866699219,297.1499938964844,293.1499938964844,0.0060393596068024,-2172.118896484375,299.0251159667969,0.559475302696228,0.050000000745058,0.2285203486680984,291.1601867675781,291.1499938964844,274.8500061035156,271.4823913574219,285.8670959472656,293.35699462890625,291.1600341796875,1.0,0.181574136018753,0.7989422678947449,0.7989422678947449,1.0,1.0,-0.7907331585884094,0.3201062083244324,0.470626950263977,0.157985046505928,0.0,0.0,0.1192719489336013,25.70078086853028,25.0,-0.987705409526825,-4217.45458984375,62.63771438598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029113769531,303.7364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1015625,18000.0,0.0,0.0,0.0941814556717872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064473539590835,0.1064515709877014,-4.220938080834458e-06,0.0,9.558220335748048e-05,0.0,0.0,4.11948823928833,0.0,0.0,0.0,0.2707211971282959,4.0,0.0,1.0
746220,293.15936279296875,297.1499938964844,293.1499938964844,0.0461556203663349,-1329.047119140625,304.1502380371094,0.6964281797409058,0.0932307168841362,0.0845593735575676,293.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5599187016487122,0.050000000745058,0.0481718145310878,293.2518005371094,297.1499938964844,293.1499938964844,0.0661368742585182,-1296.8465576171875,304.1575927734375,0.7494880557060242,0.1166811883449554,0.0824638307094574,293.18072509765625,297.1499938964844,293.1499938964844,0.1511954665184021,-3359.63720703125,304.1524658203125,0.9328206777572632,0.2250125408172607,0.2137168645858764,293.30633544921875,297.1499938964844,293.1499938964844,0.0059911226853728,-2158.06103515625,298.9735412597656,0.5599187016487122,0.050000000745058,0.2285063564777374,291.1592102050781,291.1499938964844,274.8500061035156,271.4867858886719,285.8688659667969,293.3349914550781,291.1590576171875,1.0,0.1812643557786941,0.7990961670875549,0.7990961670875549,1.0,1.0,-0.7889552712440491,0.3187505602836609,0.4702047109603882,0.1591021120548248,0.0,0.0,0.1181115955114364,25.63627052307129,25.0,-1.2604089975357056,-4205.77783203125,62.28443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,303.7196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.0939534157514572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059527918696403,0.1059570163488388,-4.22009816247737e-06,0.0,9.535077697364612e-05,0.0,0.0,4.099172592163086,0.0,0.0,0.0,0.2706428468227386,4.0,0.0,1.0
746280,293.15936279296875,297.1499938964844,293.1499938964844,0.0461556203663349,-1329.047119140625,304.1502380371094,0.6964281797409058,0.0932307168841362,0.0845593735575676,293.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5599187016487122,0.050000000745058,0.0481718145310878,293.2518005371094,297.1499938964844,293.1499938964844,0.0661368742585182,-1296.8465576171875,304.1575927734375,0.7494880557060242,0.1166811883449554,0.0824638307094574,293.18072509765625,297.1499938964844,293.1499938964844,0.1511954665184021,-3359.63720703125,304.1524658203125,0.9328206777572632,0.2250125408172607,0.2137168645858764,293.30633544921875,297.1499938964844,293.1499938964844,0.0059911226853728,-2158.06103515625,298.9735412597656,0.5599187016487122,0.050000000745058,0.2285063564777374,291.1592102050781,291.1499938964844,274.8500061035156,271.4867858886719,285.8688659667969,293.3349914550781,291.1590576171875,1.0,0.1812643557786941,0.7990961670875549,0.7990961670875549,1.0,1.0,-0.7889552712440491,0.3187505602836609,0.4702047109603882,0.1591021120548248,0.0,0.0,0.1181115955114364,25.63627052307129,25.0,-1.2604089975357056,-4205.77783203125,62.28443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,303.7196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.0939534157514572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059527918696403,0.1059570163488388,-4.22009816247737e-06,0.0,9.535077697364612e-05,0.0,0.0,4.099172592163086,0.0,0.0,0.0,0.2706428468227386,4.0,0.0,1.0
746340,293.1571655273437,297.1499938964844,293.1499938964844,0.0463206246495246,-1331.7823486328125,304.1498718261719,0.6974289417266846,0.0934437960386276,0.0847305729985237,293.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5603721141815186,0.050000000745058,0.0481688119471073,293.2465515136719,297.1499938964844,293.1499938964844,0.0649027898907661,-1279.9942626953125,304.1571350097656,0.7468454241752625,0.1151695623993873,0.0813902765512466,293.1786499023437,297.1499938964844,293.1499938964844,0.1508840322494506,-3354.171630859375,304.15216064453125,0.9329488277435304,0.2246557772159576,0.2133612036705017,293.3049011230469,297.1499938964844,293.1499938964844,0.0059440769255161,-2144.249267578125,298.9231262207031,0.5603721141815186,0.050000000745058,0.2284921109676361,291.1584777832031,291.1499938964844,274.8500061035156,271.4911804199219,285.8719482421875,293.314453125,291.15838623046875,1.0,0.1809853613376617,0.7992501258850098,0.7992501258850098,1.0,1.0,-0.7874249219894409,0.3174801170825958,0.4699448049068451,0.1603220850229263,0.0,0.0,0.1170365139842033,25.574207305908203,25.0,-0.9992328882217408,-4195.150390625,61.97255325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,303.7049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.093713492155075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055026352405548,0.1055068522691726,-4.219351467327215e-06,0.0,9.510727977612989e-05,0.0,0.0,4.080708980560303,0.0,0.0,0.0,0.2705718576908111,4.0,0.0,1.0
746400,293.1571655273437,297.1499938964844,293.1499938964844,0.0463206246495246,-1331.7823486328125,304.1498718261719,0.6974289417266846,0.0934437960386276,0.0847305729985237,293.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5603721141815186,0.050000000745058,0.0481688119471073,293.2465515136719,297.1499938964844,293.1499938964844,0.0649027898907661,-1279.9942626953125,304.1571350097656,0.7468454241752625,0.1151695623993873,0.0813902765512466,293.1786499023437,297.1499938964844,293.1499938964844,0.1508840322494506,-3354.171630859375,304.15216064453125,0.9329488277435304,0.2246557772159576,0.2133612036705017,293.3049011230469,297.1499938964844,293.1499938964844,0.0059440769255161,-2144.249267578125,298.9231262207031,0.5603721141815186,0.050000000745058,0.2284921109676361,291.1584777832031,291.1499938964844,274.8500061035156,271.4911804199219,285.8719482421875,293.314453125,291.15838623046875,1.0,0.1809853613376617,0.7992501258850098,0.7992501258850098,1.0,1.0,-0.7874249219894409,0.3174801170825958,0.4699448049068451,0.1603220850229263,0.0,0.0,0.1170365139842033,25.574207305908203,25.0,-0.9992328882217408,-4195.150390625,61.97255325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,303.7049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.093713492155075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055026352405548,0.1055068522691726,-4.219351467327215e-06,0.0,9.510727977612989e-05,0.0,0.0,4.080708980560303,0.0,0.0,0.0,0.2705718576908111,4.0,0.0,1.0
746460,293.1546936035156,297.1499938964844,293.1499938964844,0.0465605109930038,-1335.7398681640625,304.1495361328125,0.6986837387084961,0.093765415251255,0.0849838256835937,293.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5608392357826233,0.050000000745058,0.0481657311320304,293.24151611328125,297.1499938964844,293.1499938964844,0.0637302696704864,-1264.05029296875,304.1567077636719,0.7443837523460388,0.1137505248188972,0.0803781673312187,293.17645263671875,297.1499938964844,293.1499938964844,0.1506244838237762,-3349.61279296875,304.1518859863281,0.9332133531570436,0.2243784219026565,0.2130735665559768,293.3032531738281,297.1499938964844,293.1499938964844,0.0058980761095881,-2130.6162109375,298.8739318847656,0.5608392357826233,0.050000000745058,0.2284774780273437,291.1583251953125,291.1499938964844,274.8500061035156,271.4955749511719,285.8807983398437,293.3031921386719,291.1584167480469,1.0,0.1807358115911483,0.7994086742401123,0.7994086742401123,1.0,1.0,-0.7861478328704834,0.316309243440628,0.4698385894298553,0.1616179347038269,0.0,0.0,0.1159503385424614,25.51349639892578,25.0,0.3052098155021667,-4184.10595703125,61.7010612487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.093466468155384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050645634531974,0.1050687879323959,-4.218653884890955e-06,0.0,9.485658665653318e-05,0.0,0.0,4.062778949737549,0.0,0.0,0.0,0.2705032527446747,4.0,0.0,1.0
746520,293.1546936035156,297.1499938964844,293.1499938964844,0.0465605109930038,-1335.7398681640625,304.1495361328125,0.6986837387084961,0.093765415251255,0.0849838256835937,293.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5608392357826233,0.050000000745058,0.0481657311320304,293.24151611328125,297.1499938964844,293.1499938964844,0.0637302696704864,-1264.05029296875,304.1567077636719,0.7443837523460388,0.1137505248188972,0.0803781673312187,293.17645263671875,297.1499938964844,293.1499938964844,0.1506244838237762,-3349.61279296875,304.1518859863281,0.9332133531570436,0.2243784219026565,0.2130735665559768,293.3032531738281,297.1499938964844,293.1499938964844,0.0058980761095881,-2130.6162109375,298.8739318847656,0.5608392357826233,0.050000000745058,0.2284774780273437,291.1583251953125,291.1499938964844,274.8500061035156,271.4955749511719,285.8807983398437,293.3031921386719,291.1584167480469,1.0,0.1807358115911483,0.7994086742401123,0.7994086742401123,1.0,1.0,-0.7861478328704834,0.316309243440628,0.4698385894298553,0.1616179347038269,0.0,0.0,0.1159503385424614,25.51349639892578,25.0,0.3052098155021667,-4184.10595703125,61.7010612487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.093466468155384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050645634531974,0.1050687879323959,-4.218653884890955e-06,0.0,9.485658665653318e-05,0.0,0.0,4.062778949737549,0.0,0.0,0.0,0.2705032527446747,4.0,0.0,1.0
746580,293.1516418457031,297.1499938964844,293.1499938964844,0.0469375103712081,-1341.93505859375,304.1490478515625,0.7004581689834595,0.0942654013633728,0.0853927060961723,293.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5613685846328735,0.050000000745058,0.0481622517108917,293.2365417480469,297.1499938964844,293.1499938964844,0.0626295432448387,-1249.1322021484375,304.15631103515625,0.7421980500221252,0.1124412342905998,0.0794427916407585,293.1739501953125,297.1499938964844,293.1499938964844,0.1504303365945816,-3346.186279296875,304.1515808105469,0.9337531924247742,0.2242150753736496,0.2128894180059433,293.3014831542969,297.1499938964844,293.1499938964844,0.0058525949716567,-2116.9111328125,298.82647705078125,0.5613685846328735,0.050000000745058,0.2284609973430633,291.1600341796875,291.1499938964844,274.8500061035156,271.4999389648437,285.8949584960937,293.3016357421875,291.1603698730469,1.0,0.1805180311203003,0.7995672225952148,0.7995672225952148,1.0,1.0,-0.7852711081504822,0.3153168559074402,0.4699542224407196,0.1629819124937057,0.0,0.0,0.1145073249936103,25.44700813293457,25.0,2.200540781021118,-4171.19091796875,61.48189163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099914550781,303.6755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.0932106748223304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045225337147712,0.1045267507433891,-4.217897640046431e-06,0.0,9.459698048885912e-05,0.0,0.0,4.040709018707275,0.0,0.0,0.0,0.2704202830791473,4.0,0.0,1.0
746640,293.1516418457031,297.1499938964844,293.1499938964844,0.0469375103712081,-1341.93505859375,304.1490478515625,0.7004581689834595,0.0942654013633728,0.0853927060961723,293.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5613685846328735,0.050000000745058,0.0481622517108917,293.2365417480469,297.1499938964844,293.1499938964844,0.0626295432448387,-1249.1322021484375,304.15631103515625,0.7421980500221252,0.1124412342905998,0.0794427916407585,293.1739501953125,297.1499938964844,293.1499938964844,0.1504303365945816,-3346.186279296875,304.1515808105469,0.9337531924247742,0.2242150753736496,0.2128894180059433,293.3014831542969,297.1499938964844,293.1499938964844,0.0058525949716567,-2116.9111328125,298.82647705078125,0.5613685846328735,0.050000000745058,0.2284609973430633,291.1600341796875,291.1499938964844,274.8500061035156,271.4999389648437,285.8949584960937,293.3016357421875,291.1603698730469,1.0,0.1805180311203003,0.7995672225952148,0.7995672225952148,1.0,1.0,-0.7852711081504822,0.3153168559074402,0.4699542224407196,0.1629819124937057,0.0,0.0,0.1145073249936103,25.44700813293457,25.0,2.200540781021118,-4171.19091796875,61.48189163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099914550781,303.6755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.0932106748223304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045225337147712,0.1045267507433891,-4.217897640046431e-06,0.0,9.459698048885912e-05,0.0,0.0,4.040709018707275,0.0,0.0,0.0,0.2704202830791473,4.0,0.0,1.0
746700,293.15008544921875,297.1499938964844,293.1499938964844,0.0471662580966949,-1345.6971435546875,304.1488037109375,0.7014724016189575,0.0945506915450096,0.085638977587223,293.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5616400837898254,0.050000000745058,0.0481604784727096,293.2341613769531,297.1499938964844,293.1499938964844,0.0621041841804981,-1242.035888671875,304.1561279296875,0.7411727905273438,0.1118136271834373,0.0789975151419639,293.17266845703125,297.1499938964844,293.1499938964844,0.1503636389970779,-3345.016845703125,304.1513977050781,0.934090793132782,0.2241638600826263,0.2128308713436126,293.300537109375,297.1499938964844,293.1499938964844,0.0058302874676883,-2110.166748046875,298.8031311035156,0.5616400837898254,0.050000000745058,0.2284525632858276,291.1609191894531,291.1499938964844,274.8500061035156,271.50213623046875,285.9017333984375,293.3007202148437,291.1611633300781,1.0,0.1804216802120208,0.7996464967727661,0.7996464967727661,1.0,1.0,-0.7849498391151428,0.3148764371871948,0.4700733721256256,0.1636749804019928,0.0,0.0,0.1136852726340293,25.413864135742188,25.0,2.092639684677124,-4164.01025390625,61.389930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21124267578125,303.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.318359375,18000.0,0.0,0.0,0.0930769592523574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041971370577812,0.104201354086399,-4.217436526232632e-06,0.0,9.44612838793546e-05,0.0,0.0,4.027459621429443,0.0,0.0,0.0,0.270370751619339,4.0,0.0,1.0
746760,293.1485595703125,297.1499938964844,293.1499938964844,0.0474105402827262,-1349.7197265625,304.1485900878906,0.702519953250885,0.0948495492339134,0.085899643599987,293.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.561905562877655,0.050000000745058,0.0481587424874305,293.2318725585937,297.1499938964844,293.1499938964844,0.0615916699171066,-1235.130126953125,304.15594482421875,0.740167498588562,0.1111991554498672,0.0785622969269752,293.1714172363281,297.1499938964844,293.1499938964844,0.1503147035837173,-3344.168701171875,304.1512451171875,0.934444546699524,0.2241272330284118,0.2127875685691833,293.2995910644531,297.1499938964844,293.1499938964844,0.0058083338662981,-2103.535888671875,298.7798767089844,0.561905562877655,0.050000000745058,0.2284443527460098,291.1614990234375,291.1499938964844,274.8500061035156,271.5043334960937,285.9083557128906,293.2997436523437,291.16162109375,1.0,0.1803329885005951,0.7997258305549622,0.7997258305549622,1.0,1.0,-0.7846764922142029,0.3144617974758148,0.4702147245407104,0.1643653661012649,0.0,0.0,0.1128588616847992,25.3821029663086,25.0,1.6405482292175293,-4156.81689453125,61.30698013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,303.651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.0929381400346756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038635820150375,0.1038677990436554,-4.216937668388709e-06,0.0,9.432039223611356e-05,0.0,0.0,4.013858318328857,0.0,0.0,0.0,0.2703194618225097,4.0,0.0,1.0
746820,293.1456604003906,297.1499938964844,293.1499938964844,0.0479325391352176,-1358.32861328125,304.148193359375,0.704667866230011,0.095477744936943,0.0864516496658325,293.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5624104738235474,0.050000000745058,0.0481554605066776,293.2275695800781,297.1499938964844,293.1499938964844,0.060596652328968,-1221.7696533203125,304.1556396484375,0.7381901144981384,0.1100014671683311,0.0777157470583915,293.1689147949219,297.1499938964844,293.1499938964844,0.1502590030431747,-3343.233154296875,304.15093994140625,0.9351707100868224,0.2240891754627227,0.2127370089292526,293.297607421875,297.1499938964844,293.1499938964844,0.005765400826931,-2090.5751953125,298.73370361328125,0.5624104738235474,0.050000000745058,0.228428766131401,291.161865234375,291.1499938964844,274.8500061035156,271.5087280273437,285.9210510253906,293.2977905273437,291.1618347167969,1.0,0.1801762282848358,0.7998844385147095,0.7998844385147095,1.0,1.0,-0.7842398881912231,0.3137010335922241,0.470538854598999,0.1657164394855499,0.0,0.0,0.1112438812851905,25.32340240478516,25.0,0.4660799503326416,-4142.9345703125,61.16391372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,303.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.092645563185215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032062098383903,0.1032104268670082,-4.215907210891601e-06,0.0,9.402346768183634e-05,0.0,0.0,3.987024545669556,0.0,0.0,0.0,0.2702174782752991,4.0,0.0,1.0
746880,293.1456604003906,297.1499938964844,293.1499938964844,0.0479325391352176,-1358.32861328125,304.148193359375,0.704667866230011,0.095477744936943,0.0864516496658325,293.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5624104738235474,0.050000000745058,0.0481554605066776,293.2275695800781,297.1499938964844,293.1499938964844,0.060596652328968,-1221.7696533203125,304.1556396484375,0.7381901144981384,0.1100014671683311,0.0777157470583915,293.1689147949219,297.1499938964844,293.1499938964844,0.1502590030431747,-3343.233154296875,304.15093994140625,0.9351707100868224,0.2240891754627227,0.2127370089292526,293.297607421875,297.1499938964844,293.1499938964844,0.005765400826931,-2090.5751953125,298.73370361328125,0.5624104738235474,0.050000000745058,0.228428766131401,291.161865234375,291.1499938964844,274.8500061035156,271.5087280273437,285.9210510253906,293.2977905273437,291.1618347167969,1.0,0.1801762282848358,0.7998844385147095,0.7998844385147095,1.0,1.0,-0.7842398881912231,0.3137010335922241,0.470538854598999,0.1657164394855499,0.0,0.0,0.1112438812851905,25.32340240478516,25.0,0.4660799503326416,-4142.9345703125,61.16391372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,303.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.092645563185215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032062098383903,0.1032104268670082,-4.215907210891601e-06,0.0,9.402346768183634e-05,0.0,0.0,3.987024545669556,0.0,0.0,0.0,0.2702174782752991,4.0,0.0,1.0
746940,293.1429443359375,297.1499938964844,293.1499938964844,0.0484896041452884,-1367.5333251953125,304.1478576660156,0.7068507671356201,0.0961390510201454,0.0870358496904373,293.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5628728270530701,0.050000000745058,0.0481524653732776,293.2236328125,297.1499938964844,293.1499938964844,0.0596329718828201,-1208.8870849609375,304.1553649902344,0.7362304329872131,0.1088369488716125,0.0768945217132568,293.16656494140625,297.1499938964844,293.1499938964844,0.1502505540847778,-3343.1455078125,304.150634765625,0.9358967542648317,0.2240916341543197,0.2127270102500915,293.2956237792969,297.1499938964844,293.1499938964844,0.0057236468419432,-2077.967529296875,298.6879577636719,0.5628728270530701,0.050000000745058,0.2284145653247833,291.1614074707031,291.1499938964844,274.8500061035156,271.5131225585937,285.9327392578125,293.2957763671875,291.1612854003906,1.0,0.1800448298454284,0.8000431060791016,0.8000431060791016,1.0,1.0,-0.7839229106903076,0.3130306601524353,0.4708922803401947,0.1669965088367462,0.0,0.0,0.1097470968961715,25.271472930908203,25.0,-0.6395612359046936,-4130.16650390625,61.04769134521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,303.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.0923366025090217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025915145874023,0.1025957316160202,-4.214908585709054e-06,0.0,9.37099102884531e-05,0.0,0.0,3.9619195461273193,0.0,0.0,0.0,0.2701214849948883,4.0,0.0,1.0
747000,293.1429443359375,297.1499938964844,293.1499938964844,0.0484896041452884,-1367.5333251953125,304.1478576660156,0.7068507671356201,0.0961390510201454,0.0870358496904373,293.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5628728270530701,0.050000000745058,0.0481524653732776,293.2236328125,297.1499938964844,293.1499938964844,0.0596329718828201,-1208.8870849609375,304.1553649902344,0.7362304329872131,0.1088369488716125,0.0768945217132568,293.16656494140625,297.1499938964844,293.1499938964844,0.1502505540847778,-3343.1455078125,304.150634765625,0.9358967542648317,0.2240916341543197,0.2127270102500915,293.2956237792969,297.1499938964844,293.1499938964844,0.0057236468419432,-2077.967529296875,298.6879577636719,0.5628728270530701,0.050000000745058,0.2284145653247833,291.1614074707031,291.1499938964844,274.8500061035156,271.5131225585937,285.9327392578125,293.2957763671875,291.1612854003906,1.0,0.1800448298454284,0.8000431060791016,0.8000431060791016,1.0,1.0,-0.7839229106903076,0.3130306601524353,0.4708922803401947,0.1669965088367462,0.0,0.0,0.1097470968961715,25.271472930908203,25.0,-0.6395612359046936,-4130.16650390625,61.04769134521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,303.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.0923366025090217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025915145874023,0.1025957316160202,-4.214908585709054e-06,0.0,9.37099102884531e-05,0.0,0.0,3.9619195461273193,0.0,0.0,0.0,0.2701214849948883,4.0,0.0,1.0
