time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747060,293.14044189453125,297.1499938964844,293.1499938964844,0.0490727536380291,-1377.1873779296875,304.1476135253906,0.7090372443199158,0.0968251749873161,0.0876443237066268,293.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5632892847061157,0.050000000745058,0.0481497794389724,293.2200622558594,297.1499938964844,293.1499938964844,0.0586905293166637,-1196.3406982421875,304.1551513671875,0.7342628240585327,0.107695035636425,0.0760910585522651,293.164306640625,297.1499938964844,293.1499938964844,0.1502799391746521,-3343.734130859375,304.150390625,0.9366046786308287,0.2241272926330566,0.2127500772476196,293.2936096191406,297.1499938964844,293.1499938964844,0.0056829177774488,-2065.654052734375,298.6426086425781,0.5632892847061157,0.050000000745058,0.2284018248319625,291.1603698730469,291.1499938964844,274.8500061035156,271.5175170898437,285.94317626953125,293.2937927246094,291.1601867675781,1.0,0.1799350380897522,0.8001983761787415,0.8001983761787415,1.0,1.0,-0.7836982607841492,0.3124504685401916,0.4712477624416351,0.1681707352399826,0.0,0.0,0.1084279641509056,25.225854873657227,25.0,-1.497421145439148,-4118.85400390625,60.95357894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229309082031,303.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0920195206999778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020448207855224,0.1020490378141403,-4.213994543533772e-06,0.0,9.3388109235093e-05,0.0,0.0,3.939584016799927,0.0,0.0,0.0,0.2700357139110565,4.0,0.0,1.0
747120,293.14044189453125,297.1499938964844,293.1499938964844,0.0490727536380291,-1377.1873779296875,304.1476135253906,0.7090372443199158,0.0968251749873161,0.0876443237066268,293.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5632892847061157,0.050000000745058,0.0481497794389724,293.2200622558594,297.1499938964844,293.1499938964844,0.0586905293166637,-1196.3406982421875,304.1551513671875,0.7342628240585327,0.107695035636425,0.0760910585522651,293.164306640625,297.1499938964844,293.1499938964844,0.1502799391746521,-3343.734130859375,304.150390625,0.9366046786308287,0.2241272926330566,0.2127500772476196,293.2936096191406,297.1499938964844,293.1499938964844,0.0056829177774488,-2065.654052734375,298.6426086425781,0.5632892847061157,0.050000000745058,0.2284018248319625,291.1603698730469,291.1499938964844,274.8500061035156,271.5175170898437,285.94317626953125,293.2937927246094,291.1601867675781,1.0,0.1799350380897522,0.8001983761787415,0.8001983761787415,1.0,1.0,-0.7836982607841492,0.3124504685401916,0.4712477624416351,0.1681707352399826,0.0,0.0,0.1084279641509056,25.225854873657227,25.0,-1.497421145439148,-4118.85400390625,60.95357894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229309082031,303.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0920195206999778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020448207855224,0.1020490378141403,-4.213994543533772e-06,0.0,9.3388109235093e-05,0.0,0.0,3.939584016799927,0.0,0.0,0.0,0.2700357139110565,4.0,0.0,1.0
747180,293.13818359375,297.1499938964844,293.1499938964844,0.0496758557856082,-1387.1900634765625,304.1473999023437,0.7111713886260986,0.0975304841995239,0.0882718861103057,293.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5636555552482605,0.050000000745058,0.0481474250555038,293.2168884277344,297.1499938964844,293.1499938964844,0.0577625446021556,-1184.03564453125,304.15496826171875,0.7322680354118347,0.106569766998291,0.0753004997968673,293.1622314453125,297.1499938964844,293.1499938964844,0.1503417044878006,-3344.8984375,304.150146484375,0.937281608581543,0.2241927534341812,0.2128028124570846,293.2916564941406,297.1499938964844,293.1499938964844,0.0056430622935295,-2053.578125,298.59771728515625,0.5636555552482605,0.050000000745058,0.2283906638622284,291.158935546875,291.1499938964844,274.8500061035156,271.5219116210937,285.9521789550781,293.29180908203125,291.15869140625,1.0,0.1798450499773025,0.8003535866737366,0.8003535866737366,1.0,1.0,-0.7835498452186584,0.311964213848114,0.4715856313705444,0.1692108362913131,0.0,0.0,0.1073367893695831,25.18646812438965,25.0,-2.0376734733581543,-4109.2802734375,60.87907409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,303.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.0917054116725921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015879064798355,0.1015921160578727,-4.213207830616739e-06,0.0,9.30693349801004e-05,0.0,0.0,3.9209072589874254,0.0,0.0,0.0,0.2699636220932007,4.0,0.0,1.0
747240,293.13818359375,297.1499938964844,293.1499938964844,0.0496758557856082,-1387.1900634765625,304.1473999023437,0.7111713886260986,0.0975304841995239,0.0882718861103057,293.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5636555552482605,0.050000000745058,0.0481474250555038,293.2168884277344,297.1499938964844,293.1499938964844,0.0577625446021556,-1184.03564453125,304.15496826171875,0.7322680354118347,0.106569766998291,0.0753004997968673,293.1622314453125,297.1499938964844,293.1499938964844,0.1503417044878006,-3344.8984375,304.150146484375,0.937281608581543,0.2241927534341812,0.2128028124570846,293.2916564941406,297.1499938964844,293.1499938964844,0.0056430622935295,-2053.578125,298.59771728515625,0.5636555552482605,0.050000000745058,0.2283906638622284,291.158935546875,291.1499938964844,274.8500061035156,271.5219116210937,285.9521789550781,293.29180908203125,291.15869140625,1.0,0.1798450499773025,0.8003535866737366,0.8003535866737366,1.0,1.0,-0.7835498452186584,0.311964213848114,0.4715856313705444,0.1692108362913131,0.0,0.0,0.1073367893695831,25.18646812438965,25.0,-2.0376734733581543,-4109.2802734375,60.87907409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,303.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.0917054116725921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015879064798355,0.1015921160578727,-4.213207830616739e-06,0.0,9.30693349801004e-05,0.0,0.0,3.9209072589874254,0.0,0.0,0.0,0.2699636220932007,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0499823838472366,-1392.2808837890625,304.1473083496094,0.7122111320495605,0.0978878736495971,0.0885906293988227,293.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5638202428817749,0.050000000745058,0.0481463707983493,293.2154235839844,297.1499938964844,293.1499938964844,0.0573018118739128,-1177.943603515625,304.1549072265625,0.7312560677528381,0.1060111224651336,0.0749085769057273,293.1612243652344,297.1499938964844,293.1499938964844,0.1503820568323135,-3345.648193359375,304.1500549316406,0.9376056790351868,0.2242345362901687,0.212838277220726,293.2906799316406,297.1499938964844,293.1499938964844,0.0056234281510114,-2047.6148681640625,298.575439453125,0.5638202428817749,0.050000000745058,0.2283856570720672,291.1581420898437,291.1499938964844,274.8500061035156,271.52410888671875,285.9560546875,293.2908630371094,291.1578674316406,1.0,0.179806187748909,0.8004311919212341,0.8004311919212341,1.0,1.0,-0.7834973931312561,0.3117560148239136,0.4717413485050201,0.1696726828813552,0.0,0.0,0.1068763211369514,25.168806076049805,25.0,-2.219820022583008,-4105.125,60.847747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,303.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0915530920028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013932898640632,0.1013974994421005,-4.212865405861521e-06,0.0,9.291474998462944e-05,0.0,0.0,3.9129486083984375,0.0,0.0,0.0,0.2699328064918518,4.0,0.0,1.0
747360,293.1361083984375,297.1499938964844,293.1499938964844,0.0502913519740104,-1397.4168701171875,304.1472473144531,0.7132309079170227,0.0982475504279136,0.0889118611812591,293.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5639716386795044,0.050000000745058,0.0481454022228717,293.21405029296875,297.1499938964844,293.1499938964844,0.0568424761295318,-1171.8812255859375,304.15484619140625,0.7302312850952148,0.105454571545124,0.0745182856917381,293.1602478027344,297.1499938964844,293.1499938964844,0.1504283547401428,-3346.50244140625,304.14996337890625,0.9379182457923888,0.2242821753025055,0.2128795832395553,293.28973388671875,297.1499938964844,293.1499938964844,0.0056039760820567,-2041.6966552734373,298.55328369140625,0.5639716386795044,0.050000000745058,0.2283810526132583,291.15728759765625,291.1499938964844,274.8500061035156,271.5262756347656,285.95953369140625,293.2898864746094,291.1570129394531,1.0,0.1797713339328766,0.8005084991455078,0.8005084991455078,1.0,1.0,-0.7834574580192566,0.3115711808204651,0.4718862473964691,0.1700930893421173,0.0,0.0,0.1064807325601577,25.15257453918457,25.0,-2.347776412963867,-4101.4267578125,60.82018280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,303.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.0914065912365913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012242957949638,0.1012285053730011,-4.212561634631129e-06,0.0,9.276607306674124e-05,0.0,0.0,3.906033992767334,0.0,0.0,0.0,0.2699059247970581,4.0,0.0,1.0
747420,293.1343078613281,297.1499938964844,293.1499938964844,0.0509130842983722,-1407.7662353515625,304.1471252441406,0.7152090668678284,0.0989701673388481,0.0895585343241691,293.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5642370581626892,0.050000000745058,0.0481437072157859,293.2115173339844,297.1499938964844,293.1499938964844,0.0559257566928863,-1159.8150634765625,304.1547546386719,0.728140115737915,0.1043453216552734,0.0737411454319953,293.158447265625,297.1499938964844,293.1499938964844,0.1505347490310669,-3348.45263671875,304.1498107910156,0.9385069012641908,0.2243913114070892,0.2129763215780258,293.28790283203125,297.1499938964844,293.1499938964844,0.0055655315518379,-2029.9654541015625,298.5092163085937,0.5642370581626892,0.050000000745058,0.2283730059862136,291.155517578125,291.1499938964844,274.8500061035156,271.5306701660156,285.9651794433594,293.2880554199219,291.1552429199219,1.0,0.1797115057706833,0.8006630539894104,0.8006630539894104,1.0,1.0,-0.7834053635597229,0.311269074678421,0.4721362888813019,0.1708034873008728,0.0,0.0,0.1058666631579399,25.12377166748047,25.0,-2.4838833808898926,-4095.2841796875,60.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,303.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0911353379487991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009568944573402,0.1009611040353775,-4.212064141029259e-06,0.0,9.24907872104086e-05,0.0,0.0,3.8950798511505127,0.0,0.0,0.0,0.269863098859787,4.0,0.0,1.0
747480,293.1343078613281,297.1499938964844,293.1499938964844,0.0509130842983722,-1407.7662353515625,304.1471252441406,0.7152090668678284,0.0989701673388481,0.0895585343241691,293.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5642370581626892,0.050000000745058,0.0481437072157859,293.2115173339844,297.1499938964844,293.1499938964844,0.0559257566928863,-1159.8150634765625,304.1547546386719,0.728140115737915,0.1043453216552734,0.0737411454319953,293.158447265625,297.1499938964844,293.1499938964844,0.1505347490310669,-3348.45263671875,304.1498107910156,0.9385069012641908,0.2243913114070892,0.2129763215780258,293.28790283203125,297.1499938964844,293.1499938964844,0.0055655315518379,-2029.9654541015625,298.5092163085937,0.5642370581626892,0.050000000745058,0.2283730059862136,291.155517578125,291.1499938964844,274.8500061035156,271.5306701660156,285.9651794433594,293.2880554199219,291.1552429199219,1.0,0.1797115057706833,0.8006630539894104,0.8006630539894104,1.0,1.0,-0.7834053635597229,0.311269074678421,0.4721362888813019,0.1708034873008728,0.0,0.0,0.1058666631579399,25.12377166748047,25.0,-2.4838833808898926,-4095.2841796875,60.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,303.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0911353379487991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009568944573402,0.1009611040353775,-4.212064141029259e-06,0.0,9.24907872104086e-05,0.0,0.0,3.8950798511505127,0.0,0.0,0.0,0.269863098859787,4.0,0.0,1.0
747540,293.1326904296875,297.1499938964844,293.1499938964844,0.0515355393290519,-1418.1468505859375,304.1470642089844,0.7171010971069336,0.0996926054358482,0.0902066379785537,293.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.564452588558197,0.050000000745058,0.0481423325836658,293.20928955078125,297.1499938964844,293.1499938964844,0.0550089031457901,-1147.789794921875,304.1546936035156,0.7259842157363892,0.1032386347651481,0.0729665383696556,293.1567687988281,297.1499938964844,293.1499938964844,0.150656446814537,-3350.66943359375,304.149658203125,0.9390424489974976,0.224516212940216,0.2130892425775528,293.2861328125,297.1499938964844,293.1499938964844,0.0055276462808251,-2018.35546875,298.46551513671875,0.564452588558197,0.050000000745058,0.2283664941787719,291.1537475585937,291.1499938964844,274.8500061035156,271.5350646972656,285.9691162109375,293.2862854003906,291.1534729003906,1.0,0.1796633303165435,0.800817608833313,0.800817608833313,1.0,1.0,-0.7833796739578247,0.3110527694225311,0.4723269343376159,0.1713372021913528,0.0,0.0,0.1054925397038459,25.099672317504883,25.0,-2.5005993843078613,-4090.796875,60.73808670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,303.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.0909025967121124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007847934961319,0.1007890105247497,-4.211716714053182e-06,0.0,9.225458052242176e-05,0.0,0.0,3.8880069255828857,0.0,0.0,0.0,0.2698349952697754,4.0,0.0,1.0
747600,293.1326904296875,297.1499938964844,293.1499938964844,0.0515355393290519,-1418.1468505859375,304.1470642089844,0.7171010971069336,0.0996926054358482,0.0902066379785537,293.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.564452588558197,0.050000000745058,0.0481423325836658,293.20928955078125,297.1499938964844,293.1499938964844,0.0550089031457901,-1147.789794921875,304.1546936035156,0.7259842157363892,0.1032386347651481,0.0729665383696556,293.1567687988281,297.1499938964844,293.1499938964844,0.150656446814537,-3350.66943359375,304.149658203125,0.9390424489974976,0.224516212940216,0.2130892425775528,293.2861328125,297.1499938964844,293.1499938964844,0.0055276462808251,-2018.35546875,298.46551513671875,0.564452588558197,0.050000000745058,0.2283664941787719,291.1537475585937,291.1499938964844,274.8500061035156,271.5350646972656,285.9691162109375,293.2862854003906,291.1534729003906,1.0,0.1796633303165435,0.800817608833313,0.800817608833313,1.0,1.0,-0.7833796739578247,0.3110527694225311,0.4723269343376159,0.1713372021913528,0.0,0.0,0.1054925397038459,25.099672317504883,25.0,-2.5005993843078613,-4090.796875,60.73808670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,303.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.0909025967121124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007847934961319,0.1007890105247497,-4.211716714053182e-06,0.0,9.225458052242176e-05,0.0,0.0,3.8880069255828857,0.0,0.0,0.0,0.2698349952697754,4.0,0.0,1.0
747660,293.1313171386719,297.1499938964844,293.1499938964844,0.0521540343761444,-1428.48046875,304.1470031738281,0.7189064621925354,0.1004102230072021,0.0908517241477966,293.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5646212100982666,0.050000000745058,0.0481412597000598,293.20733642578125,297.1499938964844,293.1499938964844,0.0540896654129028,-1135.774658203125,304.1546630859375,0.7237572073936462,0.1021327301859855,0.0721929594874382,293.1552429199219,297.1499938964844,293.1499938964844,0.150789201259613,-3353.076416015625,304.1495666503906,0.9395237565040588,0.2246531993150711,0.2132146656513214,293.28448486328125,297.1499938964844,293.1499938964844,0.0054902262054383,-2006.8345947265625,298.42218017578125,0.5646212100982666,0.050000000745058,0.2283614128828048,291.1520080566406,291.1499938964844,274.8500061035156,271.5394592285156,285.9714050292969,293.2846069335937,291.1517333984375,1.0,0.1796246021986007,0.8009676933288574,0.8009676933288574,1.0,1.0,-0.783368706703186,0.3109135329723358,0.4724551439285278,0.1716997921466827,0.0,0.0,0.1053429841995239,25.07975959777832,25.0,-2.416102647781372,-4087.85302734375,60.70988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105712890625,303.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.287109375,18000.0,0.0,0.0,0.0907163694500923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007024943828582,0.1007067114114761,-4.211512077745283e-06,0.0,9.206558024743572e-05,0.0,0.0,3.884590148925781,0.0,0.0,0.0,0.2698208391666412,4.0,0.0,1.0
747720,293.1313171386719,297.1499938964844,293.1499938964844,0.0521540343761444,-1428.48046875,304.1470031738281,0.7189064621925354,0.1004102230072021,0.0908517241477966,293.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5646212100982666,0.050000000745058,0.0481412597000598,293.20733642578125,297.1499938964844,293.1499938964844,0.0540896654129028,-1135.774658203125,304.1546630859375,0.7237572073936462,0.1021327301859855,0.0721929594874382,293.1552429199219,297.1499938964844,293.1499938964844,0.150789201259613,-3353.076416015625,304.1495666503906,0.9395237565040588,0.2246531993150711,0.2132146656513214,293.28448486328125,297.1499938964844,293.1499938964844,0.0054902262054383,-2006.8345947265625,298.42218017578125,0.5646212100982666,0.050000000745058,0.2283614128828048,291.1520080566406,291.1499938964844,274.8500061035156,271.5394592285156,285.9714050292969,293.2846069335937,291.1517333984375,1.0,0.1796246021986007,0.8009676933288574,0.8009676933288574,1.0,1.0,-0.783368706703186,0.3109135329723358,0.4724551439285278,0.1716997921466827,0.0,0.0,0.1053429841995239,25.07975959777832,25.0,-2.416102647781372,-4087.85302734375,60.70988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105712890625,303.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.287109375,18000.0,0.0,0.0,0.0907163694500923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007024943828582,0.1007067114114761,-4.211512077745283e-06,0.0,9.206558024743572e-05,0.0,0.0,3.884590148925781,0.0,0.0,0.0,0.2698208391666412,4.0,0.0,1.0
747780,293.1301574707031,297.1499938964844,293.1499938964844,0.0527645722031593,-1438.699951171875,304.14697265625,0.7206258177757263,0.1011193841695785,0.091490127146244,293.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.564746618270874,0.050000000745058,0.0481404662132263,293.20562744140625,297.1499938964844,293.1499938964844,0.0531672537326812,-1123.758056640625,304.1546630859375,0.7214553952217102,0.1010279133915901,0.0714201554656028,293.15386962890625,297.1499938964844,293.1499938964844,0.1509297490119934,-3355.614501953125,304.14947509765625,0.939952552318573,0.2248000204563141,0.213350236415863,293.2829284667969,297.1499938964844,293.1499938964844,0.0054532182402908,-1995.382080078125,298.379150390625,0.564746618270874,0.050000000745058,0.2283576428890228,291.150390625,291.1499938964844,274.8500061035156,271.5438232421875,285.9722595214844,293.2830505371094,291.150146484375,1.0,0.179593876004219,0.8011178374290466,0.8011178374290466,1.0,1.0,-0.7833646535873413,0.3108413517475128,0.4725233018398285,0.1719071418046951,0.0,0.0,0.105405107140541,25.063684463500977,25.0,-2.2160191535949707,-4086.37158203125,60.68784332275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20135498046875,303.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0905852690339088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007060185074806,0.1007102280855178,-4.211447958368808e-06,0.0,9.193253208650276e-05,0.0,0.0,3.884669780731201,0.0,0.0,0.0,0.2698200643062591,4.0,0.0,1.0
747840,293.1301574707031,297.1499938964844,293.1499938964844,0.0527645722031593,-1438.699951171875,304.14697265625,0.7206258177757263,0.1011193841695785,0.091490127146244,293.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.564746618270874,0.050000000745058,0.0481404662132263,293.20562744140625,297.1499938964844,293.1499938964844,0.0531672537326812,-1123.758056640625,304.1546630859375,0.7214553952217102,0.1010279133915901,0.0714201554656028,293.15386962890625,297.1499938964844,293.1499938964844,0.1509297490119934,-3355.614501953125,304.14947509765625,0.939952552318573,0.2248000204563141,0.213350236415863,293.2829284667969,297.1499938964844,293.1499938964844,0.0054532182402908,-1995.382080078125,298.379150390625,0.564746618270874,0.050000000745058,0.2283576428890228,291.150390625,291.1499938964844,274.8500061035156,271.5438232421875,285.9722595214844,293.2830505371094,291.150146484375,1.0,0.179593876004219,0.8011178374290466,0.8011178374290466,1.0,1.0,-0.7833646535873413,0.3108413517475128,0.4725233018398285,0.1719071418046951,0.0,0.0,0.105405107140541,25.063684463500977,25.0,-2.2160191535949707,-4086.37158203125,60.68784332275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20135498046875,303.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0905852690339088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007060185074806,0.1007102280855178,-4.211447958368808e-06,0.0,9.193253208650276e-05,0.0,0.0,3.884669780731201,0.0,0.0,0.0,0.2698200643062591,4.0,0.0,1.0
747900,293.1296691894531,297.1499938964844,293.1499938964844,0.0530661679804325,-1443.755126953125,304.14697265625,0.7214558720588684,0.1014701873064041,0.0918062403798103,293.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5647953152656555,0.050000000745058,0.0481401570141315,293.2048645019531,297.1499938964844,293.1499938964844,0.0527050010859966,-1117.750732421875,304.1546325683594,0.7202768325805664,0.1004761904478073,0.0710342526435852,293.1532592773437,297.1499938964844,293.1499938964844,0.1510019600391388,-3356.914794921875,304.1494445800781,0.9401496052742004,0.2248762845993042,0.2134210467338562,293.2821960449219,297.1499938964844,293.1499938964844,0.0054348348639905,-1989.6697998046875,298.3577575683594,0.5647953152656555,0.050000000745058,0.2283561825752258,291.149658203125,291.1499938964844,274.8500061035156,271.5460205078125,285.9721984863281,293.2823181152344,291.1494445800781,1.0,0.1795808970928192,0.8011928796768188,0.8011928796768188,1.0,1.0,-0.7833637595176697,0.310826689004898,0.4725370407104492,0.1719597429037094,0.0,0.0,0.1055030226707458,25.056854248046875,25.0,-2.0842978954315186,-4086.1044921875,60.6786003112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960754394531,303.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0905407592654228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007352322340011,0.100739449262619,-4.2114620555366855e-06,0.0,9.188736294163392e-05,0.0,0.0,3.885829448699951,0.0,0.0,0.0,0.2698239386081695,4.0,0.0,1.0
747960,293.12921142578125,297.1499938964844,293.1499938964844,0.0533648431301116,-1448.7657470703125,304.1470031738281,0.722266674041748,0.101818136870861,0.0921198651194572,293.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5648356080055237,0.050000000745058,0.0481399036943912,293.2041320800781,297.1499938964844,293.1499938964844,0.0522422194480896,-1111.7459716796875,304.1546325683594,0.7190795540809631,0.0999253988265991,0.0706488564610481,293.15264892578125,297.1499938964844,293.1499938964844,0.1510750353336334,-3358.228759765625,304.1494140625,0.9403359889984132,0.2249543219804763,0.2134935855865478,293.281494140625,297.1499938964844,293.1499938964844,0.0054165348410606,-1983.96728515625,298.3364562988281,0.5648356080055237,0.050000000745058,0.2283549755811691,291.14898681640625,291.1499938964844,274.8500061035156,271.5482177734375,285.97186279296875,293.2816162109375,291.1487731933594,1.0,0.1795693486928939,0.8012660145759583,0.8012660145759583,1.0,1.0,-0.7833629250526428,0.3108240365982055,0.4725388586521148,0.1719827055931091,0.0,0.0,0.1056414544582367,25.050769805908203,25.0,-1.9300141334533687,-4086.12939453125,60.67036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904296875,303.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0905110910534858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007812991738319,0.1007855162024498,-4.21150525653502e-06,0.0,9.18572477530688e-05,0.0,0.0,3.887676477432251,0.0,0.0,0.0,0.2698304951190948,4.0,0.0,1.0
748020,293.12841796875,297.1499938964844,293.1499938964844,0.0539531335234642,-1458.6484375,304.1470031738281,0.7238367199897766,0.1025052294135093,0.0927395150065422,293.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5648952126502991,0.050000000745058,0.0481395274400711,293.2027893066406,297.1499938964844,293.1499938964844,0.0513164922595024,-1099.76171875,304.1546325683594,0.7166322469711304,0.0988283455371856,0.0698808580636978,293.1515197753906,297.1499938964844,293.1499938964844,0.1512228995561599,-3360.88037109375,304.1493530273437,0.9406827092170716,0.2251147478818893,0.213643193244934,293.2801513671875,297.1499938964844,293.1499938964844,0.0053801285102963,-1972.57275390625,298.2940368652344,0.5648952126502991,0.050000000745058,0.2283531874418258,291.1478271484375,291.1499938964844,274.8500061035156,271.5526123046875,285.97052001953125,293.2802734375,291.14764404296875,1.0,0.1795497834682464,0.8014122843742371,0.8014122843742371,1.0,1.0,-0.7833617925643921,0.3108493387699127,0.4725124835968017,0.1719544976949691,0.0,0.0,0.1060152351856231,25.040441513061523,25.0,-1.5694009065628052,-4086.92138671875,60.65644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,303.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0904942229390144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009147763252258,0.1009189933538436,-4.21166441810783e-06,0.0,9.184013470076025e-05,0.0,0.0,3.8930609226226807,0.0,0.0,0.0,0.2698501646518707,4.0,0.0,1.0
748080,293.12841796875,297.1499938964844,293.1499938964844,0.0539531335234642,-1458.6484375,304.1470031738281,0.7238367199897766,0.1025052294135093,0.0927395150065422,293.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5648952126502991,0.050000000745058,0.0481395274400711,293.2027893066406,297.1499938964844,293.1499938964844,0.0513164922595024,-1099.76171875,304.1546325683594,0.7166322469711304,0.0988283455371856,0.0698808580636978,293.1515197753906,297.1499938964844,293.1499938964844,0.1512228995561599,-3360.88037109375,304.1493530273437,0.9406827092170716,0.2251147478818893,0.213643193244934,293.2801513671875,297.1499938964844,293.1499938964844,0.0053801285102963,-1972.57275390625,298.2940368652344,0.5648952126502991,0.050000000745058,0.2283531874418258,291.1478271484375,291.1499938964844,274.8500061035156,271.5526123046875,285.97052001953125,293.2802734375,291.14764404296875,1.0,0.1795497834682464,0.8014122843742371,0.8014122843742371,1.0,1.0,-0.7833617925643921,0.3108493387699127,0.4725124835968017,0.1719544976949691,0.0,0.0,0.1060152351856231,25.040441513061523,25.0,-1.5694009065628052,-4086.92138671875,60.65644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,303.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0904942229390144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009147763252258,0.1009189933538436,-4.21166441810783e-06,0.0,9.184013470076025e-05,0.0,0.0,3.8930609226226807,0.0,0.0,0.0,0.2698501646518707,4.0,0.0,1.0
748140,293.1277770996094,297.1499938964844,293.1499938964844,0.05452860891819,-1468.3330078125,304.1470642089844,0.7253449559211731,0.1031801179051399,0.0933484062552452,293.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.564932644367218,0.050000000745058,0.048139289021492,293.2015380859375,297.1499938964844,293.1499938964844,0.050393559038639,-1087.8487548828125,304.1546325683594,0.7141183018684387,0.0977414697408676,0.0691190659999847,293.1505126953125,297.1499938964844,293.1499938964844,0.151371881365776,-3363.5439453125,304.1493225097656,0.941002368927002,0.2252803295850753,0.2137980163097381,293.2789306640625,297.1499938964844,293.1499938964844,0.0053439708426594,-1961.188720703125,298.2519226074219,0.564932644367218,0.050000000745058,0.2283520698547363,291.1469421386719,291.1499938964844,274.8500061035156,271.5569763183594,285.968505859375,293.2790222167969,291.1468200683594,1.0,0.1795342117547989,0.8015586137771606,0.8015586137771606,1.0,1.0,-0.7833625078201294,0.3109064400196075,0.4724560379981994,0.1718506217002868,0.0,0.0,0.1064867153763771,25.032135009765625,25.0,-1.1665204763412476,-4088.526123046875,60.64547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,303.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0905316770076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010911613702774,0.1010953709483146,-4.211903615214396e-06,0.0,9.187814430333674e-05,0.0,0.0,3.900203466415405,0.0,0.0,0.0,0.2698766887187958,4.0,0.0,1.0
748200,293.1277770996094,297.1499938964844,293.1499938964844,0.05452860891819,-1468.3330078125,304.1470642089844,0.7253449559211731,0.1031801179051399,0.0933484062552452,293.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.564932644367218,0.050000000745058,0.048139289021492,293.2015380859375,297.1499938964844,293.1499938964844,0.050393559038639,-1087.8487548828125,304.1546325683594,0.7141183018684387,0.0977414697408676,0.0691190659999847,293.1505126953125,297.1499938964844,293.1499938964844,0.151371881365776,-3363.5439453125,304.1493225097656,0.941002368927002,0.2252803295850753,0.2137980163097381,293.2789306640625,297.1499938964844,293.1499938964844,0.0053439708426594,-1961.188720703125,298.2519226074219,0.564932644367218,0.050000000745058,0.2283520698547363,291.1469421386719,291.1499938964844,274.8500061035156,271.5569763183594,285.968505859375,293.2790222167969,291.1468200683594,1.0,0.1795342117547989,0.8015586137771606,0.8015586137771606,1.0,1.0,-0.7833625078201294,0.3109064400196075,0.4724560379981994,0.1718506217002868,0.0,0.0,0.1064867153763771,25.032135009765625,25.0,-1.1665204763412476,-4088.526123046875,60.64547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,303.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0905316770076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010911613702774,0.1010953709483146,-4.211903615214396e-06,0.0,9.187814430333674e-05,0.0,0.0,3.900203466415405,0.0,0.0,0.0,0.2698766887187958,4.0,0.0,1.0
748260,293.1272888183594,297.1499938964844,293.1499938964844,0.0550910271704196,-1477.8143310546875,304.1470947265625,0.726800799369812,0.1038427799940109,0.0939463824033737,293.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.564954936504364,0.050000000745058,0.0481391511857509,293.20037841796875,297.1499938964844,293.1499938964844,0.0494792647659778,-1076.0811767578125,304.15460205078125,0.7115485072135925,0.096672311425209,0.0683682486414909,293.1496276855469,297.1499938964844,293.1499938964844,0.151521235704422,-3366.206298828125,304.1492919921875,0.9413052797317504,0.2254505753517151,0.2139574438333511,293.2778015136719,297.1499938964844,293.1499938964844,0.0053080208599567,-1949.802734375,298.2101135253906,0.564954936504364,0.050000000745058,0.2283514142036438,291.1463623046875,291.1499938964844,274.8500061035156,271.5613708496094,285.9660339355469,293.27789306640625,291.1462707519531,1.0,0.1795219928026199,0.8017016649246216,0.8017016649246216,1.0,1.0,-0.7833694219589233,0.3109874427318573,0.4723819494247436,0.1716955602169037,0.0,0.0,0.1070158183574676,25.025239944458008,25.0,-0.7557844519615173,-4090.731689453125,60.63732147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,303.49908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0906178429722786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012947931885719,0.1012990027666091,-4.212198746245122e-06,0.0,9.1965586761944e-05,0.0,0.0,3.908468723297119,0.0,0.0,0.0,0.269907683134079,4.0,0.0,1.0
748320,293.1272888183594,297.1499938964844,293.1499938964844,0.0550910271704196,-1477.8143310546875,304.1470947265625,0.726800799369812,0.1038427799940109,0.0939463824033737,293.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.564954936504364,0.050000000745058,0.0481391511857509,293.20037841796875,297.1499938964844,293.1499938964844,0.0494792647659778,-1076.0811767578125,304.15460205078125,0.7115485072135925,0.096672311425209,0.0683682486414909,293.1496276855469,297.1499938964844,293.1499938964844,0.151521235704422,-3366.206298828125,304.1492919921875,0.9413052797317504,0.2254505753517151,0.2139574438333511,293.2778015136719,297.1499938964844,293.1499938964844,0.0053080208599567,-1949.802734375,298.2101135253906,0.564954936504364,0.050000000745058,0.2283514142036438,291.1463623046875,291.1499938964844,274.8500061035156,271.5613708496094,285.9660339355469,293.27789306640625,291.1462707519531,1.0,0.1795219928026199,0.8017016649246216,0.8017016649246216,1.0,1.0,-0.7833694219589233,0.3109874427318573,0.4723819494247436,0.1716955602169037,0.0,0.0,0.1070158183574676,25.025239944458008,25.0,-0.7557844519615173,-4090.731689453125,60.63732147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,303.49908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0906178429722786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012947931885719,0.1012990027666091,-4.212198746245122e-06,0.0,9.1965586761944e-05,0.0,0.0,3.908468723297119,0.0,0.0,0.0,0.269907683134079,4.0,0.0,1.0
748380,293.1269226074219,297.1499938964844,293.1499938964844,0.0556405819952487,-1487.095458984375,304.14715576171875,0.7282124757766724,0.1044931635260582,0.0945334285497665,293.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5649682283401489,0.050000000745058,0.0481390692293643,293.19921875,297.1499938964844,293.1499938964844,0.0485821403563022,-1064.56689453125,304.1545715332031,0.7089402079582214,0.0956315696239471,0.0676350817084312,293.1488037109375,297.1499938964844,293.1499938964844,0.1516708731651306,-3368.8671875,304.1492919921875,0.9416004419326782,0.2256250232458114,0.2141209840774536,293.2767639160156,297.1499938964844,293.1499938964844,0.0052722841501235,-1938.4200439453125,298.1685485839844,0.5649682283401489,0.050000000745058,0.2283510267734527,291.1460266113281,291.1499938964844,274.8500061035156,271.5657653808594,285.96319580078125,293.2768249511719,291.14599609375,1.0,0.1795126944780349,0.8018447160720825,0.8018447160720825,1.0,1.0,-0.783389687538147,0.3110901713371277,0.4722995460033417,0.1715043038129806,0.0,0.0,0.1075681149959564,25.019136428833008,25.0,-0.3950125277042389,-4093.364501953125,60.63219451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,303.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.090744212269783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015113070607185,0.1015155166387558,-4.212525709590409e-06,0.0,9.20938400668092e-05,0.0,0.0,3.9172708988189697,0.0,0.0,0.0,0.2699409425258636,4.0,0.0,1.0
748440,293.1269226074219,297.1499938964844,293.1499938964844,0.0556405819952487,-1487.095458984375,304.14715576171875,0.7282124757766724,0.1044931635260582,0.0945334285497665,293.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5649682283401489,0.050000000745058,0.0481390692293643,293.19921875,297.1499938964844,293.1499938964844,0.0485821403563022,-1064.56689453125,304.1545715332031,0.7089402079582214,0.0956315696239471,0.0676350817084312,293.1488037109375,297.1499938964844,293.1499938964844,0.1516708731651306,-3368.8671875,304.1492919921875,0.9416004419326782,0.2256250232458114,0.2141209840774536,293.2767639160156,297.1499938964844,293.1499938964844,0.0052722841501235,-1938.4200439453125,298.1685485839844,0.5649682283401489,0.050000000745058,0.2283510267734527,291.1460266113281,291.1499938964844,274.8500061035156,271.5657653808594,285.96319580078125,293.2768249511719,291.14599609375,1.0,0.1795126944780349,0.8018447160720825,0.8018447160720825,1.0,1.0,-0.783389687538147,0.3110901713371277,0.4722995460033417,0.1715043038129806,0.0,0.0,0.1075681149959564,25.019136428833008,25.0,-0.3950125277042389,-4093.364501953125,60.63219451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,303.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.090744212269783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015113070607185,0.1015155166387558,-4.212525709590409e-06,0.0,9.20938400668092e-05,0.0,0.0,3.9172708988189697,0.0,0.0,0.0,0.2699409425258636,4.0,0.0,1.0
748500,293.12677001953125,297.1499938964844,293.1499938964844,0.0559106059372425,-1491.6619873046875,304.1471862792969,0.7289043664932251,0.1048138961195945,0.094822809100151,293.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5649737119674683,0.050000000745058,0.0481390357017517,293.1986083984375,297.1499938964844,293.1499938964844,0.0481447540223598,-1058.96484375,304.154541015625,0.7076370716094971,0.0951286926865577,0.0672788545489311,293.1484375,297.1499938964844,293.1499938964844,0.15174600481987,-3370.201171875,304.1492919921875,0.9417485594749452,0.225713849067688,0.2142042815685272,293.2762451171875,297.1499938964844,293.1499938964844,0.0052544972859323,-1932.732421875,298.1478576660156,0.5649737119674683,0.050000000745058,0.2283508628606796,291.1459655761719,291.1499938964844,274.8500061035156,271.56793212890625,285.961669921875,293.2763366699219,291.1459350585937,1.0,0.179509162902832,0.801916241645813,0.801916241645813,1.0,1.0,-0.7834091782569885,0.3111504018306732,0.4722587764263153,0.1713988333940506,0.0,0.0,0.1078457906842231,25.016138076782227,25.0,-0.2492151707410812,-4094.81201171875,60.63107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365051269531,303.5035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0908198431134224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016211733222007,0.1016253903508186,-4.212694875604939e-06,0.0,9.217059414368124e-05,0.0,0.0,3.921741724014282,0.0,0.0,0.0,0.2699578702449798,4.0,0.0,1.0
748560,293.12664794921875,297.1499938964844,293.1499938964844,0.0561779551208019,-1496.1878662109375,304.147216796875,0.7295907735824585,0.1051324233412742,0.0951098725199699,293.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5649808645248413,0.050000000745058,0.0481389909982681,293.19793701171875,297.1499938964844,293.1499938964844,0.0477206334471702,-1053.5404052734375,304.15447998046875,0.7063695192337036,0.0946456491947174,0.0669342055916786,293.1480712890625,297.1499938964844,293.1499938964844,0.1518216580152511,-3371.543701171875,304.1492614746094,0.94190114736557,0.2258041501045227,0.2142887264490127,293.2757873535156,297.1499938964844,293.1499938964844,0.0052367616444826,-1927.04736328125,298.1272277832031,0.5649808645248413,0.050000000745058,0.2283506542444229,291.1459045410156,291.1499938964844,274.8500061035156,271.57012939453125,285.9601135253906,293.27587890625,291.1459045410156,1.0,0.1795064657926559,0.8019865155220032,0.8019865155220032,1.0,1.0,-0.7834411263465881,0.3112185597419739,0.4722225368022918,0.1712894737720489,0.0,0.0,0.1081219092011451,25.01287841796875,25.0,-0.1347417533397674,-4096.34521484375,60.63143157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315612792969,303.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0909020453691482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017308607697486,0.1017350703477859,-4.212865405861521e-06,0.0,9.225402027368546e-05,0.0,0.0,3.926206827163696,0.0,0.0,0.0,0.2699748277664184,4.0,0.0,1.0
748620,293.12646484375,297.1499938964844,293.1499938964844,0.056706815958023,-1505.1546630859375,304.1472473144531,0.7309601306915283,0.1057645007967948,0.0956789925694465,293.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5650079846382141,0.050000000745058,0.0481388233602047,293.1963195800781,297.1499938964844,293.1499938964844,0.0469322204589843,-1043.4781494140625,304.154296875,0.7040181756019592,0.0937592759728431,0.0662955343723297,293.1473999023437,297.1499938964844,293.1499938964844,0.1519764065742492,-3374.289306640625,304.1492614746094,0.942234218120575,0.2259901016950607,0.2144623100757599,293.27490234375,297.1499938964844,293.1499938964844,0.0052014668472111,-1915.697509765625,298.0860900878906,0.5650079846382141,0.050000000745058,0.2283498495817184,291.1459045410156,291.1499938964844,274.8500061035156,271.57452392578125,285.956787109375,293.27496337890625,291.1459045410156,1.0,0.1795043051242828,0.8021271228790283,0.8021271228790283,1.0,1.0,-0.7835647463798523,0.3113871216773987,0.4721776247024536,0.1710678189992904,0.0,0.0,0.1086703538894653,25.004669189453125,25.0,-0.0232491083443164,-4099.705078125,60.6386947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,303.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0910805612802505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019488796591758,0.1019530892372131,-4.213206466374686e-06,0.0,9.243519161827862e-05,0.0,0.0,3.9350860118865967,0.0,0.0,0.0,0.2700085937976837,4.0,0.0,1.0
748680,293.12646484375,297.1499938964844,293.1499938964844,0.056706815958023,-1505.1546630859375,304.1472473144531,0.7309601306915283,0.1057645007967948,0.0956789925694465,293.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5650079846382141,0.050000000745058,0.0481388233602047,293.1963195800781,297.1499938964844,293.1499938964844,0.0469322204589843,-1043.4781494140625,304.154296875,0.7040181756019592,0.0937592759728431,0.0662955343723297,293.1473999023437,297.1499938964844,293.1499938964844,0.1519764065742492,-3374.289306640625,304.1492614746094,0.942234218120575,0.2259901016950607,0.2144623100757599,293.27490234375,297.1499938964844,293.1499938964844,0.0052014668472111,-1915.697509765625,298.0860900878906,0.5650079846382141,0.050000000745058,0.2283498495817184,291.1459045410156,291.1499938964844,274.8500061035156,271.57452392578125,285.956787109375,293.27496337890625,291.1459045410156,1.0,0.1795043051242828,0.8021271228790283,0.8021271228790283,1.0,1.0,-0.7835647463798523,0.3113871216773987,0.4721776247024536,0.1710678189992904,0.0,0.0,0.1086703538894653,25.004669189453125,25.0,-0.0232491083443164,-4099.705078125,60.6386947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,303.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0910805612802505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019488796591758,0.1019530892372131,-4.213206466374686e-06,0.0,9.243519161827862e-05,0.0,0.0,3.9350860118865967,0.0,0.0,0.0,0.2700085937976837,4.0,0.0,1.0
748740,293.1263122558594,297.1499938964844,293.1499938964844,0.0572292320430278,-1514.03173828125,304.1473083496094,0.7323312163352966,0.106390006840229,0.0962422862648963,293.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5650554895401001,0.050000000745058,0.0481385253369808,293.1943359375,297.1499938964844,293.1499938964844,0.046236302703619,-1034.6202392578125,304.1540222167969,0.7019574642181396,0.0929860323667526,0.0657337233424186,293.14678955078125,297.1499938964844,293.1499938964844,0.1521368771791458,-3377.13671875,304.14923095703125,0.9426095485687256,0.2261826246976852,0.2146421372890472,293.2740478515625,297.1499938964844,293.1499938964844,0.0051664458587765,-1904.394287109375,298.0451354980469,0.5650554895401001,0.050000000745058,0.228348433971405,291.1458740234375,291.1499938964844,274.8500061035156,271.5788879394531,285.9532470703125,293.27410888671875,291.1458435058594,1.0,0.1795072555541992,0.8022677302360535,0.8022677302360535,1.0,1.0,-0.7837802171707153,0.3116009831428528,0.4721792340278625,0.1708519607782364,0.0,0.0,0.1092234402894973,24.99396133422852,25.0,-0.0486002229154109,-4103.51904296875,60.6561393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,303.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0912701934576034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021678745746612,0.1021720916032791,-4.213547526887851e-06,0.0,9.262764069717376e-05,0.0,0.0,3.944005727767944,0.0,0.0,0.0,0.2700425088405609,4.0,0.0,1.0
748800,293.1263122558594,297.1499938964844,293.1499938964844,0.0572292320430278,-1514.03173828125,304.1473083496094,0.7323312163352966,0.106390006840229,0.0962422862648963,293.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5650554895401001,0.050000000745058,0.0481385253369808,293.1943359375,297.1499938964844,293.1499938964844,0.046236302703619,-1034.6202392578125,304.1540222167969,0.7019574642181396,0.0929860323667526,0.0657337233424186,293.14678955078125,297.1499938964844,293.1499938964844,0.1521368771791458,-3377.13671875,304.14923095703125,0.9426095485687256,0.2261826246976852,0.2146421372890472,293.2740478515625,297.1499938964844,293.1499938964844,0.0051664458587765,-1904.394287109375,298.0451354980469,0.5650554895401001,0.050000000745058,0.228348433971405,291.1458740234375,291.1499938964844,274.8500061035156,271.5788879394531,285.9532470703125,293.27410888671875,291.1458435058594,1.0,0.1795072555541992,0.8022677302360535,0.8022677302360535,1.0,1.0,-0.7837802171707153,0.3116009831428528,0.4721792340278625,0.1708519607782364,0.0,0.0,0.1092234402894973,24.99396133422852,25.0,-0.0486002229154109,-4103.51904296875,60.6561393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,303.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0912701934576034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021678745746612,0.1021720916032791,-4.213547526887851e-06,0.0,9.262764069717376e-05,0.0,0.0,3.944005727767944,0.0,0.0,0.0,0.2700425088405609,4.0,0.0,1.0
