time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748860,293.1262512207031,297.1499938964844,293.1499938964844,0.0577437058091163,-1522.7947998046875,304.1473388671875,0.7337074875831604,0.1070051938295364,0.0967970117926597,293.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5651320219039917,0.050000000745058,0.0481380447745323,293.1919250488281,297.1499938964844,293.1499938964844,0.0456523150205612,-1027.2080078125,304.1536560058594,0.7002595663070679,0.092355191707611,0.0652633532881736,293.1462097167969,297.1499938964844,293.1499938964844,0.1523037999868393,-3380.102294921875,304.1492004394531,0.9430381059646606,0.2263794541358947,0.2148265689611435,293.2732238769531,297.1499938964844,293.1499938964844,0.0051316819153726,-1893.14404296875,298.0042724609375,0.5651320219039917,0.050000000745058,0.2283461540937423,291.1456604003906,291.1499938964844,274.8444519042969,271.579345703125,285.9482116699219,293.2733154296875,291.1455993652344,1.0,0.1795167177915573,0.8024053573608398,0.8024053573608398,1.0,1.0,-0.7840994000434875,0.3118389546871185,0.472260445356369,0.1707080900669098,0.0,0.0,0.1098100170493125,24.980817794799805,25.0,-0.411487728357315,-4108.20068359375,60.68559646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,303.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.091464415192604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023961529135704,0.1024003699421882,-4.213894953863928e-06,0.0,9.282475366489962e-05,0.0,0.0,3.953298568725586,0.0,0.0,0.0,0.2700777351856231,4.0,0.0,1.0
748920,293.1262512207031,297.1499938964844,293.1499938964844,0.0577437058091163,-1522.7947998046875,304.1473388671875,0.7337074875831604,0.1070051938295364,0.0967970117926597,293.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5651320219039917,0.050000000745058,0.0481380447745323,293.1919250488281,297.1499938964844,293.1499938964844,0.0456523150205612,-1027.2080078125,304.1536560058594,0.7002595663070679,0.092355191707611,0.0652633532881736,293.1462097167969,297.1499938964844,293.1499938964844,0.1523037999868393,-3380.102294921875,304.1492004394531,0.9430381059646606,0.2263794541358947,0.2148265689611435,293.2732238769531,297.1499938964844,293.1499938964844,0.0051316819153726,-1893.14404296875,298.0042724609375,0.5651320219039917,0.050000000745058,0.2283461540937423,291.1456604003906,291.1499938964844,274.8444519042969,271.579345703125,285.9482116699219,293.2733154296875,291.1455993652344,1.0,0.1795167177915573,0.8024053573608398,0.8024053573608398,1.0,1.0,-0.7840994000434875,0.3118389546871185,0.472260445356369,0.1707080900669098,0.0,0.0,0.1098100170493125,24.980817794799805,25.0,-0.411487728357315,-4108.20068359375,60.68559646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,303.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.091464415192604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023961529135704,0.1024003699421882,-4.213894953863928e-06,0.0,9.282475366489962e-05,0.0,0.0,3.953298568725586,0.0,0.0,0.0,0.2700777351856231,4.0,0.0,1.0
748980,293.126220703125,297.1499938964844,293.1499938964844,0.058253027498722,-1531.4989013671875,304.1473693847656,0.73511803150177,0.107610747218132,0.0973421186208725,293.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.56526780128479,0.050000000745058,0.0481371879577636,293.1885681152344,297.1499938964844,293.1499938964844,0.0452581979334354,-1022.237060546875,304.1531066894531,0.6991967558860779,0.0919708162546157,0.064945176243782,293.14569091796875,297.1499938964844,293.1499938964844,0.1524838954210281,-3383.317626953125,304.149169921875,0.9435648322105408,0.2265803515911102,0.2150141149759292,293.2724609375,297.1499938964844,293.1499938964844,0.0050973906181752,-1882.0606689453125,297.9632873535156,0.56526780128479,0.050000000745058,0.2283420860767364,291.1447448730469,291.1499938964844,274.8283386230469,271.57232666015625,285.93994140625,293.27252197265625,291.1445007324219,1.0,0.1795350015163421,0.8025429844856262,0.8025429844856262,1.0,1.0,-0.7845908999443054,0.3121043443679809,0.4724865555763244,0.1707160323858261,0.0,0.0,0.110566571354866,24.962547302246094,25.0,-1.5109463930130005,-4114.73974609375,60.73357391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,303.5279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.0916598141193389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026748567819595,0.1026790663599968,-4.214283308101585e-06,0.0,9.30230598896742e-05,0.0,0.0,3.964614152908325,0.0,0.0,0.0,0.270120233297348,4.0,0.0,1.0
749040,293.126220703125,297.1499938964844,293.1499938964844,0.058253027498722,-1531.4989013671875,304.1473693847656,0.73511803150177,0.107610747218132,0.0973421186208725,293.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.56526780128479,0.050000000745058,0.0481371879577636,293.1885681152344,297.1499938964844,293.1499938964844,0.0452581979334354,-1022.237060546875,304.1531066894531,0.6991967558860779,0.0919708162546157,0.064945176243782,293.14569091796875,297.1499938964844,293.1499938964844,0.1524838954210281,-3383.317626953125,304.149169921875,0.9435648322105408,0.2265803515911102,0.2150141149759292,293.2724609375,297.1499938964844,293.1499938964844,0.0050973906181752,-1882.0606689453125,297.9632873535156,0.56526780128479,0.050000000745058,0.2283420860767364,291.1447448730469,291.1499938964844,274.8283386230469,271.57232666015625,285.93994140625,293.27252197265625,291.1445007324219,1.0,0.1795350015163421,0.8025429844856262,0.8025429844856262,1.0,1.0,-0.7845908999443054,0.3121043443679809,0.4724865555763244,0.1707160323858261,0.0,0.0,0.110566571354866,24.962547302246094,25.0,-1.5109463930130005,-4114.73974609375,60.73357391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,303.5279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.0916598141193389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026748567819595,0.1026790663599968,-4.214283308101585e-06,0.0,9.30230598896742e-05,0.0,0.0,3.964614152908325,0.0,0.0,0.0,0.270120233297348,4.0,0.0,1.0
749100,293.126220703125,297.1499938964844,293.1499938964844,0.0585073307156562,-1535.8570556640625,304.1473999023437,0.735845685005188,0.1079113483428955,0.0976121202111244,293.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5653643608093262,0.050000000745058,0.0481365770101547,293.1864929199219,297.1499938964844,293.1499938964844,0.0451574772596359,-1020.9859619140624,304.1527099609375,0.6989891529083252,0.0918930917978286,0.0648630261421203,293.1454467773437,297.1499938964844,293.1499938964844,0.152580976486206,-3385.057373046875,304.1491394042969,0.9438766241073608,0.2266835123300552,0.2151098996400833,293.2720642089844,297.1499938964844,293.1499938964844,0.0050804484635591,-1876.5970458984373,297.94268798828125,0.5653643608093262,0.050000000745058,0.2283391952514648,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.93463134765625,293.2721252441406,291.1435852050781,1.0,0.1795486956834793,0.8026118278503418,0.8026118278503418,1.0,1.0,-0.7849270701408386,0.3122599124908447,0.4726671576499939,0.1707789599895477,0.0,0.0,0.1110640689730644,24.95068550109864,25.0,-2.168126106262207,-4119.11181640625,60.76725387573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,303.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.734375,18000.0,0.0,0.0,0.0917589217424392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028559580445289,0.1028601676225662,-4.2145220504608005e-06,0.0,9.312364272773266e-05,0.0,0.0,3.971956253051758,0.0,0.0,0.0,0.2701475918292999,4.0,0.0,1.0
749160,293.126220703125,297.1499938964844,293.1499938964844,0.0587618239223957,-1540.2261962890625,304.1473999023437,0.7365893721580505,0.108211301267147,0.0978811755776405,293.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5654792785644531,0.050000000745058,0.0481358543038368,293.1841735839844,297.1499938964844,293.1499938964844,0.0451205186545848,-1020.550048828125,304.1522827148437,0.6989962458610535,0.0918892323970794,0.0648318454623222,293.14520263671875,297.1499938964844,293.1499938964844,0.1526825428009033,-3386.88134765625,304.14910888671875,0.9442200660705566,0.2267890572547912,0.2152075469493866,293.27166748046875,297.1499938964844,293.1499938964844,0.0050636217929422,-1871.1756591796875,297.92205810546875,0.5654792785644531,0.050000000745058,0.2283357679843902,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9285583496094,293.271728515625,291.1424255371094,1.0,0.1795657724142074,0.8026785254478455,0.8026785254478455,1.0,1.0,-0.78532475233078,0.3124319016933441,0.4728928208351135,0.1708793491125106,0.0,0.0,0.1116534098982811,24.93712615966797,25.0,-2.799290418624878,-4124.31005859375,60.807743072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,303.5392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.0918603092432022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030716970562934,0.1030759140849113,-4.21480399381835e-06,0.0,9.322653932031244e-05,0.0,0.0,3.980702638626098,0.0,0.0,0.0,0.2701801061630249,4.0,0.0,1.0
749220,293.1262512207031,297.1499938964844,293.1499938964844,0.0592720434069633,-1549.0069580078125,304.1474304199219,0.738129198551178,0.1088104024529457,0.0984178110957145,293.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5657638907432556,0.050000000745058,0.0481340624392032,293.17877197265625,297.1499938964844,293.1499938964844,0.045250616967678,-1022.2832641601562,304.1513061523437,0.6996954083442688,0.0921164751052856,0.0649328827857971,293.14471435546875,297.1499938964844,293.1499938964844,0.15289968252182,-3390.7880859375,304.1490478515625,0.94500470161438,0.2270090579986572,0.2154103517532348,293.2708740234375,297.1499938964844,293.1499938964844,0.0050303731113672,-1860.4725341796875,297.8807678222656,0.5657638907432556,0.050000000745058,0.2283272743225097,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.9142150878906,293.2709350585937,291.1396179199219,1.0,0.1796121299266815,0.8028119206428528,0.8028119206428528,1.0,1.0,-0.7863210439682007,0.3128352463245392,0.4734857976436615,0.1711905151605606,0.0,0.0,0.1131554245948791,24.905029296875,25.0,-3.85740065574646,-4137.51123046875,60.91179275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1021728515625,303.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.0920768976211547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036291718482971,0.1036333814263343,-4.215540684526786e-06,0.0,9.344634599983692e-05,0.0,0.0,4.00331974029541,0.0,0.0,0.0,0.2702642381191253,4.0,0.0,1.0
749280,293.1262512207031,297.1499938964844,293.1499938964844,0.0592720434069633,-1549.0069580078125,304.1474304199219,0.738129198551178,0.1088104024529457,0.0984178110957145,293.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5657638907432556,0.050000000745058,0.0481340624392032,293.17877197265625,297.1499938964844,293.1499938964844,0.045250616967678,-1022.2832641601562,304.1513061523437,0.6996954083442688,0.0921164751052856,0.0649328827857971,293.14471435546875,297.1499938964844,293.1499938964844,0.15289968252182,-3390.7880859375,304.1490478515625,0.94500470161438,0.2270090579986572,0.2154103517532348,293.2708740234375,297.1499938964844,293.1499938964844,0.0050303731113672,-1860.4725341796875,297.8807678222656,0.5657638907432556,0.050000000745058,0.2283272743225097,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.9142150878906,293.2709350585937,291.1396179199219,1.0,0.1796121299266815,0.8028119206428528,0.8028119206428528,1.0,1.0,-0.7863210439682007,0.3128352463245392,0.4734857976436615,0.1711905151605606,0.0,0.0,0.1131554245948791,24.905029296875,25.0,-3.85740065574646,-4137.51123046875,60.91179275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1021728515625,303.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.0920768976211547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036291718482971,0.1036333814263343,-4.215540684526786e-06,0.0,9.344634599983692e-05,0.0,0.0,4.00331974029541,0.0,0.0,0.0,0.2702642381191253,4.0,0.0,1.0
749340,293.1262512207031,297.1499938964844,293.1499938964844,0.0597838871181011,-1557.8411865234375,304.1474304199219,0.7397367358207703,0.1094099208712577,0.0989540442824363,293.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5661146640777588,0.050000000745058,0.0481318607926368,293.17254638671875,297.1499938964844,293.1499938964844,0.0456492714583873,-1027.4443359375,304.15020751953125,0.7012892365455627,0.0926511138677597,0.065249778330326,293.14422607421875,297.1499938964844,293.1499938964844,0.153134137392044,-3395.009765625,304.14898681640625,0.945911467075348,0.227242961525917,0.2156253010034561,293.27001953125,297.1499938964844,293.1499938964844,0.0049976278096437,-1849.927978515625,297.839599609375,0.5661146640777588,0.050000000745058,0.2283168286085128,291.1368713378906,291.1499938964844,274.7240600585937,271.5115051269531,285.8970642089844,293.2701110839844,291.1363525390625,1.0,0.1796768754720688,0.8029453158378601,0.8029453158378601,1.0,1.0,-0.7875877618789673,0.3133236765861511,0.4742640554904938,0.1716376692056656,0.0,0.0,0.1151206567883491,24.86726951599121,25.0,-4.524222373962402,-4154.64794921875,61.04838180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,303.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0923254862427711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043739095330238,0.1043781265616417,-4.216551587887807e-06,0.0,9.369863255415112e-05,0.0,0.0,4.033582210540772,0.0,0.0,0.0,0.2703771889209747,4.0,0.0,1.0
749400,293.1262512207031,297.1499938964844,293.1499938964844,0.0597838871181011,-1557.8411865234375,304.1474304199219,0.7397367358207703,0.1094099208712577,0.0989540442824363,293.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5661146640777588,0.050000000745058,0.0481318607926368,293.17254638671875,297.1499938964844,293.1499938964844,0.0456492714583873,-1027.4443359375,304.15020751953125,0.7012892365455627,0.0926511138677597,0.065249778330326,293.14422607421875,297.1499938964844,293.1499938964844,0.153134137392044,-3395.009765625,304.14898681640625,0.945911467075348,0.227242961525917,0.2156253010034561,293.27001953125,297.1499938964844,293.1499938964844,0.0049976278096437,-1849.927978515625,297.839599609375,0.5661146640777588,0.050000000745058,0.2283168286085128,291.1368713378906,291.1499938964844,274.7240600585937,271.5115051269531,285.8970642089844,293.2701110839844,291.1363525390625,1.0,0.1796768754720688,0.8029453158378601,0.8029453158378601,1.0,1.0,-0.7875877618789673,0.3133236765861511,0.4742640554904938,0.1716376692056656,0.0,0.0,0.1151206567883491,24.86726951599121,25.0,-4.524222373962402,-4154.64794921875,61.04838180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,303.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0923254862427711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043739095330238,0.1043781265616417,-4.216551587887807e-06,0.0,9.369863255415112e-05,0.0,0.0,4.033582210540772,0.0,0.0,0.0,0.2703771889209747,4.0,0.0,1.0
749460,293.1262512207031,297.1499938964844,293.1499938964844,0.0602967292070388,-1566.71435546875,304.1474304199219,0.7414065599441528,0.110010951757431,0.0994910821318626,293.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5665218830108643,0.050000000745058,0.048129316419363,293.1656188964844,297.1499938964844,293.1499938964844,0.0463067330420017,-1035.913330078125,304.1490478515625,0.7037314772605896,0.0934820994734764,0.0657759755849838,293.1437072753906,297.1499938964844,293.1499938964844,0.1533838510513305,-3399.503662109375,304.1488952636719,0.9469270706176758,0.2274926006793975,0.2158543616533279,293.2691650390625,297.1499938964844,293.1499938964844,0.0049653160385787,-1839.500244140625,297.7987060546875,0.5665218830108643,0.050000000745058,0.2283047437667846,291.1334533691406,291.1499938964844,274.6731872558594,271.4797058105469,285.8772888183594,293.26922607421875,291.1329040527344,1.0,0.1797621548175811,0.8030725717544556,0.8030725717544556,1.0,1.0,-0.789121150970459,0.313901424407959,0.4752196967601776,0.172204703092575,0.0,0.0,0.1175571382045745,24.82514762878418,25.0,-4.786445617675781,-4175.76318359375,61.21889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899658203125,303.6073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.42578125,18000.0,0.0,0.0,0.0926243513822555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053172647953033,0.1053214818239212,-4.217868536215974e-06,0.0,9.400194539921358e-05,0.0,0.0,4.071986675262451,0.0,0.0,0.0,0.2705210149288177,4.0,0.0,1.0
749520,293.1262512207031,297.1499938964844,293.1499938964844,0.0602967292070388,-1566.71435546875,304.1474304199219,0.7414065599441528,0.110010951757431,0.0994910821318626,293.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5665218830108643,0.050000000745058,0.048129316419363,293.1656188964844,297.1499938964844,293.1499938964844,0.0463067330420017,-1035.913330078125,304.1490478515625,0.7037314772605896,0.0934820994734764,0.0657759755849838,293.1437072753906,297.1499938964844,293.1499938964844,0.1533838510513305,-3399.503662109375,304.1488952636719,0.9469270706176758,0.2274926006793975,0.2158543616533279,293.2691650390625,297.1499938964844,293.1499938964844,0.0049653160385787,-1839.500244140625,297.7987060546875,0.5665218830108643,0.050000000745058,0.2283047437667846,291.1334533691406,291.1499938964844,274.6731872558594,271.4797058105469,285.8772888183594,293.26922607421875,291.1329040527344,1.0,0.1797621548175811,0.8030725717544556,0.8030725717544556,1.0,1.0,-0.789121150970459,0.313901424407959,0.4752196967601776,0.172204703092575,0.0,0.0,0.1175571382045745,24.82514762878418,25.0,-4.786445617675781,-4175.76318359375,61.21889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899658203125,303.6073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.42578125,18000.0,0.0,0.0,0.0926243513822555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053172647953033,0.1053214818239212,-4.217868536215974e-06,0.0,9.400194539921358e-05,0.0,0.0,4.071986675262451,0.0,0.0,0.0,0.2705210149288177,4.0,0.0,1.0
749580,293.1262512207031,297.1499938964844,293.1499938964844,0.0608097910881042,-1575.6099853515625,304.1474304199219,0.7431315183639526,0.1106140539050102,0.1000296249985694,293.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.566975474357605,0.050000000745058,0.0481264889240264,293.1581726074219,297.1499938964844,293.1499938964844,0.047210469841957,-1047.543212890625,304.1478576660156,0.7069605588912964,0.0945958197116851,0.0665029436349868,293.1431884765625,297.1499938964844,293.1499938964844,0.1536470353603363,-3404.233642578125,304.1488342285156,0.9480368494987488,0.2277592718601226,0.2160989642143249,293.2682189941406,297.1499938964844,293.1499938964844,0.0049334480427205,-1829.1790771484373,297.7582397460937,0.566975474357605,0.050000000745058,0.2282913476228714,291.13006591796875,291.1499938964844,274.61553955078125,271.44305419921875,285.85498046875,293.268310546875,291.1295471191406,1.0,0.1798697412014007,0.8031998872756958,0.8031998872756958,1.0,1.0,-0.7909140586853027,0.3145726025104522,0.4763414561748504,0.172874242067337,0.0,0.0,0.1204505413770675,24.77995491027832,25.0,-4.715933322906494,-4200.7744140625,61.42425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792541503906,303.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6796875,18000.0,0.0,0.0,0.0929925814270973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064612567424774,0.1064654812216758,-4.21950790041592e-06,0.0,9.437564585823566e-05,0.0,0.0,4.118656635284424,0.0,0.0,0.0,0.2706963419914245,4.0,0.0,1.0
749640,293.1262512207031,297.1499938964844,293.1499938964844,0.0608097910881042,-1575.6099853515625,304.1474304199219,0.7431315183639526,0.1106140539050102,0.1000296249985694,293.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.566975474357605,0.050000000745058,0.0481264889240264,293.1581726074219,297.1499938964844,293.1499938964844,0.047210469841957,-1047.543212890625,304.1478576660156,0.7069605588912964,0.0945958197116851,0.0665029436349868,293.1431884765625,297.1499938964844,293.1499938964844,0.1536470353603363,-3404.233642578125,304.1488342285156,0.9480368494987488,0.2277592718601226,0.2160989642143249,293.2682189941406,297.1499938964844,293.1499938964844,0.0049334480427205,-1829.1790771484373,297.7582397460937,0.566975474357605,0.050000000745058,0.2282913476228714,291.13006591796875,291.1499938964844,274.61553955078125,271.44305419921875,285.85498046875,293.268310546875,291.1295471191406,1.0,0.1798697412014007,0.8031998872756958,0.8031998872756958,1.0,1.0,-0.7909140586853027,0.3145726025104522,0.4763414561748504,0.172874242067337,0.0,0.0,0.1204505413770675,24.77995491027832,25.0,-4.715933322906494,-4200.7744140625,61.42425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792541503906,303.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6796875,18000.0,0.0,0.0,0.0929925814270973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064612567424774,0.1064654812216758,-4.21950790041592e-06,0.0,9.437564585823566e-05,0.0,0.0,4.118656635284424,0.0,0.0,0.0,0.2706963419914245,4.0,0.0,1.0
749700,293.1262512207031,297.1499938964844,293.1499938964844,0.0610661841928958,-1580.061767578125,304.1474304199219,0.7440118193626404,0.1109164357185363,0.100299559533596,293.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.567216157913208,0.050000000745058,0.0481249950826168,293.1543273925781,297.1499938964844,293.1499938964844,0.0477486513555049,-1054.472900390625,304.14727783203125,0.7088409662246704,0.0952525064349174,0.0669374018907547,293.1429138183594,297.1499938964844,293.1499938964844,0.153783231973648,-3406.677978515625,304.1488037109375,0.94862163066864,0.2278991639614105,0.2162273526191711,293.26776123046875,297.1499938964844,293.1499938964844,0.0049176653847098,-1824.050537109375,297.7382202148437,0.567216157913208,0.050000000745058,0.2282842546701431,291.12841796875,291.1499938964844,274.5843811035156,271.42303466796875,285.8429260253906,293.267822265625,291.1279296875,1.0,0.1799321770668029,0.8032635450363159,0.8032635450363159,1.0,1.0,-0.7919031977653503,0.314943790435791,0.4769594371318817,0.1732403635978698,0.0,0.0,0.1220569834113121,24.75659942626953,25.0,-4.596319198608398,-4214.67333984375,61.53993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07257080078125,303.6597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.314453125,18000.0,0.0,0.0,0.0932080224156379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071059852838516,0.10711020976305,-4.2204469536955e-06,0.0,9.459429566049948e-05,0.0,0.0,4.145001411437988,0.0,0.0,0.0,0.2707955539226532,4.0,0.0,1.0
749760,293.126220703125,297.1499938964844,293.1499938964844,0.0613223761320114,-1584.5140380859375,304.1474304199219,0.7449020147323608,0.1112193390727043,0.1005699187517166,293.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5674641728401184,0.050000000745058,0.0481234565377235,293.150390625,297.1499938964844,293.1499938964844,0.0483397170901298,-1062.0904541015625,304.1466979980469,0.7108484506607056,0.0959707871079444,0.0674157291650772,293.14263916015625,297.1499938964844,293.1499938964844,0.1539222151041031,-3409.170166015625,304.1487731933594,0.949222981929779,0.2280433773994445,0.2163597345352172,293.26727294921875,297.1499938964844,293.1499938964844,0.0049019777216017,-1818.9405517578125,297.7182922363281,0.5674641728401184,0.050000000745058,0.2282769531011581,291.1268615722656,291.1499938964844,274.55181884765625,271.4020080566406,285.8302917480469,293.267333984375,291.1263732910156,1.0,0.1800003349781036,0.803321897983551,0.803321897983551,1.0,1.0,-0.7929500937461853,0.3153382837772369,0.477611780166626,0.1736219823360443,0.0,0.0,0.1237606555223465,24.73293685913086,25.0,-4.439467430114746,-4229.4482421875,61.66397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650329589844,303.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.95703125,18000.0,0.0,0.0,0.0934461951255798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077965050935745,0.1078007295727729,-4.221462859277381e-06,0.0,9.483601024840028e-05,0.0,0.0,4.173249244689941,0.0,0.0,0.0,0.2709020376205444,4.0,0.0,1.0
749820,293.126220703125,297.1499938964844,293.1499938964844,0.0618338584899902,-1593.41455078125,304.1474304199219,0.746707022190094,0.1118263378739357,0.1011117696762085,293.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5679767727851868,0.050000000745058,0.0481202900409698,293.14239501953125,297.1499938964844,293.1499938964844,0.0496729165315628,-1079.3087158203125,304.14556884765625,0.715167224407196,0.0975846126675605,0.0684988871216774,293.1420593261719,297.1499938964844,293.1499938964844,0.1542084962129593,-3414.2958984375,304.1487121582031,0.9504669904708862,0.2283447831869125,0.2166367322206497,293.2662658691406,297.1499938964844,293.1499938964844,0.0048708859831094,-1808.7757568359373,297.67889404296875,0.5679767727851868,0.050000000745058,0.2282619327306747,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.80328369140625,293.266357421875,291.1234741210937,1.0,0.1801541149616241,0.8034386038780212,0.8034386038780212,1.0,1.0,-0.7952110171318054,0.3162017166614532,0.4790092706680298,0.174417108297348,0.0,0.0,0.1274429559707641,24.685163497924805,25.0,-4.065738201141357,-4261.57177734375,61.93711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473937988281,303.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.0939973443746566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093111410737037,0.1093153655529022,-4.223721134621883e-06,0.0,9.539535676594824e-05,0.0,0.0,4.235321998596191,0.0,0.0,0.0,0.2711364030838012,4.0,0.0,1.0
749880,293.126220703125,297.1499938964844,293.1499938964844,0.0618338584899902,-1593.41455078125,304.1474304199219,0.746707022190094,0.1118263378739357,0.1011117696762085,293.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5679767727851868,0.050000000745058,0.0481202900409698,293.14239501953125,297.1499938964844,293.1499938964844,0.0496729165315628,-1079.3087158203125,304.14556884765625,0.715167224407196,0.0975846126675605,0.0684988871216774,293.1420593261719,297.1499938964844,293.1499938964844,0.1542084962129593,-3414.2958984375,304.1487121582031,0.9504669904708862,0.2283447831869125,0.2166367322206497,293.2662658691406,297.1499938964844,293.1499938964844,0.0048708859831094,-1808.7757568359373,297.67889404296875,0.5679767727851868,0.050000000745058,0.2282619327306747,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.80328369140625,293.266357421875,291.1234741210937,1.0,0.1801541149616241,0.8034386038780212,0.8034386038780212,1.0,1.0,-0.7952110171318054,0.3162017166614532,0.4790092706680298,0.174417108297348,0.0,0.0,0.1274429559707641,24.685163497924805,25.0,-4.065738201141357,-4261.57177734375,61.93711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473937988281,303.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.0939973443746566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093111410737037,0.1093153655529022,-4.223721134621883e-06,0.0,9.539535676594824e-05,0.0,0.0,4.235321998596191,0.0,0.0,0.0,0.2711364030838012,4.0,0.0,1.0
749940,293.1261901855469,297.1499938964844,293.1499938964844,0.062343455851078,-1602.2974853515625,304.1474304199219,0.7485343813896179,0.1124340295791626,0.1016544476151466,293.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5685025453567505,0.050000000745058,0.0481170527637004,293.1343078613281,297.1499938964844,293.1499938964844,0.0511909760534763,-1098.988037109375,304.14453125,0.7198296189308167,0.0994175150990486,0.0697390735149383,293.1414794921875,297.1499938964844,293.1499938964844,0.1545053720474243,-3419.6015625,304.1486511230469,0.9517505764961244,0.2286629676818847,0.2169296592473983,293.2652282714844,297.1499938964844,293.1499938964844,0.0048401737585663,-1798.685302734375,297.6400451660156,0.5685025453567505,0.050000000745058,0.228246584534645,291.1212463378906,291.1499938964844,274.4092712402344,271.3089599609375,285.77398681640625,293.26531982421875,291.120849609375,1.0,0.1803310960531234,0.8035553097724915,0.8035553097724915,1.0,1.0,-0.7976800799369812,0.3171683549880981,0.4805116951465606,0.1752265989780426,0.0,0.0,0.1314612627029419,24.637550354003903,25.0,-3.661395788192749,-4297.02783203125,62.24274826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267944335937,303.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0946550816297531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110996276140213,0.1110005006194114,-4.226271812513005e-06,0.0,9.606287494534628e-05,0.0,0.0,4.304555892944336,0.0,0.0,0.0,0.2713983356952667,4.0,0.0,1.0
750000,293.1261901855469,297.1499938964844,293.1499938964844,0.062343455851078,-1602.2974853515625,304.1474304199219,0.7485343813896179,0.1124340295791626,0.1016544476151466,293.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5685025453567505,0.050000000745058,0.0481170527637004,293.1343078613281,297.1499938964844,293.1499938964844,0.0511909760534763,-1098.988037109375,304.14453125,0.7198296189308167,0.0994175150990486,0.0697390735149383,293.1414794921875,297.1499938964844,293.1499938964844,0.1545053720474243,-3419.6015625,304.1486511230469,0.9517505764961244,0.2286629676818847,0.2169296592473983,293.2652282714844,297.1499938964844,293.1499938964844,0.0048401737585663,-1798.685302734375,297.6400451660156,0.5685025453567505,0.050000000745058,0.228246584534645,291.1212463378906,291.1499938964844,274.4092712402344,271.3089599609375,285.77398681640625,293.26531982421875,291.120849609375,1.0,0.1803310960531234,0.8035553097724915,0.8035553097724915,1.0,1.0,-0.7976800799369812,0.3171683549880981,0.4805116951465606,0.1752265989780426,0.0,0.0,0.1314612627029419,24.637550354003903,25.0,-3.661395788192749,-4297.02783203125,62.24274826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267944335937,303.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0946550816297531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110996276140213,0.1110005006194114,-4.226271812513005e-06,0.0,9.606287494534628e-05,0.0,0.0,4.304555892944336,0.0,0.0,0.0,0.2713983356952667,4.0,0.0,1.0
750060,293.12615966796875,297.1499938964844,293.1499938964844,0.0628499612212181,-1611.1414794921875,304.1474609375,0.7503696084022522,0.1130407452583313,0.1021966785192489,293.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5690301656723022,0.050000000745058,0.0481138229370117,293.1262512207031,297.1499938964844,293.1499938964844,0.052870936691761,-1120.8712158203125,304.1435546875,0.7247843742370605,0.101445734500885,0.0711199194192886,293.1408996582031,297.1499938964844,293.1499938964844,0.1548119634389877,-3425.0712890625,304.1485900878906,0.9530540108680724,0.2289967834949493,0.2172376662492752,293.2641906738281,297.1499938964844,293.1499938964844,0.0048098182305693,-1788.6629638671875,297.60174560546875,0.5690301656723022,0.050000000745058,0.2282312661409378,291.1188659667969,291.1499938964844,274.3319396972656,271.25799560546875,285.7424011230469,293.2642822265625,291.1185302734375,1.0,0.1805307418107986,0.8036617636680603,0.8036617636680603,1.0,1.0,-0.8003354668617249,0.3182409107685089,0.4820945858955383,0.1760137975215912,0.0,0.0,0.1357758194208145,24.590978622436523,25.0,-3.2461719512939453,-4335.7001953125,62.57917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,303.8103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.986328125,18000.0,0.0,0.0,0.0954238027334213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128416582942009,0.1128458827733993,-4.229103524266975e-06,0.0,9.684303222456948e-05,0.0,0.0,4.380577087402344,0.0,0.0,0.0,0.2716864049434662,4.0,0.0,1.0
750120,293.12615966796875,297.1499938964844,293.1499938964844,0.0628499612212181,-1611.1414794921875,304.1474609375,0.7503696084022522,0.1130407452583313,0.1021966785192489,293.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5690301656723022,0.050000000745058,0.0481138229370117,293.1262512207031,297.1499938964844,293.1499938964844,0.052870936691761,-1120.8712158203125,304.1435546875,0.7247843742370605,0.101445734500885,0.0711199194192886,293.1408996582031,297.1499938964844,293.1499938964844,0.1548119634389877,-3425.0712890625,304.1485900878906,0.9530540108680724,0.2289967834949493,0.2172376662492752,293.2641906738281,297.1499938964844,293.1499938964844,0.0048098182305693,-1788.6629638671875,297.60174560546875,0.5690301656723022,0.050000000745058,0.2282312661409378,291.1188659667969,291.1499938964844,274.3319396972656,271.25799560546875,285.7424011230469,293.2642822265625,291.1185302734375,1.0,0.1805307418107986,0.8036617636680603,0.8036617636680603,1.0,1.0,-0.8003354668617249,0.3182409107685089,0.4820945858955383,0.1760137975215912,0.0,0.0,0.1357758194208145,24.590978622436523,25.0,-3.2461719512939453,-4335.7001953125,62.57917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,303.8103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.986328125,18000.0,0.0,0.0,0.0954238027334213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128416582942009,0.1128458827733993,-4.229103524266975e-06,0.0,9.684303222456948e-05,0.0,0.0,4.380577087402344,0.0,0.0,0.0,0.2716864049434662,4.0,0.0,1.0
750180,293.12615966796875,297.1499938964844,293.1499938964844,0.0633516684174537,-1619.915771484375,304.1474609375,0.7521966099739075,0.1136442124843597,0.102736622095108,293.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.569548487663269,0.050000000745058,0.0481106638908386,293.1183776855469,297.1499938964844,293.1499938964844,0.0546898022294044,-1144.7032470703125,304.1426696777344,0.7300041317939758,0.1036457642912864,0.0726252645254135,293.14031982421875,297.1499938964844,293.1499938964844,0.1551269888877868,-3430.681396484375,304.1485290527344,0.9543574452400208,0.2293446063995361,0.2175593972206115,293.2631225585937,297.1499938964844,293.1499938964844,0.0047797979786992,-1778.70263671875,297.5639343261719,0.569548487663269,0.050000000745058,0.2282162755727768,291.11676025390625,291.1499938964844,274.2515869140625,271.2047424316406,285.7085876464844,293.2632141113281,291.1164855957031,1.0,0.1807521879673004,0.8037682175636292,0.8037682175636292,1.0,1.0,-0.8031545877456665,0.3194226026535034,0.4837319850921631,0.1767443120479583,0.0,0.0,0.1403476744890213,24.546262741088867,25.0,-2.82478666305542,-4377.4892578125,62.9444465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791259765625,303.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.396484375,18000.0,0.0,0.0,0.096304677426815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114837035536766,0.1148412674665451,-4.23220444645267e-06,0.0,9.773700003279372e-05,0.0,0.0,4.463017463684082,0.0,0.0,0.0,0.2719992995262146,4.0,0.0,1.0
750240,293.12615966796875,297.1499938964844,293.1499938964844,0.0633516684174537,-1619.915771484375,304.1474609375,0.7521966099739075,0.1136442124843597,0.102736622095108,293.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.569548487663269,0.050000000745058,0.0481106638908386,293.1183776855469,297.1499938964844,293.1499938964844,0.0546898022294044,-1144.7032470703125,304.1426696777344,0.7300041317939758,0.1036457642912864,0.0726252645254135,293.14031982421875,297.1499938964844,293.1499938964844,0.1551269888877868,-3430.681396484375,304.1485290527344,0.9543574452400208,0.2293446063995361,0.2175593972206115,293.2631225585937,297.1499938964844,293.1499938964844,0.0047797979786992,-1778.70263671875,297.5639343261719,0.569548487663269,0.050000000745058,0.2282162755727768,291.11676025390625,291.1499938964844,274.2515869140625,271.2047424316406,285.7085876464844,293.2632141113281,291.1164855957031,1.0,0.1807521879673004,0.8037682175636292,0.8037682175636292,1.0,1.0,-0.8031545877456665,0.3194226026535034,0.4837319850921631,0.1767443120479583,0.0,0.0,0.1403476744890213,24.546262741088867,25.0,-2.82478666305542,-4377.4892578125,62.9444465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791259765625,303.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.396484375,18000.0,0.0,0.0,0.096304677426815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114837035536766,0.1148412674665451,-4.23220444645267e-06,0.0,9.773700003279372e-05,0.0,0.0,4.463017463684082,0.0,0.0,0.0,0.2719992995262146,4.0,0.0,1.0
750300,293.1261901855469,297.1499938964844,293.1499938964844,0.0636000707745552,-1624.2652587890625,304.1474609375,0.7531017065048218,0.1139438897371292,0.1030050292611122,293.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5698009133338928,0.050000000745058,0.0481091327965259,293.1145324707031,297.1499938964844,293.1499938964844,0.0556443110108375,-1157.272705078125,304.14227294921875,0.7327081561088562,0.1048030853271484,0.0734197124838829,293.1400451660156,297.1499938964844,293.1499938964844,0.1552871763706207,-3433.530517578125,304.14849853515625,0.9550032019615172,0.2295231819152832,0.2177249193191528,293.2626037597656,297.1499938964844,293.1499938964844,0.0047649168409407,-1773.7470703125,297.54522705078125,0.5698009133338928,0.050000000745058,0.2282090038061142,291.1158447265625,291.1499938964844,274.2105407714844,271.1774597167969,285.6908264160156,293.2626953125,291.1156005859375,1.0,0.1808708012104034,0.8038214445114136,0.8038214445114136,1.0,1.0,-0.8046182990074158,0.320054680109024,0.4845636188983917,0.1770783960819244,0.0,0.0,0.1427183747291565,24.52484130859375,25.0,-2.60984206199646,-4399.52099609375,63.137245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,303.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.115234375,18000.0,0.0,0.0,0.0967868342995643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158878281712532,0.1158920601010322,-4.233852450852282e-06,0.0,9.822633728617802e-05,0.0,0.0,4.50653076171875,0.0,0.0,0.0,0.2721646428108215,4.0,0.0,1.0
750360,293.1261901855469,297.1499938964844,293.1499938964844,0.0638464465737342,-1628.582275390625,304.1474914550781,0.7539982795715332,0.1142416894435882,0.1032719761133194,293.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5700470209121704,0.050000000745058,0.0481076389551162,293.1107482910156,297.1499938964844,293.1499938964844,0.0566241778433322,-1170.2232666015625,304.14190673828125,0.7354695200920105,0.1059936508536338,0.0742385908961296,293.1397705078125,297.1499938964844,293.1499938964844,0.1554487347602844,-3436.401611328125,304.14849853515625,0.9556416273117064,0.2297044247388839,0.2178931236267089,293.2620849609375,297.1499938964844,293.1499938964844,0.0047500971704721,-1768.7996826171875,297.5266418457031,0.5700470209121704,0.050000000745058,0.2282019257545471,291.114990234375,291.1499938964844,274.16900634765625,271.1498107910156,285.6725769042969,293.2621765136719,291.1147766113281,1.0,0.1809943467378616,0.8038663864135742,0.8038663864135742,1.0,1.0,-0.806113064289093,0.3207131922245025,0.485399842262268,0.1773858219385147,0.0,0.0,0.1451373249292373,24.50415802001953,25.0,-2.3866159915924072,-4422.27685546875,63.33627700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535522460937,303.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.845703125,18000.0,0.0,0.0,0.0972957164049148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169714406132698,0.1169756799936294,-4.235562755638966e-06,0.0,9.874278475763276e-05,0.0,0.0,4.551476955413818,0.0,0.0,0.0,0.2723355293273926,4.0,0.0,1.0
750420,293.12628173828125,297.1499938964844,293.1499938964844,0.0643315687775611,-1637.091796875,304.14752197265625,0.755756139755249,0.1148298233747482,0.1037998870015144,293.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.570515513420105,0.050000000745058,0.0481048077344894,293.1034851074219,297.1499938964844,293.1499938964844,0.058648508042097,-1197.134765625,304.1412353515625,0.7411514520645142,0.1084626987576484,0.0759412944316864,293.13922119140625,297.1499938964844,293.1499938964844,0.1557747274637222,-3442.1865234375,304.1484375,0.9568873047828674,0.2300735116004943,0.2182364761829376,293.2610778808594,297.1499938964844,293.1499938964844,0.0047206510789692,-1758.9317626953125,297.4897766113281,0.570515513420105,0.050000000745058,0.2281884998083114,291.1135559082031,291.1499938964844,274.0848693847656,271.0936889648437,285.634521484375,293.2611389160156,291.1134033203125,1.0,0.1812555640935897,0.8039562702178955,0.8039562702178955,1.0,1.0,-0.8091827630996704,0.322109192609787,0.4870735704898834,0.1779104322195053,0.0,0.0,0.1500965356826782,24.46538543701172,25.0,-1.9157135486602783,-4469.865234375,63.751712799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278869628906,303.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34765625,18000.0,0.0,0.0,0.0983910411596298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192295774817466,0.1192338168621063,-4.239162080921233e-06,0.0,9.985439828597008e-05,0.0,0.0,4.645378589630127,0.0,0.0,0.0,0.2726930379867553,4.0,0.0,1.0
750480,293.12628173828125,297.1499938964844,293.1499938964844,0.0643315687775611,-1637.091796875,304.14752197265625,0.755756139755249,0.1148298233747482,0.1037998870015144,293.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.570515513420105,0.050000000745058,0.0481048077344894,293.1034851074219,297.1499938964844,293.1499938964844,0.058648508042097,-1197.134765625,304.1412353515625,0.7411514520645142,0.1084626987576484,0.0759412944316864,293.13922119140625,297.1499938964844,293.1499938964844,0.1557747274637222,-3442.1865234375,304.1484375,0.9568873047828674,0.2300735116004943,0.2182364761829376,293.2610778808594,297.1499938964844,293.1499938964844,0.0047206510789692,-1758.9317626953125,297.4897766113281,0.570515513420105,0.050000000745058,0.2281884998083114,291.1135559082031,291.1499938964844,274.0848693847656,271.0936889648437,285.634521484375,293.2611389160156,291.1134033203125,1.0,0.1812555640935897,0.8039562702178955,0.8039562702178955,1.0,1.0,-0.8091827630996704,0.322109192609787,0.4870735704898834,0.1779104322195053,0.0,0.0,0.1500965356826782,24.46538543701172,25.0,-1.9157135486602783,-4469.865234375,63.751712799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278869628906,303.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34765625,18000.0,0.0,0.0,0.0983910411596298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192295774817466,0.1192338168621063,-4.239162080921233e-06,0.0,9.985439828597008e-05,0.0,0.0,4.645378589630127,0.0,0.0,0.0,0.2726930379867553,4.0,0.0,1.0
750540,293.1264038085937,297.1499938964844,293.1499938964844,0.0648043900728225,-1645.396484375,304.1475524902344,0.7574533224105835,0.115405261516571,0.1043174341320991,293.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5709455609321594,0.050000000745058,0.0481022223830223,293.0966796875,297.1499938964844,293.1499938964844,0.0607374832034111,-1225.133056640625,304.14068603515625,0.7470095753669739,0.1110253036022186,0.077714167535305,293.13873291015625,297.1499938964844,293.1499938964844,0.1561023145914077,-3447.989501953125,304.1484069824219,0.958077907562256,0.2304487973451614,0.218586653470993,293.2601013183594,297.1499938964844,293.1499938964844,0.0046914098784327,-1749.0826416015625,297.45330810546875,0.5709455609321594,0.050000000745058,0.2281762212514877,291.11248779296875,291.1499938964844,274.0,271.0369567871094,285.5946350097656,293.2601623535156,291.11236572265625,1.0,0.1815336793661117,0.8040461540222168,0.8040461540222168,1.0,1.0,-0.8123341202735901,0.323604017496109,0.4887300729751587,0.1782980263233184,0.0,0.0,0.1551746129989624,24.430482864379883,25.0,-1.4227595329284668,-4519.97509765625,64.18726348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029235839844,304.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.0995805114507675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215929314494133,0.1215971782803535,-4.24297741119517e-06,0.0,0.0001010615596896,0.0,0.0,4.744007587432861,0.0,0.0,0.0,0.2730691432952881,4.0,0.0,1.0
750600,293.1264038085937,297.1499938964844,293.1499938964844,0.0648043900728225,-1645.396484375,304.1475524902344,0.7574533224105835,0.115405261516571,0.1043174341320991,293.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5709455609321594,0.050000000745058,0.0481022223830223,293.0966796875,297.1499938964844,293.1499938964844,0.0607374832034111,-1225.133056640625,304.14068603515625,0.7470095753669739,0.1110253036022186,0.077714167535305,293.13873291015625,297.1499938964844,293.1499938964844,0.1561023145914077,-3447.989501953125,304.1484069824219,0.958077907562256,0.2304487973451614,0.218586653470993,293.2601013183594,297.1499938964844,293.1499938964844,0.0046914098784327,-1749.0826416015625,297.45330810546875,0.5709455609321594,0.050000000745058,0.2281762212514877,291.11248779296875,291.1499938964844,274.0,271.0369567871094,285.5946350097656,293.2601623535156,291.11236572265625,1.0,0.1815336793661117,0.8040461540222168,0.8040461540222168,1.0,1.0,-0.8123341202735901,0.323604017496109,0.4887300729751587,0.1782980263233184,0.0,0.0,0.1551746129989624,24.430482864379883,25.0,-1.4227595329284668,-4519.97509765625,64.18726348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029235839844,304.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.0995805114507675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215929314494133,0.1215971782803535,-4.24297741119517e-06,0.0,0.0001010615596896,0.0,0.0,4.744007587432861,0.0,0.0,0.0,0.2730691432952881,4.0,0.0,1.0
