time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750660,293.1265869140625,297.1499938964844,293.1499938964844,0.0652620047330856,-1653.4432373046875,304.1476135253906,0.7590731382369995,0.1159644797444343,0.1048214882612228,293.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5713298320770264,0.050000000745058,0.0480999164283275,293.09039306640625,297.1499938964844,293.1499938964844,0.0628673210740089,-1253.9195556640625,304.1402282714844,0.7529920935630798,0.1136540174484252,0.0795385017991066,293.1382751464844,297.1499938964844,293.1499938964844,0.1564286351203918,-3453.758056640625,304.1484069824219,0.9591985940933228,0.2308271378278732,0.2189407795667648,293.2591857910156,297.1499938964844,293.1499938964844,0.0046623283997178,-1739.236328125,297.417236328125,0.5713298320770264,0.050000000745058,0.2281652987003326,291.1117858886719,291.1499938964844,273.9151306152344,270.9801330566406,285.5531311035156,293.2592468261719,291.1117248535156,1.0,0.1818265467882156,0.8041213154792786,0.8041213154792786,1.0,1.0,-0.815537691116333,0.3251864910125732,0.4903511703014374,0.178534597158432,0.0,0.0,0.1603206992149353,24.400014877319336,25.0,-0.891560971736908,-4572.2822265625,64.63943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792724609375,304.0597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5390625,18000.0,0.0,0.0,0.1008534356951713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240421086549758,0.1240463554859161,-4.24698373535648e-06,0.0,0.00010235341324,0.0,0.0,4.846603393554688,0.0,0.0,0.0,0.2734610736370086,4.0,0.0,1.0
750720,293.1265869140625,297.1499938964844,293.1499938964844,0.0652620047330856,-1653.4432373046875,304.1476135253906,0.7590731382369995,0.1159644797444343,0.1048214882612228,293.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5713298320770264,0.050000000745058,0.0480999164283275,293.09039306640625,297.1499938964844,293.1499938964844,0.0628673210740089,-1253.9195556640625,304.1402282714844,0.7529920935630798,0.1136540174484252,0.0795385017991066,293.1382751464844,297.1499938964844,293.1499938964844,0.1564286351203918,-3453.758056640625,304.1484069824219,0.9591985940933228,0.2308271378278732,0.2189407795667648,293.2591857910156,297.1499938964844,293.1499938964844,0.0046623283997178,-1739.236328125,297.417236328125,0.5713298320770264,0.050000000745058,0.2281652987003326,291.1117858886719,291.1499938964844,273.9151306152344,270.9801330566406,285.5531311035156,293.2592468261719,291.1117248535156,1.0,0.1818265467882156,0.8041213154792786,0.8041213154792786,1.0,1.0,-0.815537691116333,0.3251864910125732,0.4903511703014374,0.178534597158432,0.0,0.0,0.1603206992149353,24.400014877319336,25.0,-0.891560971736908,-4572.2822265625,64.63943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792724609375,304.0597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5390625,18000.0,0.0,0.0,0.1008534356951713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240421086549758,0.1240463554859161,-4.24698373535648e-06,0.0,0.00010235341324,0.0,0.0,4.846603393554688,0.0,0.0,0.0,0.2734610736370086,4.0,0.0,1.0
750780,293.1268615722656,297.1499938964844,293.1499938964844,0.0657009482383728,-1661.1689453125,304.1476745605469,0.7605980634689331,0.1165033280849456,0.1053084358572959,293.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5716614723205566,0.050000000745058,0.0480979345738887,293.0846862792969,297.1499938964844,293.1499938964844,0.0650161504745483,-1283.2071533203125,304.1399230957031,0.7590372562408447,0.1163240894675254,0.0813964456319809,293.13787841796875,297.1499938964844,293.1499938964844,0.1567502915859222,-3459.432373046875,304.1484069824219,0.9602352380752563,0.2312050759792328,0.2192957252264022,293.2583312988281,297.1499938964844,293.1499938964844,0.0046333726495504,-1729.3797607421875,297.3814392089844,0.5716614723205566,0.050000000745058,0.2281558811664581,291.1114807128906,291.1499938964844,273.8309936523437,270.9237976074219,285.5104064941406,293.2584228515625,291.1114807128906,1.0,0.1821321547031402,0.8041964769363403,0.8041964769363403,1.0,1.0,-0.8187642097473145,0.3268442153930664,0.4919200241565704,0.1786157190799713,0.0,0.0,0.1654791235923767,24.37459945678711,25.0,-0.3233833312988281,-4626.38427734375,65.1047592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576354980469,304.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26171875,18000.0,0.0,0.0,0.1021990329027175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265537440776825,0.1265579909086227,-4.2511510400800034e-06,0.0,0.0001037190304487,0.0,0.0,4.952235221862793,0.0,0.0,0.0,0.2738654315471649,4.0,0.0,1.0
750840,293.1268615722656,297.1499938964844,293.1499938964844,0.0657009482383728,-1661.1689453125,304.1476745605469,0.7605980634689331,0.1165033280849456,0.1053084358572959,293.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5716614723205566,0.050000000745058,0.0480979345738887,293.0846862792969,297.1499938964844,293.1499938964844,0.0650161504745483,-1283.2071533203125,304.1399230957031,0.7590372562408447,0.1163240894675254,0.0813964456319809,293.13787841796875,297.1499938964844,293.1499938964844,0.1567502915859222,-3459.432373046875,304.1484069824219,0.9602352380752563,0.2312050759792328,0.2192957252264022,293.2583312988281,297.1499938964844,293.1499938964844,0.0046333726495504,-1729.3797607421875,297.3814392089844,0.5716614723205566,0.050000000745058,0.2281558811664581,291.1114807128906,291.1499938964844,273.8309936523437,270.9237976074219,285.5104064941406,293.2584228515625,291.1114807128906,1.0,0.1821321547031402,0.8041964769363403,0.8041964769363403,1.0,1.0,-0.8187642097473145,0.3268442153930664,0.4919200241565704,0.1786157190799713,0.0,0.0,0.1654791235923767,24.37459945678711,25.0,-0.3233833312988281,-4626.38427734375,65.1047592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576354980469,304.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26171875,18000.0,0.0,0.0,0.1021990329027175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265537440776825,0.1265579909086227,-4.2511510400800034e-06,0.0,0.0001037190304487,0.0,0.0,4.952235221862793,0.0,0.0,0.0,0.2738654315471649,4.0,0.0,1.0
750900,293.12701416015625,297.1499938964844,293.1499938964844,0.0659127980470657,-1664.8997802734375,304.147705078125,0.7613217234611511,0.1167642846703529,0.105544738471508,293.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5718066096305847,0.050000000745058,0.0480970665812492,293.0820617675781,297.1499938964844,293.1499938964844,0.066090203821659,-1297.9364013671875,304.1398010253906,0.7620598673820496,0.1176644265651702,0.0823315531015396,293.1376953125,297.1499938964844,293.1499938964844,0.1569084227085113,-3462.21728515625,304.1484069824219,0.9607194066047668,0.2313926666975021,0.2194724082946777,293.2579650878906,297.1499938964844,293.1499938964844,0.0046188971027731,-1724.4327392578125,297.3636474609375,0.5718066096305847,0.050000000745058,0.2281517684459686,291.11151123046875,291.1499938964844,273.7894592285156,270.8959655761719,285.4886779785156,293.2580261230469,291.1115417480469,1.0,0.1822887063026428,0.8042340278625488,0.8042340278625488,1.0,1.0,-0.8203761577606201,0.3276959061622619,0.4926802814006805,0.1785983145236969,0.0,0.0,0.1680449992418289,24.363832473754883,25.0,-0.0311655811965465,-4653.943359375,65.34091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84771728515625,304.1369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.158203125,18000.0,0.0,0.0,0.1028933897614479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127824455499649,0.1278287023305893,-4.253281076671556e-06,0.0,0.0001044237069436,0.0,0.0,5.005841255187988,0.0,0.0,0.0,0.2740708887577057,4.0,0.0,1.0
750960,293.127197265625,297.1499938964844,293.1499938964844,0.066118910908699,-1668.53076171875,304.14776611328125,0.7620161175727844,0.1170187965035438,0.1057755798101425,293.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.5719365477561951,0.050000000745058,0.0480962917208671,293.07965087890625,297.1499938964844,293.1499938964844,0.0671592950820922,-1312.656005859375,304.13970947265625,0.7650658488273621,0.1190024092793464,0.0832665786147117,293.1375427246094,297.1499938964844,293.1499938964844,0.1570640802383422,-3464.955078125,304.1484069824219,0.961177945137024,0.2315786480903625,0.2196478992700576,293.2575988769531,297.1499938964844,293.1499938964844,0.0046044285409152,-1719.4749755859375,297.34588623046875,0.5719365477561951,0.050000000745058,0.2281481027603149,291.11163330078125,291.1499938964844,273.7484130859375,270.8684997558594,285.4668273925781,293.2576599121094,291.1116943359375,1.0,0.1824473589658737,0.8042629957199097,0.8042629957199097,1.0,1.0,-0.8219806551933289,0.3285584151744842,0.4934222400188446,0.1785425394773483,0.0,0.0,0.1705919057130813,24.354528427124023,25.0,0.2708249092102051,-4681.74560546875,65.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,304.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.1035999059677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291002631187439,0.1291045248508453,-4.255435669620056e-06,0.0,0.0001051407380145,0.0,0.0,5.059775352478027,0.0,0.0,0.0,0.2742778658866882,4.0,0.0,1.0
751020,293.1276550292969,297.1499938964844,293.1499938964844,0.0665123611688613,-1675.464111328125,304.1478576660156,0.7633103728294373,0.1175068765878677,0.1062191575765609,293.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5721491575241089,0.050000000745058,0.0480950251221656,293.0753479003906,297.1499938964844,293.1499938964844,0.0692707821726799,-1341.892822265625,304.1396179199219,0.7709851861000061,0.1216567829251289,0.0851255357265472,293.1372985839844,297.1499938964844,293.1499938964844,0.1573660522699356,-3470.256591796875,304.1484375,0.9620132446289062,0.2319439202547073,0.219993457198143,293.2569885253906,297.1499938964844,293.1499938964844,0.0045754532329738,-1709.5054931640625,297.3105163574219,0.5721491575241089,0.050000000745058,0.2281420975923538,291.1122131347656,291.1499938964844,273.6680603027344,270.8148193359375,285.4229736328125,293.25701904296875,291.1123352050781,1.0,0.1827694028615951,0.8043208718299866,0.8043208718299866,1.0,1.0,-0.8251500725746155,0.3303064405918121,0.4948436021804809,0.1783225238323211,0.0,0.0,0.1755952686071396,24.340526580810547,25.0,0.8919984698295593,-4737.75390625,66.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224182128906,304.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.021484375,18000.0,0.0,0.0,0.1050410270690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316499859094619,0.1316542327404022,-4.259792603988899e-06,0.0,0.0001066032928065,0.0,0.0,5.167911052703857,0.0,0.0,0.0,0.2746935188770294,4.0,0.0,1.0
751080,293.1276550292969,297.1499938964844,293.1499938964844,0.0665123611688613,-1675.464111328125,304.1478576660156,0.7633103728294373,0.1175068765878677,0.1062191575765609,293.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5721491575241089,0.050000000745058,0.0480950251221656,293.0753479003906,297.1499938964844,293.1499938964844,0.0692707821726799,-1341.892822265625,304.1396179199219,0.7709851861000061,0.1216567829251289,0.0851255357265472,293.1372985839844,297.1499938964844,293.1499938964844,0.1573660522699356,-3470.256591796875,304.1484375,0.9620132446289062,0.2319439202547073,0.219993457198143,293.2569885253906,297.1499938964844,293.1499938964844,0.0045754532329738,-1709.5054931640625,297.3105163574219,0.5721491575241089,0.050000000745058,0.2281420975923538,291.1122131347656,291.1499938964844,273.6680603027344,270.8148193359375,285.4229736328125,293.25701904296875,291.1123352050781,1.0,0.1827694028615951,0.8043208718299866,0.8043208718299866,1.0,1.0,-0.8251500725746155,0.3303064405918121,0.4948436021804809,0.1783225238323211,0.0,0.0,0.1755952686071396,24.340526580810547,25.0,0.8919984698295593,-4737.75390625,66.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224182128906,304.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.021484375,18000.0,0.0,0.0,0.1050410270690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316499859094619,0.1316542327404022,-4.259792603988899e-06,0.0,0.0001066032928065,0.0,0.0,5.167911052703857,0.0,0.0,0.0,0.2746935188770294,4.0,0.0,1.0
751140,293.128173828125,297.1499938964844,293.1499938964844,0.0668795555830001,-1681.935791015625,304.14794921875,0.7644734382629395,0.1179655119776725,0.1066370829939842,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5722980499267578,0.050000000745058,0.0480941385030746,293.0718688964844,297.1499938964844,293.1499938964844,0.0713288262486457,-1370.590576171875,304.1396484375,0.7767150402069092,0.1242580935359001,0.0869527161121368,293.1371459960937,297.1499938964844,293.1499938964844,0.1576536297798156,-3475.291259765625,304.1484680175781,0.962736427783966,0.2322979718446731,0.2203294932842254,293.2565002441406,297.1499938964844,293.1499938964844,0.0045463819988071,-1699.4503173828125,297.2752380371094,0.5722980499267578,0.050000000745058,0.2281378805637359,291.1132202148437,291.1499938964844,273.5907287597656,270.7633056640625,285.3793029785156,293.25653076171875,291.1134338378906,1.0,0.183095172047615,0.8043788075447083,0.8043788075447083,1.0,1.0,-0.8282416462898254,0.3320670127868652,0.4961746633052826,0.1779703050851822,0.0,0.0,0.1804288625717163,24.33278465270996,25.0,1.506736397743225,-4793.7412109375,66.53314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,304.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09375,18000.0,0.0,0.0,0.1065044030547142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341691017150879,0.1341733634471893,-4.264164545020321e-06,0.0,0.0001080884321709,0.0,0.0,5.275214195251465,0.0,0.0,0.0,0.2751069366931915,4.0,0.0,1.0
751200,293.128173828125,297.1499938964844,293.1499938964844,0.0668795555830001,-1681.935791015625,304.14794921875,0.7644734382629395,0.1179655119776725,0.1066370829939842,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5722980499267578,0.050000000745058,0.0480941385030746,293.0718688964844,297.1499938964844,293.1499938964844,0.0713288262486457,-1370.590576171875,304.1396484375,0.7767150402069092,0.1242580935359001,0.0869527161121368,293.1371459960937,297.1499938964844,293.1499938964844,0.1576536297798156,-3475.291259765625,304.1484680175781,0.962736427783966,0.2322979718446731,0.2203294932842254,293.2565002441406,297.1499938964844,293.1499938964844,0.0045463819988071,-1699.4503173828125,297.2752380371094,0.5722980499267578,0.050000000745058,0.2281378805637359,291.1132202148437,291.1499938964844,273.5907287597656,270.7633056640625,285.3793029785156,293.25653076171875,291.1134338378906,1.0,0.183095172047615,0.8043788075447083,0.8043788075447083,1.0,1.0,-0.8282416462898254,0.3320670127868652,0.4961746633052826,0.1779703050851822,0.0,0.0,0.1804288625717163,24.33278465270996,25.0,1.506736397743225,-4793.7412109375,66.53314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,304.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09375,18000.0,0.0,0.0,0.1065044030547142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341691017150879,0.1341733634471893,-4.264164545020321e-06,0.0,0.0001080884321709,0.0,0.0,5.275214195251465,0.0,0.0,0.0,0.2751069366931915,4.0,0.0,1.0
751260,293.1287841796875,297.1499938964844,293.1499938964844,0.0672195702791214,-1687.9283447265625,304.1480712890625,0.7655028700828552,0.1183935105800628,0.1070281341671943,293.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5723846554756165,0.050000000745058,0.0480936206877231,293.0692138671875,297.1499938964844,293.1499938964844,0.073315218091011,-1398.4638671875,304.1398010253906,0.7821887135505676,0.12678162753582,0.0887300744652748,293.1370544433594,297.1499938964844,293.1499938964844,0.1579248607158661,-3480.02587890625,304.1485290527344,0.9633474946022034,0.232638418674469,0.2206536382436752,293.2561340332031,297.1499938964844,293.1499938964844,0.0045171463862061,-1689.287109375,297.239990234375,0.5723846554756165,0.050000000745058,0.2281354367733001,291.1146850585937,291.1499938964844,273.5172119140625,270.71453857421875,285.33642578125,293.25616455078125,291.1149597167969,1.0,0.1834216266870498,0.8044236302375793,0.8044236302375793,1.0,1.0,-0.831229567527771,0.3338178694248199,0.4974116683006286,0.1775037050247192,0.0,0.0,0.1850376427173614,24.33125686645508,25.0,2.105339765548706,-4849.0322265625,67.00492095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011779785156,304.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1079712435603141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366244852542877,0.1366287618875503,-4.268494649295462e-06,0.0,0.0001095770858228,0.0,0.0,5.380259990692139,0.0,0.0,0.0,0.2755126655101776,4.0,0.0,1.0
751320,293.1287841796875,297.1499938964844,293.1499938964844,0.0672195702791214,-1687.9283447265625,304.1480712890625,0.7655028700828552,0.1183935105800628,0.1070281341671943,293.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5723846554756165,0.050000000745058,0.0480936206877231,293.0692138671875,297.1499938964844,293.1499938964844,0.073315218091011,-1398.4638671875,304.1398010253906,0.7821887135505676,0.12678162753582,0.0887300744652748,293.1370544433594,297.1499938964844,293.1499938964844,0.1579248607158661,-3480.02587890625,304.1485290527344,0.9633474946022034,0.232638418674469,0.2206536382436752,293.2561340332031,297.1499938964844,293.1499938964844,0.0045171463862061,-1689.287109375,297.239990234375,0.5723846554756165,0.050000000745058,0.2281354367733001,291.1146850585937,291.1499938964844,273.5172119140625,270.71453857421875,285.33642578125,293.25616455078125,291.1149597167969,1.0,0.1834216266870498,0.8044236302375793,0.8044236302375793,1.0,1.0,-0.831229567527771,0.3338178694248199,0.4974116683006286,0.1775037050247192,0.0,0.0,0.1850376427173614,24.33125686645508,25.0,2.105339765548706,-4849.0322265625,67.00492095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011779785156,304.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1079712435603141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366244852542877,0.1366287618875503,-4.268494649295462e-06,0.0,0.0001095770858228,0.0,0.0,5.380259990692139,0.0,0.0,0.0,0.2755126655101776,4.0,0.0,1.0
751380,293.1294860839844,297.1499938964844,293.1499938964844,0.0675320550799369,-1693.433837890625,304.148193359375,0.7663999795913696,0.1187903434038162,0.1073916777968406,293.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5724121332168579,0.050000000745058,0.04809345677495,293.0673522949219,297.1499938964844,293.1499938964844,0.0752147734165191,-1425.265625,304.1400451660156,0.787352979183197,0.1292048394680023,0.0904419422149658,293.1370849609375,297.1499938964844,293.1499938964844,0.1581781804561615,-3484.4345703125,304.1485900878906,0.9638491272926332,0.2329631596803665,0.2209638655185699,293.2559509277344,297.1499938964844,293.1499938964844,0.0044877002947032,-1679.0020751953125,297.20465087890625,0.5724121332168579,0.050000000745058,0.2281346470117569,291.1165771484375,291.1499938964844,273.4481811523437,270.66912841796875,285.294921875,293.2559509277344,291.11688232421875,1.0,0.1837458461523056,0.8044685125350952,0.8044685125350952,1.0,1.0,-0.8340914845466614,0.3355393707752228,0.4985520839691162,0.1769453883171081,0.0,0.0,0.1893713474273681,24.335742950439453,25.0,2.671961784362793,-4902.951171875,67.4676284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7966613769531,304.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.642578125,18000.0,0.0,0.0,0.1094223484396934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389832943677902,0.1389875710010528,-4.272722435416654e-06,0.0,0.0001110497687477,0.0,0.0,5.481613159179688,0.0,0.0,0.0,0.2759050726890564,4.0,0.0,1.0
751440,293.1294860839844,297.1499938964844,293.1499938964844,0.0675320550799369,-1693.433837890625,304.148193359375,0.7663999795913696,0.1187903434038162,0.1073916777968406,293.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5724121332168579,0.050000000745058,0.04809345677495,293.0673522949219,297.1499938964844,293.1499938964844,0.0752147734165191,-1425.265625,304.1400451660156,0.787352979183197,0.1292048394680023,0.0904419422149658,293.1370849609375,297.1499938964844,293.1499938964844,0.1581781804561615,-3484.4345703125,304.1485900878906,0.9638491272926332,0.2329631596803665,0.2209638655185699,293.2559509277344,297.1499938964844,293.1499938964844,0.0044877002947032,-1679.0020751953125,297.20465087890625,0.5724121332168579,0.050000000745058,0.2281346470117569,291.1165771484375,291.1499938964844,273.4481811523437,270.66912841796875,285.294921875,293.2559509277344,291.11688232421875,1.0,0.1837458461523056,0.8044685125350952,0.8044685125350952,1.0,1.0,-0.8340914845466614,0.3355393707752228,0.4985520839691162,0.1769453883171081,0.0,0.0,0.1893713474273681,24.335742950439453,25.0,2.671961784362793,-4902.951171875,67.4676284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7966613769531,304.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.642578125,18000.0,0.0,0.0,0.1094223484396934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389832943677902,0.1389875710010528,-4.272722435416654e-06,0.0,0.0001110497687477,0.0,0.0,5.481613159179688,0.0,0.0,0.0,0.2759050726890564,4.0,0.0,1.0
751500,293.1298522949219,297.1499938964844,293.1499938964844,0.0676776245236396,-1695.997314453125,304.14825439453125,0.7667977213859558,0.1189766749739646,0.10756266862154,293.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5724037289619446,0.050000000745058,0.0480935014784336,293.0667724609375,297.1499938964844,293.1499938964844,0.0761253908276557,-1438.159912109375,304.14019775390625,0.7897975444793701,0.1303693652153015,0.0912666618824005,293.1371154785156,297.1499938964844,293.1499938964844,0.158297449350357,-3486.5048828125,304.1486511230469,0.9640581011772156,0.2331188172101974,0.221112921833992,293.2558898925781,297.1499938964844,293.1499938964844,0.0044728820212185,-1673.80859375,297.1869506835937,0.5724037289619446,0.050000000745058,0.2281348705291748,291.1176452636719,291.1499938964844,273.4156188964844,270.6478576660156,285.27490234375,293.2558898925781,291.11798095703125,1.0,0.1839061230421066,0.8044909834861755,0.8044909834861755,1.0,1.0,-0.835465669631958,0.3363814055919647,0.4990842640399933,0.176638588309288,0.0,0.0,0.1914154142141342,24.34030532836914,25.0,2.933328628540039,-4929.142578125,67.6940689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79608154296875,304.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.873046875,18000.0,0.0,0.0,0.1101354360580444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401136517524719,0.1401179283857345,-4.274775619705906e-06,0.0,0.0001117734645958,0.0,0.0,5.530341148376465,0.0,0.0,0.0,0.2760941088199615,4.0,0.0,1.0
751560,293.1302490234375,297.1499938964844,293.1499938964844,0.0678167194128036,-1698.4459228515625,304.1483154296875,0.7671647667884827,0.1191556751728057,0.1077270805835723,293.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5723822712898254,0.050000000745058,0.0480936281383037,293.0663757324219,297.1499938964844,293.1499938964844,0.0770093202590942,-1450.7030029296875,304.1403503417969,0.7921493649482727,0.1315015852451324,0.0920696407556533,293.1371765136719,297.1499938964844,293.1499938964844,0.1584120243787765,-3488.490478515625,304.148681640625,0.9642417430877686,0.233270063996315,0.2212579697370529,293.2558898925781,297.1499938964844,293.1499938964844,0.0044580013491213,-1668.582275390625,297.169189453125,0.5723822712898254,0.050000000745058,0.2281354665756225,291.1188049316406,291.1499938964844,273.38446044921875,270.6276550292969,285.2554016113281,293.2558898925781,291.1191711425781,1.0,0.1840648353099823,0.8045060634613037,0.8045060634613037,1.0,1.0,-0.8368015885353088,0.3372085094451904,0.4995930790901184,0.1763171404600143,0.0,0.0,0.1933764070272445,24.34625244140625,25.0,3.1832401752471924,-4954.7529296875,67.91690063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796630859375,304.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12890625,18000.0,0.0,0.0,0.1108375415205955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412089616060257,0.1412132382392883,-4.2767806007759646e-06,0.0,0.0001124860136769,0.0,0.0,5.5776567459106445,0.0,0.0,0.0,0.2762779295444488,4.0,0.0,1.0
751620,293.13104248046875,297.1499938964844,293.1499938964844,0.0680751875042915,-1702.9930419921875,304.1484375,0.7678077816963196,0.1194915473461151,0.1080358251929283,293.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5723016858100891,0.050000000745058,0.0480941012501716,293.0661926269531,297.1499938964844,293.1499938964844,0.0786884501576423,-1474.5953369140625,304.1407775878906,0.796551525592804,0.1336575895547866,0.0936015397310257,293.1373596191406,297.1499938964844,293.1499938964844,0.1586260497570037,-3492.189208984375,304.1487731933594,0.9645342826843262,0.2335584610700607,0.2215350419282913,293.2559814453125,297.1499938964844,293.1499938964844,0.004428023006767,-1658.0213623046875,297.13348388671875,0.5723016858100891,0.050000000745058,0.2281377166509628,291.12139892578125,291.1499938964844,273.3268127441406,270.5906677246094,285.2184143066406,293.2559814453125,291.1217956542969,1.0,0.1843759417533874,0.8045363426208496,0.8045363426208496,1.0,1.0,-0.8393463492393494,0.3388085067272186,0.5005378723144531,0.1756427586078643,0.0,0.0,0.1970137953758239,24.362213134765625,25.0,3.640848398208618,-5003.7978515625,68.3494644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8012084960937,304.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.748046875,18000.0,0.0,0.0,0.1121968030929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432715058326721,0.1432757824659347,-4.280607754481025e-06,0.0,0.0001138654915848,0.0,0.0,5.667032241821289,0.0,0.0,0.0,0.2766258120536804,4.0,0.0,1.0
751680,293.13104248046875,297.1499938964844,293.1499938964844,0.0680751875042915,-1702.9930419921875,304.1484375,0.7678077816963196,0.1194915473461151,0.1080358251929283,293.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5723016858100891,0.050000000745058,0.0480941012501716,293.0661926269531,297.1499938964844,293.1499938964844,0.0786884501576423,-1474.5953369140625,304.1407775878906,0.796551525592804,0.1336575895547866,0.0936015397310257,293.1373596191406,297.1499938964844,293.1499938964844,0.1586260497570037,-3492.189208984375,304.1487731933594,0.9645342826843262,0.2335584610700607,0.2215350419282913,293.2559814453125,297.1499938964844,293.1499938964844,0.004428023006767,-1658.0213623046875,297.13348388671875,0.5723016858100891,0.050000000745058,0.2281377166509628,291.12139892578125,291.1499938964844,273.3268127441406,270.5906677246094,285.2184143066406,293.2559814453125,291.1217956542969,1.0,0.1843759417533874,0.8045363426208496,0.8045363426208496,1.0,1.0,-0.8393463492393494,0.3388085067272186,0.5005378723144531,0.1756427586078643,0.0,0.0,0.1970137953758239,24.362213134765625,25.0,3.640848398208618,-5003.7978515625,68.3494644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8012084960937,304.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.748046875,18000.0,0.0,0.0,0.1121968030929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432715058326721,0.1432757824659347,-4.280607754481025e-06,0.0,0.0001138654915848,0.0,0.0,5.667032241821289,0.0,0.0,0.0,0.2766258120536804,4.0,0.0,1.0
751740,293.13189697265625,297.1499938964844,293.1499938964844,0.0683096870779991,-1707.1142578125,304.1485595703125,0.7683428525924683,0.1198004484176635,0.1083199903368949,293.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5721782445907593,0.050000000745058,0.0480948314070701,293.0667724609375,297.1499938964844,293.1499938964844,0.0802455991506576,-1496.8194580078125,304.1412658691406,0.8005493879318237,0.1356621533632278,0.0950295850634574,293.1376037597656,297.1499938964844,293.1499938964844,0.1588208824396133,-3495.543701171875,304.1488342285156,0.9647387862205504,0.233828529715538,0.221794992685318,293.2562255859375,297.1499938964844,293.1499938964844,0.0043977578170597,-1647.3197021484375,297.0975646972656,0.5721782445907593,0.050000000745058,0.2281411588191986,291.124267578125,291.1499938964844,273.27593994140625,270.55877685546875,285.1845397949219,293.2561950683594,291.12469482421875,1.0,0.1846768707036972,0.8045666217803955,0.8045666217803955,1.0,1.0,-0.8417182564735413,0.3403266072273254,0.5013916492462158,0.1749461442232132,0.0,0.0,0.2002485692501068,24.38289451599121,25.0,4.019968986511231,-5049.4716796875,68.76274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105163574219,304.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1134806647896766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451418399810791,0.1451461166143417,-4.284143415134167e-06,0.0,0.0001151684482465,0.0,0.0,5.748405933380127,0.0,0.0,0.0,0.2769434750080108,4.0,0.0,1.0
751800,293.13189697265625,297.1499938964844,293.1499938964844,0.0683096870779991,-1707.1142578125,304.1485595703125,0.7683428525924683,0.1198004484176635,0.1083199903368949,293.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5721782445907593,0.050000000745058,0.0480948314070701,293.0667724609375,297.1499938964844,293.1499938964844,0.0802455991506576,-1496.8194580078125,304.1412658691406,0.8005493879318237,0.1356621533632278,0.0950295850634574,293.1376037597656,297.1499938964844,293.1499938964844,0.1588208824396133,-3495.543701171875,304.1488342285156,0.9647387862205504,0.233828529715538,0.221794992685318,293.2562255859375,297.1499938964844,293.1499938964844,0.0043977578170597,-1647.3197021484375,297.0975646972656,0.5721782445907593,0.050000000745058,0.2281411588191986,291.124267578125,291.1499938964844,273.27593994140625,270.55877685546875,285.1845397949219,293.2561950683594,291.12469482421875,1.0,0.1846768707036972,0.8045666217803955,0.8045666217803955,1.0,1.0,-0.8417182564735413,0.3403266072273254,0.5013916492462158,0.1749461442232132,0.0,0.0,0.2002485692501068,24.38289451599121,25.0,4.019968986511231,-5049.4716796875,68.76274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105163574219,304.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1134806647896766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451418399810791,0.1451461166143417,-4.284143415134167e-06,0.0,0.0001151684482465,0.0,0.0,5.748405933380127,0.0,0.0,0.0,0.2769434750080108,4.0,0.0,1.0
751860,293.1327514648437,297.1499938964844,293.1499938964844,0.0685226991772651,-1710.853759765625,304.148681640625,0.7687839865684509,0.1200849711894989,0.1085819825530052,293.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5720194578170776,0.050000000745058,0.048095766454935,293.0680847167969,297.1499938964844,293.1499938964844,0.0816766396164894,-1517.2906494140625,304.14178466796875,0.8041425347328186,0.1375066637992859,0.0963481441140174,293.1379089355469,297.1499938964844,293.1499938964844,0.1589974462985992,-3498.57177734375,304.14892578125,0.9648668766021729,0.2340805828571319,0.2220381796360016,293.256591796875,297.1499938964844,293.1499938964844,0.0043672090396285,-1636.4813232421875,297.06134033203125,0.5720194578170776,0.050000000745058,0.2281456142663955,291.1273498535156,291.1499938964844,273.23260498046875,270.5325622558594,285.1542358398437,293.2565612792969,291.1278381347656,1.0,0.1849658638238906,0.8045909404754639,0.8045909404754639,1.0,1.0,-0.8439134359359741,0.3417517840862274,0.5021616220474243,0.1742485910654068,0.0,0.0,0.2030611783266067,24.407629013061523,25.0,4.348966121673584,-5091.294921875,69.15486145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82440185546875,304.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.1146726608276367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468001306056976,0.1468044221401214,-4.287340289010899e-06,0.0,0.0001163781780633,0.0,0.0,5.820832252502441,0.0,0.0,0.0,0.2772270739078522,4.0,0.0,1.0
751920,293.1327514648437,297.1499938964844,293.1499938964844,0.0685226991772651,-1710.853759765625,304.148681640625,0.7687839865684509,0.1200849711894989,0.1085819825530052,293.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5720194578170776,0.050000000745058,0.048095766454935,293.0680847167969,297.1499938964844,293.1499938964844,0.0816766396164894,-1517.2906494140625,304.14178466796875,0.8041425347328186,0.1375066637992859,0.0963481441140174,293.1379089355469,297.1499938964844,293.1499938964844,0.1589974462985992,-3498.57177734375,304.14892578125,0.9648668766021729,0.2340805828571319,0.2220381796360016,293.256591796875,297.1499938964844,293.1499938964844,0.0043672090396285,-1636.4813232421875,297.06134033203125,0.5720194578170776,0.050000000745058,0.2281456142663955,291.1273498535156,291.1499938964844,273.23260498046875,270.5325622558594,285.1542358398437,293.2565612792969,291.1278381347656,1.0,0.1849658638238906,0.8045909404754639,0.8045909404754639,1.0,1.0,-0.8439134359359741,0.3417517840862274,0.5021616220474243,0.1742485910654068,0.0,0.0,0.2030611783266067,24.407629013061523,25.0,4.348966121673584,-5091.294921875,69.15486145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82440185546875,304.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.1146726608276367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468001306056976,0.1468044221401214,-4.287340289010899e-06,0.0,0.0001163781780633,0.0,0.0,5.820832252502441,0.0,0.0,0.0,0.2772270739078522,4.0,0.0,1.0
751980,293.13360595703125,297.1499938964844,293.1499938964844,0.0687157064676284,-1714.237548828125,304.1488037109375,0.7691396474838257,0.1203466802835464,0.1088231801986694,293.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5718297958374023,0.050000000745058,0.0480968914926052,293.0700988769531,297.1499938964844,293.1499938964844,0.0829722359776496,-1535.853759765625,304.1423645019531,0.8073031306266785,0.1391771137714386,0.0975471064448356,293.1382751464844,297.1499938964844,293.1499938964844,0.1591557264328003,-3501.274169921875,304.1490173339844,0.9649245142936708,0.2343140840530395,0.2222640812397003,293.257080078125,297.1499938964844,293.1499938964844,0.0043363855220377,-1625.5111083984375,297.0247802734375,0.5718297958374023,0.050000000745058,0.2281509488821029,291.1306457519531,291.1499938964844,273.1976013183594,270.5126342773437,285.1280517578125,293.25701904296875,291.1311340332031,1.0,0.1852408945560455,0.804615318775177,0.804615318775177,1.0,1.0,-0.8459206223487854,0.3430717289447784,0.5028489232063293,0.1735678315162658,0.0,0.0,0.2054187059402465,24.4360466003418,25.0,4.60904598236084,-5128.6552734375,69.52313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,304.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.1157539188861846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482189446687698,0.1482232362031936,-4.290141077945009e-06,0.0,0.0001174755161628,0.0,0.0,5.883034706115723,0.0,0.0,0.0,0.277471512556076,4.0,0.0,1.0
752040,293.13360595703125,297.1499938964844,293.1499938964844,0.0687157064676284,-1714.237548828125,304.1488037109375,0.7691396474838257,0.1203466802835464,0.1088231801986694,293.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5718297958374023,0.050000000745058,0.0480968914926052,293.0700988769531,297.1499938964844,293.1499938964844,0.0829722359776496,-1535.853759765625,304.1423645019531,0.8073031306266785,0.1391771137714386,0.0975471064448356,293.1382751464844,297.1499938964844,293.1499938964844,0.1591557264328003,-3501.274169921875,304.1490173339844,0.9649245142936708,0.2343140840530395,0.2222640812397003,293.257080078125,297.1499938964844,293.1499938964844,0.0043363855220377,-1625.5111083984375,297.0247802734375,0.5718297958374023,0.050000000745058,0.2281509488821029,291.1306457519531,291.1499938964844,273.1976013183594,270.5126342773437,285.1280517578125,293.25701904296875,291.1311340332031,1.0,0.1852408945560455,0.804615318775177,0.804615318775177,1.0,1.0,-0.8459206223487854,0.3430717289447784,0.5028489232063293,0.1735678315162658,0.0,0.0,0.2054187059402465,24.4360466003418,25.0,4.60904598236084,-5128.6552734375,69.52313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,304.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.1157539188861846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482189446687698,0.1482232362031936,-4.290141077945009e-06,0.0,0.0001174755161628,0.0,0.0,5.883034706115723,0.0,0.0,0.0,0.277471512556076,4.0,0.0,1.0
752100,293.134033203125,297.1499938964844,293.1499938964844,0.0688052698969841,-1715.8060302734375,304.1488647460937,0.7692880034446716,0.1204695701599121,0.108936496078968,293.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5717245936393738,0.050000000745058,0.048097513616085,293.07135009765625,297.1499938964844,293.1499938964844,0.0835663676261901,-1544.3724365234375,304.1426696777344,0.8087005019187927,0.139942467212677,0.0980986356735229,293.1384582519531,297.1499938964844,293.1499938964844,0.1592281013727188,-3502.505126953125,304.1490783691406,0.9649286270141602,0.234423741698265,0.2223704308271408,293.2573547363281,297.1499938964844,293.1499938964844,0.0043208757415413,-1619.979248046875,297.00640869140625,0.5717245936393738,0.050000000745058,0.2281538993120193,291.1323547363281,291.1499938964844,273.1834411621094,270.50518798828125,285.1166381835937,293.2572937011719,291.1328430175781,1.0,0.1853725761175155,0.8046274781227112,0.8046274781227112,1.0,1.0,-0.8468504548072815,0.3436887562274933,0.5031617283821106,0.1732382774353027,0.0,0.0,0.2064191997051239,24.45153045654297,25.0,4.716479301452637,-5145.4951171875,69.69752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,304.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.791015625,18000.0,0.0,0.0,0.1162474453449249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488316357135772,0.1488359272480011,-4.291376626497367e-06,0.0,0.000117976378533,0.0,0.0,5.909974098205566,0.0,0.0,0.0,0.2775777280330658,4.0,0.0,1.0
752160,293.13446044921875,297.1499938964844,293.1499938964844,0.068890705704689,-1717.301025390625,304.14892578125,0.7694189548492432,0.1205877140164375,0.1090454384684562,293.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5716133713722229,0.050000000745058,0.0480981767177581,293.07275390625,297.1499938964844,293.1499938964844,0.0841246098279953,-1552.378662109375,304.1429748535156,0.8099820017814636,0.1406607180833816,0.0986178666353225,293.138671875,297.1499938964844,293.1499938964844,0.1592961996793747,-3503.660400390625,304.14910888671875,0.9649177193641664,0.2345288842916488,0.2224725186824798,293.25762939453125,297.1499938964844,293.1499938964844,0.0043053058907389,-1614.4183349609375,296.9879455566406,0.5716133713722229,0.050000000745058,0.2281570434570312,291.13409423828125,291.1499938964844,273.1716613769531,270.4995422363281,285.1064453125,293.2575988769531,291.13458251953125,1.0,0.1855002641677856,0.8046379089355469,0.8046379089355469,1.0,1.0,-0.8477314114570618,0.3442762792110443,0.5034551024436951,0.1729180514812469,0.0,0.0,0.2073024362325668,24.4677848815918,25.0,4.812573432922363,-5161.0693359375,69.86531829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656311035156,304.6069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.314453125,18000.0,0.0,0.0,0.1167082339525222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493794173002243,0.1493837088346481,-4.292499397706706e-06,0.0,0.0001184440188808,0.0,0.0,5.934106349945068,0.0,0.0,0.0,0.2776730954647064,4.0,0.0,1.0
752220,293.13531494140625,297.1499938964844,293.1499938964844,0.0690499618649482,-1720.084228515625,304.1490173339844,0.7696322798728943,0.120810754597187,0.1092511713504791,293.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5713741779327393,0.050000000745058,0.0480995997786521,293.0760498046875,297.1499938964844,293.1499938964844,0.0851290374994278,-1566.7838134765625,304.1436462402344,0.8122074604034424,0.1419495940208435,0.0995550528168678,293.1391296386719,297.1499938964844,293.1499938964844,0.1594194769859314,-3505.741455078125,304.1492004394531,0.9648526906967164,0.2347254753112793,0.2226638942956924,293.2582702636719,297.1499938964844,293.1499938964844,0.0042739980854094,-1603.2137451171875,296.9508056640625,0.5713741779327393,0.050000000745058,0.2281637787818908,291.1376647949219,291.1499938964844,273.1555480957031,270.4939270019531,285.0897827148437,293.2582092285156,291.13818359375,1.0,0.1857429295778274,0.8046587109565735,0.8046587109565735,1.0,1.0,-0.8493425250053406,0.3453594446182251,0.5039831399917603,0.1723104566335678,0.0,0.0,0.2087076157331466,24.502490997314453,25.0,5.009646415710449,-5188.2099609375,70.18009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923645019531,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.416015625,18000.0,0.0,0.0,0.1175253838300705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502729207277298,0.1502772122621536,-4.294390691939043e-06,0.0,0.0001192733252537,0.0,0.0,5.973596096038818,0.0,0.0,0.0,0.2778299450874328,4.0,0.0,1.0
752280,293.13531494140625,297.1499938964844,293.1499938964844,0.0690499618649482,-1720.084228515625,304.1490173339844,0.7696322798728943,0.120810754597187,0.1092511713504791,293.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5713741779327393,0.050000000745058,0.0480995997786521,293.0760498046875,297.1499938964844,293.1499938964844,0.0851290374994278,-1566.7838134765625,304.1436462402344,0.8122074604034424,0.1419495940208435,0.0995550528168678,293.1391296386719,297.1499938964844,293.1499938964844,0.1594194769859314,-3505.741455078125,304.1492004394531,0.9648526906967164,0.2347254753112793,0.2226638942956924,293.2582702636719,297.1499938964844,293.1499938964844,0.0042739980854094,-1603.2137451171875,296.9508056640625,0.5713741779327393,0.050000000745058,0.2281637787818908,291.1376647949219,291.1499938964844,273.1555480957031,270.4939270019531,285.0897827148437,293.2582092285156,291.13818359375,1.0,0.1857429295778274,0.8046587109565735,0.8046587109565735,1.0,1.0,-0.8493425250053406,0.3453594446182251,0.5039831399917603,0.1723104566335678,0.0,0.0,0.2087076157331466,24.502490997314453,25.0,5.009646415710449,-5188.2099609375,70.18009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923645019531,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.416015625,18000.0,0.0,0.0,0.1175253838300705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502729207277298,0.1502772122621536,-4.294390691939043e-06,0.0,0.0001192733252537,0.0,0.0,5.973596096038818,0.0,0.0,0.0,0.2778299450874328,4.0,0.0,1.0
752340,293.1361083984375,297.1499938964844,293.1499938964844,0.0691956803202629,-1722.6265869140625,304.14910888671875,0.7697878479957581,0.1210198774933815,0.1094428598880767,293.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.571114182472229,0.050000000745058,0.0481011494994163,293.0799560546875,297.1499938964844,293.1499938964844,0.0859745591878891,-1578.89990234375,304.14434814453125,0.8139860033988953,0.1430290788412094,0.1003478243947029,293.1395874023437,297.1499938964844,293.1499938964844,0.1595257371664047,-3507.521240234375,304.1492919921875,0.9647327065467834,0.2349047511816024,0.2228384315967559,293.2589416503906,297.1499938964844,293.1499938964844,0.0042424900457262,-1591.9068603515625,296.91339111328125,0.571114182472229,0.050000000745058,0.2281711399555206,291.141357421875,291.1499938964844,273.1499938964844,270.4963684082031,285.0784912109375,293.2588806152344,291.14190673828125,1.0,0.185967281460762,0.8046795725822449,0.8046795725822449,1.0,1.0,-0.8507441878318787,0.346313863992691,0.5044302940368652,0.1717511862516403,0.0,0.0,0.2096089422702789,24.539936065673828,25.0,5.178173542022705,-5209.56103515625,70.4651870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226989746094,304.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.587890625,18000.0,0.0,0.0,0.1181919425725936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508795917034149,0.1508838981389999,-4.29577403338044e-06,0.0,0.0001199498001369,0.0,0.0,6.000577926635742,0.0,0.0,0.0,0.2779384255409241,4.0,0.0,1.0
752400,293.1361083984375,297.1499938964844,293.1499938964844,0.0691956803202629,-1722.6265869140625,304.14910888671875,0.7697878479957581,0.1210198774933815,0.1094428598880767,293.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.571114182472229,0.050000000745058,0.0481011494994163,293.0799560546875,297.1499938964844,293.1499938964844,0.0859745591878891,-1578.89990234375,304.14434814453125,0.8139860033988953,0.1430290788412094,0.1003478243947029,293.1395874023437,297.1499938964844,293.1499938964844,0.1595257371664047,-3507.521240234375,304.1492919921875,0.9647327065467834,0.2349047511816024,0.2228384315967559,293.2589416503906,297.1499938964844,293.1499938964844,0.0042424900457262,-1591.9068603515625,296.91339111328125,0.571114182472229,0.050000000745058,0.2281711399555206,291.141357421875,291.1499938964844,273.1499938964844,270.4963684082031,285.0784912109375,293.2588806152344,291.14190673828125,1.0,0.185967281460762,0.8046795725822449,0.8046795725822449,1.0,1.0,-0.8507441878318787,0.346313863992691,0.5044302940368652,0.1717511862516403,0.0,0.0,0.2096089422702789,24.539936065673828,25.0,5.178173542022705,-5209.56103515625,70.4651870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226989746094,304.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.587890625,18000.0,0.0,0.0,0.1181919425725936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508795917034149,0.1508838981389999,-4.29577403338044e-06,0.0,0.0001199498001369,0.0,0.0,6.000577926635742,0.0,0.0,0.0,0.2779384255409241,4.0,0.0,1.0
