time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752460,293.1363220214844,297.1499938964844,293.1499938964844,0.0693864300847053,-1725.98974609375,304.1490783691406,0.7701219320297241,0.1213280111551284,0.1096857041120529,293.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5709052681922913,0.050000000745058,0.0481023974716663,293.0840759277344,297.1499938964844,293.1499938964844,0.0866966992616653,-1589.24560546875,304.14501953125,0.8155018091201782,0.1439726948738098,0.1010267660021781,293.1395874023437,297.1499938964844,293.1499938964844,0.1596706658601761,-3510.006591796875,304.1492919921875,0.9647483229637146,0.235167846083641,0.223055362701416,293.2591247558594,297.1499938964844,293.1499938964844,0.0042122923769056,-1581.053466796875,296.8770446777344,0.5709052681922913,0.050000000745058,0.2281770557165146,291.1448974609375,291.1499938964844,273.1499938964844,270.5028991699219,285.0699768066406,293.2591552734375,291.1452941894531,1.0,0.186176061630249,0.8047001957893372,0.8047001957893372,1.0,1.0,-0.8521192669868469,0.3472398221492767,0.5048794150352478,0.1712280213832855,0.0,0.0,0.2100433558225631,24.570316314697266,25.0,4.467711448669434,-5225.96142578125,70.73641204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,304.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.1186987459659576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512010991573333,0.1512053906917572,-4.296624410926597e-06,0.0,0.0001204641375807,0.0,0.0,6.015048503875732,0.0,0.0,0.0,0.2779982984066009,4.0,0.0,1.0
752520,293.1363220214844,297.1499938964844,293.1499938964844,0.0693864300847053,-1725.98974609375,304.1490783691406,0.7701219320297241,0.1213280111551284,0.1096857041120529,293.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5709052681922913,0.050000000745058,0.0481023974716663,293.0840759277344,297.1499938964844,293.1499938964844,0.0866966992616653,-1589.24560546875,304.14501953125,0.8155018091201782,0.1439726948738098,0.1010267660021781,293.1395874023437,297.1499938964844,293.1499938964844,0.1596706658601761,-3510.006591796875,304.1492919921875,0.9647483229637146,0.235167846083641,0.223055362701416,293.2591247558594,297.1499938964844,293.1499938964844,0.0042122923769056,-1581.053466796875,296.8770446777344,0.5709052681922913,0.050000000745058,0.2281770557165146,291.1448974609375,291.1499938964844,273.1499938964844,270.5028991699219,285.0699768066406,293.2591552734375,291.1452941894531,1.0,0.186176061630249,0.8047001957893372,0.8047001957893372,1.0,1.0,-0.8521192669868469,0.3472398221492767,0.5048794150352478,0.1712280213832855,0.0,0.0,0.2100433558225631,24.570316314697266,25.0,4.467711448669434,-5225.96142578125,70.73641204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,304.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.1186987459659576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512010991573333,0.1512053906917572,-4.296624410926597e-06,0.0,0.0001204641375807,0.0,0.0,6.015048503875732,0.0,0.0,0.0,0.2779982984066009,4.0,0.0,1.0
752580,293.1358642578125,297.1499938964844,293.1499938964844,0.0696994438767433,-1731.585205078125,304.1488647460937,0.7708714604377747,0.1217663586139679,0.1100558638572692,293.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5707975625991821,0.050000000745058,0.0481030382215976,293.0885925292969,297.1499938964844,293.1499938964844,0.0873110592365264,-1598.0601806640625,304.1456604003906,0.81682950258255,0.1447227299213409,0.1015938445925712,293.1390075683594,297.1499938964844,293.1499938964844,0.1599465608596801,-3514.8681640625,304.1490478515625,0.965087354183197,0.2355514764785766,0.2233939617872238,293.2584533691406,297.1499938964844,293.1499938964844,0.0041841389611363,-1571.0133056640625,296.84197998046875,0.5707975625991821,0.050000000745058,0.2281801104545593,291.1465759277344,291.1499938964844,273.1499938964844,270.50927734375,285.06072998046875,293.258544921875,291.14666748046875,1.0,0.1863773018121719,0.8047208189964294,0.8047208189964294,1.0,1.0,-0.8536548018455505,0.3482440114021301,0.5054107904434204,0.1707176566123962,0.0,0.0,0.2103618532419204,24.58684158325196,25.0,2.044841051101685,-5240.7705078125,71.01482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916076660156,304.71905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.1190476715564727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513876765966415,0.1513919681310653,-4.297070518077817e-06,0.0,0.0001208182584377,0.0,0.0,6.023385047912598,0.0,0.0,0.0,0.2780327796936035,4.0,0.0,1.0
752640,293.1358642578125,297.1499938964844,293.1499938964844,0.0696994438767433,-1731.585205078125,304.1488647460937,0.7708714604377747,0.1217663586139679,0.1100558638572692,293.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5707975625991821,0.050000000745058,0.0481030382215976,293.0885925292969,297.1499938964844,293.1499938964844,0.0873110592365264,-1598.0601806640625,304.1456604003906,0.81682950258255,0.1447227299213409,0.1015938445925712,293.1390075683594,297.1499938964844,293.1499938964844,0.1599465608596801,-3514.8681640625,304.1490478515625,0.965087354183197,0.2355514764785766,0.2233939617872238,293.2584533691406,297.1499938964844,293.1499938964844,0.0041841389611363,-1571.0133056640625,296.84197998046875,0.5707975625991821,0.050000000745058,0.2281801104545593,291.1465759277344,291.1499938964844,273.1499938964844,270.50927734375,285.06072998046875,293.258544921875,291.14666748046875,1.0,0.1863773018121719,0.8047208189964294,0.8047208189964294,1.0,1.0,-0.8536548018455505,0.3482440114021301,0.5054107904434204,0.1707176566123962,0.0,0.0,0.2103618532419204,24.58684158325196,25.0,2.044841051101685,-5240.7705078125,71.01482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916076660156,304.71905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.1190476715564727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513876765966415,0.1513919681310653,-4.297070518077817e-06,0.0,0.0001208182584377,0.0,0.0,6.023385047912598,0.0,0.0,0.0,0.2780327796936035,4.0,0.0,1.0
752700,293.1355285644531,297.1499938964844,293.1499938964844,0.0698863640427589,-1734.9405517578125,304.14874267578125,0.7713180780410767,0.1220134496688842,0.1102709099650383,293.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5707451701164246,0.050000000745058,0.048103354871273,293.0912170410156,297.1499938964844,293.1499938964844,0.087544672191143,-1601.4066162109375,304.1460266113281,0.8173048496246338,0.1449844390153885,0.1018043607473373,293.1385803222656,297.1499938964844,293.1499938964844,0.1601205170154571,-3517.947998046875,304.14892578125,0.9653025269508362,0.2357705533504486,0.223593533039093,293.2579040527344,297.1499938964844,293.1499938964844,0.0041707591153681,-1566.271484375,296.8247985839844,0.5707451701164246,0.050000000745058,0.2281816005706787,291.146728515625,291.1499938964844,273.1499938964844,270.51239013671875,285.0558776855469,293.25799560546875,291.146728515625,1.0,0.1864751428365707,0.8047311305999756,0.8047311305999756,1.0,1.0,-0.8544071912765503,0.348742663860321,0.5056645274162292,0.1704506874084472,0.0,0.0,0.2105650603771209,24.594528198242188,25.0,1.00802481174469,-5248.44482421875,71.15092468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,304.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.1191677078604698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514970660209655,0.1515013575553894,-4.297259692975786e-06,0.0,0.0001209400725201,0.0,0.0,6.028174877166748,0.0,0.0,0.0,0.2780514359474182,4.0,0.0,1.0
752760,293.1351318359375,297.1499938964844,293.1499938964844,0.0700849965214729,-1738.5101318359375,304.1485900878906,0.771781861782074,0.1222720965743064,0.1104979962110519,293.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.570683479309082,0.050000000745058,0.0481037236750125,293.0940856933594,297.1499938964844,293.1499938964844,0.0877230614423751,-1603.9521484375,304.1464233398437,0.8176345229148865,0.1451673507690429,0.1019622161984443,293.1381530761719,297.1499938964844,293.1499938964844,0.1603084355592727,-3521.275146484375,304.1487731933594,0.9655219912528992,0.2360012531280517,0.223805695772171,293.2572021484375,297.1499938964844,293.1499938964844,0.0041577536612749,-1561.66845703125,296.8078918457031,0.570683479309082,0.050000000745058,0.2281833440065384,291.1466369628906,291.1499938964844,273.1499938964844,270.51544189453125,285.0509338378906,293.25732421875,291.1466064453125,1.0,0.18657086789608,0.8047387003898621,0.8047387003898621,1.0,1.0,-0.8551263213157654,0.3492294251918793,0.5058969259262085,0.1701690852642059,0.0,0.0,0.2107940763235092,24.60309219360352,25.0,0.2595711648464203,-5256.26953125,71.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02642822265625,304.74200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.1192593201994896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15162293612957,0.151627242565155,-4.2974684220098425e-06,0.0,0.0001210330447065,0.0,0.0,6.033674240112305,0.0,0.0,0.0,0.2780725657939911,4.0,0.0,1.0
752820,293.1343078613281,297.1499938964844,293.1499938964844,0.0705074593424797,-1746.10986328125,304.1483764648437,0.7727187275886536,0.1228150725364685,0.11097913980484,293.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5705143809318542,0.050000000745058,0.0481047369539737,293.1005859375,297.1499938964844,293.1499938964844,0.0878849327564239,-1606.2120361328125,304.1473388671875,0.817777156829834,0.1452627778053283,0.1020949780941009,293.1372375488281,297.1499938964844,293.1499938964844,0.1607147008180618,-3528.4599609375,304.14849853515625,0.9659355878829956,0.2364894896745681,0.2242590934038162,293.2555847167969,297.1499938964844,293.1499938964844,0.0041326684877276,-1552.7923583984375,296.7749938964844,0.5705143809318542,0.050000000745058,0.228188157081604,291.146240234375,291.1499938964844,273.1499938964844,270.5214538574219,285.0408020019531,293.2557373046875,291.14617919921875,1.0,0.18675397336483,0.804753839969635,0.804753839969635,1.0,1.0,-0.856414258480072,0.3501481413841247,0.5062661170959473,0.1695457994937896,0.0,0.0,0.211319237947464,24.62483596801757,25.0,-0.5176416039466858,-5271.93359375,71.52919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,304.76483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.1193699464201927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519174873828888,0.1519217789173126,-4.297962732380256e-06,0.0,0.0001211453200085,0.0,0.0,6.04655647277832,0.0,0.0,0.0,0.278122067451477,4.0,0.0,1.0
752880,293.1343078613281,297.1499938964844,293.1499938964844,0.0705074593424797,-1746.10986328125,304.1483764648437,0.7727187275886536,0.1228150725364685,0.11097913980484,293.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5705143809318542,0.050000000745058,0.0481047369539737,293.1005859375,297.1499938964844,293.1499938964844,0.0878849327564239,-1606.2120361328125,304.1473388671875,0.817777156829834,0.1452627778053283,0.1020949780941009,293.1372375488281,297.1499938964844,293.1499938964844,0.1607147008180618,-3528.4599609375,304.14849853515625,0.9659355878829956,0.2364894896745681,0.2242590934038162,293.2555847167969,297.1499938964844,293.1499938964844,0.0041326684877276,-1552.7923583984375,296.7749938964844,0.5705143809318542,0.050000000745058,0.228188157081604,291.146240234375,291.1499938964844,273.1499938964844,270.5214538574219,285.0408020019531,293.2557373046875,291.14617919921875,1.0,0.18675397336483,0.804753839969635,0.804753839969635,1.0,1.0,-0.856414258480072,0.3501481413841247,0.5062661170959473,0.1695457994937896,0.0,0.0,0.211319237947464,24.62483596801757,25.0,-0.5176416039466858,-5271.93359375,71.52919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,304.76483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.1193699464201927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519174873828888,0.1519217789173126,-4.297962732380256e-06,0.0,0.0001211453200085,0.0,0.0,6.04655647277832,0.0,0.0,0.0,0.278122067451477,4.0,0.0,1.0
752940,293.13348388671875,297.1499938964844,293.1499938964844,0.0709506347775459,-1754.0892333984375,304.1481628417969,0.7736213207244873,0.1233799457550048,0.1114836037158966,293.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5702705979347229,0.050000000745058,0.0481062047183513,293.1081848144531,297.1499938964844,293.1499938964844,0.0877656042575836,-1604.3861083984375,304.1484375,0.8171727061271667,0.144977405667305,0.1019664034247398,293.13629150390625,297.1499938964844,293.1499938964844,0.161147266626358,-3536.093017578125,304.1482849121094,0.9662784934043884,0.2370025217533111,0.2247393280267715,293.25372314453125,297.1499938964844,293.1499938964844,0.0041085840202867,-1544.2589111328125,296.7432556152344,0.5702705979347229,0.050000000745058,0.2281951159238815,291.1457824707031,291.1499938964844,273.1499938964844,270.5273132324219,285.0302429199219,293.2538757324219,291.1457214355469,1.0,0.1869228184223175,0.8047689199447632,0.8047689199447632,1.0,1.0,-0.8574517965316772,0.3509759902954101,0.5064758062362671,0.1688218116760254,0.0,0.0,0.2119139283895492,24.65407943725586,25.0,-0.6710281372070312,-5287.08935546875,71.74510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,304.7862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.119410827755928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522576510906219,0.1522619426250457,-4.298551630199654e-06,0.0,0.0001211868075188,0.0,0.0,6.061465263366699,0.0,0.0,0.0,0.2781795561313629,4.0,0.0,1.0
753000,293.13348388671875,297.1499938964844,293.1499938964844,0.0709506347775459,-1754.0892333984375,304.1481628417969,0.7736213207244873,0.1233799457550048,0.1114836037158966,293.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5702705979347229,0.050000000745058,0.0481062047183513,293.1081848144531,297.1499938964844,293.1499938964844,0.0877656042575836,-1604.3861083984375,304.1484375,0.8171727061271667,0.144977405667305,0.1019664034247398,293.13629150390625,297.1499938964844,293.1499938964844,0.161147266626358,-3536.093017578125,304.1482849121094,0.9662784934043884,0.2370025217533111,0.2247393280267715,293.25372314453125,297.1499938964844,293.1499938964844,0.0041085840202867,-1544.2589111328125,296.7432556152344,0.5702705979347229,0.050000000745058,0.2281951159238815,291.1457824707031,291.1499938964844,273.1499938964844,270.5273132324219,285.0302429199219,293.2538757324219,291.1457214355469,1.0,0.1869228184223175,0.8047689199447632,0.8047689199447632,1.0,1.0,-0.8574517965316772,0.3509759902954101,0.5064758062362671,0.1688218116760254,0.0,0.0,0.2119139283895492,24.65407943725586,25.0,-0.6710281372070312,-5287.08935546875,71.74510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,304.7862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.119410827755928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522576510906219,0.1522619426250457,-4.298551630199654e-06,0.0,0.0001211868075188,0.0,0.0,6.061465263366699,0.0,0.0,0.0,0.2781795561313629,4.0,0.0,1.0
753060,293.1327209472656,297.1499938964844,293.1499938964844,0.071404181420803,-1762.2611083984375,304.1480407714844,0.774457573890686,0.1239562481641769,0.1120009869337081,293.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5699462890625,0.050000000745058,0.048108160495758,293.11676025390625,297.1499938964844,293.1499938964844,0.0873482227325439,-1598.23291015625,304.149658203125,0.8157733678817749,0.1442952454090118,0.1015628650784492,293.1354064941406,297.1499938964844,293.1499938964844,0.1615951657295227,-3543.9775390625,304.1481018066406,0.9665289521217346,0.2375313937664032,0.2252369523048401,293.2517395019531,297.1499938964844,293.1499938964844,0.0040853298269212,-1535.9993896484375,296.71258544921875,0.5699462890625,0.050000000745058,0.2282044142484665,291.1454467773437,291.1499938964844,273.1499938964844,270.532958984375,285.01934814453125,293.2519226074219,291.1453857421875,1.0,0.1870735138654709,0.8047813773155212,0.8047813773155212,1.0,1.0,-0.8581990599632263,0.3516989946365356,0.5065000653266907,0.1679792702198028,0.0,0.0,0.2125483006238937,24.69114112854004,25.0,-0.5176045894622803,-5301.208984375,71.92427062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,304.8052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1194105669856071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526270657777786,0.1526313573122024,-4.299211013858439e-06,0.0,0.0001211865455843,0.0,0.0,6.07769250869751,0.0,0.0,0.0,0.2782423794269562,4.0,0.0,1.0
753120,293.1327209472656,297.1499938964844,293.1499938964844,0.071404181420803,-1762.2611083984375,304.1480407714844,0.774457573890686,0.1239562481641769,0.1120009869337081,293.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5699462890625,0.050000000745058,0.048108160495758,293.11676025390625,297.1499938964844,293.1499938964844,0.0873482227325439,-1598.23291015625,304.149658203125,0.8157733678817749,0.1442952454090118,0.1015628650784492,293.1354064941406,297.1499938964844,293.1499938964844,0.1615951657295227,-3543.9775390625,304.1481018066406,0.9665289521217346,0.2375313937664032,0.2252369523048401,293.2517395019531,297.1499938964844,293.1499938964844,0.0040853298269212,-1535.9993896484375,296.71258544921875,0.5699462890625,0.050000000745058,0.2282044142484665,291.1454467773437,291.1499938964844,273.1499938964844,270.532958984375,285.01934814453125,293.2519226074219,291.1453857421875,1.0,0.1870735138654709,0.8047813773155212,0.8047813773155212,1.0,1.0,-0.8581990599632263,0.3516989946365356,0.5065000653266907,0.1679792702198028,0.0,0.0,0.2125483006238937,24.69114112854004,25.0,-0.5176045894622803,-5301.208984375,71.92427062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,304.8052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1194105669856071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526270657777786,0.1526313573122024,-4.299211013858439e-06,0.0,0.0001211865455843,0.0,0.0,6.07769250869751,0.0,0.0,0.0,0.2782423794269562,4.0,0.0,1.0
753180,293.13201904296875,297.1499938964844,293.1499938964844,0.0718615651130676,-1770.50830078125,304.1479187011719,0.7752137780189514,0.1245370581746101,0.1125242412090301,293.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5695445537567139,0.050000000745058,0.0481105968356132,293.1262512207031,297.1499938964844,293.1499938964844,0.0866264253854751,-1587.66845703125,304.1509704589844,0.8135506510734558,0.1432131677865982,0.1008797213435173,293.13458251953125,297.1499938964844,293.1499938964844,0.1620521992444992,-3552.005126953125,304.1479797363281,0.966683030128479,0.2380704432725906,0.2257458269596099,293.24969482421875,297.1499938964844,293.1499938964844,0.0040627983398735,-1527.9749755859375,296.68292236328125,0.5695445537567139,0.050000000745058,0.2282159477472305,291.145263671875,291.1499938964844,273.1499938964844,270.5384216308594,285.0080261230469,293.2498474121094,291.1452331542969,1.0,0.1872023195028305,0.8047938346862793,0.8047938346862793,1.0,1.0,-0.8586345911026001,0.3523097932338714,0.506324827671051,0.1670091897249221,0.0,0.0,0.2131958603858947,24.73530387878418,25.0,-0.2869982123374939,-5313.9189453125,72.06182098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,304.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4296875,18000.0,0.0,0.0,0.119393952190876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530089825391769,0.1530132740736007,-4.299909505789401e-06,0.0,0.0001211696871905,0.0,0.0,6.094501495361328,0.0,0.0,0.0,0.27830770611763,4.0,0.0,1.0
753240,293.13201904296875,297.1499938964844,293.1499938964844,0.0718615651130676,-1770.50830078125,304.1479187011719,0.7752137780189514,0.1245370581746101,0.1125242412090301,293.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5695445537567139,0.050000000745058,0.0481105968356132,293.1262512207031,297.1499938964844,293.1499938964844,0.0866264253854751,-1587.66845703125,304.1509704589844,0.8135506510734558,0.1432131677865982,0.1008797213435173,293.13458251953125,297.1499938964844,293.1499938964844,0.1620521992444992,-3552.005126953125,304.1479797363281,0.966683030128479,0.2380704432725906,0.2257458269596099,293.24969482421875,297.1499938964844,293.1499938964844,0.0040627983398735,-1527.9749755859375,296.68292236328125,0.5695445537567139,0.050000000745058,0.2282159477472305,291.145263671875,291.1499938964844,273.1499938964844,270.5384216308594,285.0080261230469,293.2498474121094,291.1452331542969,1.0,0.1872023195028305,0.8047938346862793,0.8047938346862793,1.0,1.0,-0.8586345911026001,0.3523097932338714,0.506324827671051,0.1670091897249221,0.0,0.0,0.2131958603858947,24.73530387878418,25.0,-0.2869982123374939,-5313.9189453125,72.06182098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,304.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4296875,18000.0,0.0,0.0,0.119393952190876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530089825391769,0.1530132740736007,-4.299909505789401e-06,0.0,0.0001211696871905,0.0,0.0,6.094501495361328,0.0,0.0,0.0,0.27830770611763,4.0,0.0,1.0
753300,293.1316833496094,297.1499938964844,293.1499938964844,0.0720903500914573,-1774.63623046875,304.1478881835937,0.7755609154701233,0.1248275116086006,0.1127865016460418,293.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5693171620368958,0.050000000745058,0.0481119751930236,293.1312561035156,297.1499938964844,293.1499938964844,0.0861510261893272,-1580.731201171875,304.1516418457031,0.8121213912963867,0.1425230056047439,0.1004333049058914,293.1341857910156,297.1499938964844,293.1499938964844,0.1622830033302307,-3556.0537109375,304.1479187011719,0.9667256474494934,0.2383425086736679,0.2260032147169113,293.2486572265625,297.1499938964844,293.1499938964844,0.0040517901070415,-1524.0469970703125,296.6684265136719,0.5693171620368958,0.050000000745058,0.2282225042581558,291.14520263671875,291.1499938964844,273.1499938964844,270.5411071777344,285.0022277832031,293.2488098144531,291.14520263671875,1.0,0.1872574388980865,0.8048000335693359,0.8048000335693359,1.0,1.0,-0.8587319850921631,0.3525715470314026,0.5061604380607605,0.1664758026599884,0.0,0.0,0.2135187536478042,24.759679794311523,25.0,-0.1772684156894683,-5319.68408203125,72.11381530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,304.82843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.421875,18000.0,0.0,0.0,0.1193856298923492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532007902860641,0.1532050967216491,-4.300265118217794e-06,0.0,0.0001211612325278,0.0,0.0,6.102953910827637,0.0,0.0,0.0,0.278340607881546,4.0,0.0,1.0
753360,293.13140869140625,297.1499938964844,293.1499938964844,0.0723185837268829,-1778.756103515625,304.1478576660156,0.7758883833885193,0.1251173615455627,0.1130484789609909,293.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5690744519233704,0.050000000745058,0.0481134541332721,293.1364440917969,297.1499938964844,293.1499938964844,0.0856024995446205,-1572.7398681640625,304.1523132324219,0.8104812502861023,0.1417388021945953,0.0999201759696006,293.1338195800781,297.1499938964844,293.1499938964844,0.1625148206949234,-3560.115966796875,304.1478881835937,0.9667478799819946,0.2386157661676406,0.2262619137763977,293.2475891113281,297.1499938964844,293.1499938964844,0.0040409481152892,-1520.173583984375,296.6541442871094,0.5690744519233704,0.050000000745058,0.2282295227050781,291.14520263671875,291.1499938964844,273.1499938964844,270.5437316894531,284.9963684082031,293.2477722167969,291.14520263671875,1.0,0.1873060762882232,0.8048064112663269,0.8048064112663269,1.0,1.0,-0.8587511777877808,0.3528048694133758,0.5059462785720825,0.1659112721681594,0.0,0.0,0.2138383984565735,24.785280227661133,25.0,-0.074558787047863,-5325.05517578125,72.15449523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,304.8347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1193798258900642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533915251493454,0.1533958315849304,-4.3006207306461874e-06,0.0,0.0001211553462781,0.0,0.0,6.111364841461182,0.0,0.0,0.0,0.2783733904361725,4.0,0.0,1.0
753420,293.1308898925781,297.1499938964844,293.1499938964844,0.072772167623043,-1786.949951171875,304.1478271484375,0.7764901518821716,0.1256933510303497,0.1135700494050979,293.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5685511231422424,0.050000000745058,0.0481166541576385,293.1471252441406,297.1499938964844,293.1499938964844,0.0843049213290214,-1553.8790283203125,304.1537170410156,0.8065812587738037,0.1399125158786773,0.0987118259072303,293.13311767578125,297.1499938964844,293.1499938964844,0.1629802137613296,-3568.2626953125,304.1478271484375,0.9667404890060424,0.2391640394926071,0.2267818450927734,293.2454833984375,297.1499938964844,293.1499938964844,0.0040197353810071,-1512.5823974609375,296.6262512207031,0.5685511231422424,0.050000000745058,0.2282446920871734,291.1452941894531,291.1499938964844,273.1499938964844,270.5488586425781,284.9843444824219,293.24566650390625,291.1452941894531,1.0,0.1873842477798462,0.8048191666603088,0.8048191666603088,1.0,1.0,-0.8585728406906128,0.3531928062438965,0.5053800344467163,0.1646957695484161,0.0,0.0,0.2144625335931778,24.83926773071289,25.0,0.1023413315415382,-5334.69677734375,72.20358276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,304.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.45703125,18000.0,0.0,0.0,0.119379885494709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537661850452423,0.1537704914808273,-4.301326498534763e-06,0.0,0.0001211554044857,0.0,0.0,6.127902507781982,0.0,0.0,0.0,0.2784379422664642,4.0,0.0,1.0
753480,293.1308898925781,297.1499938964844,293.1499938964844,0.072772167623043,-1786.949951171875,304.1478271484375,0.7764901518821716,0.1256933510303497,0.1135700494050979,293.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5685511231422424,0.050000000745058,0.0481166541576385,293.1471252441406,297.1499938964844,293.1499938964844,0.0843049213290214,-1553.8790283203125,304.1537170410156,0.8065812587738037,0.1399125158786773,0.0987118259072303,293.13311767578125,297.1499938964844,293.1499938964844,0.1629802137613296,-3568.2626953125,304.1478271484375,0.9667404890060424,0.2391640394926071,0.2267818450927734,293.2454833984375,297.1499938964844,293.1499938964844,0.0040197353810071,-1512.5823974609375,296.6262512207031,0.5685511231422424,0.050000000745058,0.2282446920871734,291.1452941894531,291.1499938964844,273.1499938964844,270.5488586425781,284.9843444824219,293.24566650390625,291.1452941894531,1.0,0.1873842477798462,0.8048191666603088,0.8048191666603088,1.0,1.0,-0.8585728406906128,0.3531928062438965,0.5053800344467163,0.1646957695484161,0.0,0.0,0.2144625335931778,24.83926773071289,25.0,0.1023413315415382,-5334.69677734375,72.20358276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,304.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.45703125,18000.0,0.0,0.0,0.119379885494709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537661850452423,0.1537704914808273,-4.301326498534763e-06,0.0,0.0001211554044857,0.0,0.0,6.127902507781982,0.0,0.0,0.0,0.2784379422664642,4.0,0.0,1.0
753540,293.1304626464844,297.1499938964844,293.1499938964844,0.0732194259762764,-1795.037109375,304.1477966308594,0.7770246267318726,0.1262617111206054,0.1140856444835662,293.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5679860711097717,0.050000000745058,0.0481201261281967,293.1581115722656,297.1499938964844,293.1499938964844,0.0827368050813674,-1531.158935546875,304.1550598144531,0.8018200993537903,0.1377466320991516,0.0972595810890197,293.1325378417969,297.1499938964844,293.1499938964844,0.1634461730718612,-3576.4072265625,304.14776611328125,0.9666738510131836,0.2397130280733108,0.2273032218217849,293.2433166503906,297.1499938964844,293.1499938964844,0.0039992122910916,-1505.221435546875,296.5992126464844,0.5679860711097717,0.050000000745058,0.2282611578702926,291.1454772949219,291.1499938964844,273.1499938964844,270.5538024902344,284.9720764160156,293.2434997558594,291.1455078125,1.0,0.1874341666698455,0.8048319220542908,0.8048319220542908,1.0,1.0,-0.8580982685089111,0.3534682393074035,0.5046300292015076,0.1633748412132263,0.0,0.0,0.2150537222623825,24.895864486694336,25.0,0.2673074007034302,-5342.79931640625,72.20677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401672363281,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.1194018125534057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154124453663826,0.154128760099411,-4.3020104385504965e-06,0.0,0.0001211776616401,0.0,0.0,6.143738269805908,0.0,0.0,0.0,0.2784998714923858,4.0,0.0,1.0
753600,293.1304626464844,297.1499938964844,293.1499938964844,0.0732194259762764,-1795.037109375,304.1477966308594,0.7770246267318726,0.1262617111206054,0.1140856444835662,293.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5679860711097717,0.050000000745058,0.0481201261281967,293.1581115722656,297.1499938964844,293.1499938964844,0.0827368050813674,-1531.158935546875,304.1550598144531,0.8018200993537903,0.1377466320991516,0.0972595810890197,293.1325378417969,297.1499938964844,293.1499938964844,0.1634461730718612,-3576.4072265625,304.14776611328125,0.9666738510131836,0.2397130280733108,0.2273032218217849,293.2433166503906,297.1499938964844,293.1499938964844,0.0039992122910916,-1505.221435546875,296.5992126464844,0.5679860711097717,0.050000000745058,0.2282611578702926,291.1454772949219,291.1499938964844,273.1499938964844,270.5538024902344,284.9720764160156,293.2434997558594,291.1455078125,1.0,0.1874341666698455,0.8048319220542908,0.8048319220542908,1.0,1.0,-0.8580982685089111,0.3534682393074035,0.5046300292015076,0.1633748412132263,0.0,0.0,0.2150537222623825,24.895864486694336,25.0,0.2673074007034302,-5342.79931640625,72.20677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401672363281,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.1194018125534057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154124453663826,0.154128760099411,-4.3020104385504965e-06,0.0,0.0001211776616401,0.0,0.0,6.143738269805908,0.0,0.0,0.0,0.2784998714923858,4.0,0.0,1.0
753660,293.1301574707031,297.1499938964844,293.1499938964844,0.0736586451530456,-1802.986572265625,304.1477966308594,0.7775083780288696,0.126820370554924,0.1145932674407959,293.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5673975348472595,0.050000000745058,0.048123762011528,293.169189453125,297.1499938964844,293.1499938964844,0.08093723654747,-1505.181640625,304.1563720703125,0.7963942885398865,0.1352970451116562,0.0956019386649131,293.13201904296875,297.1499938964844,293.1499938964844,0.1639108955860138,-3584.519775390625,304.1477355957031,0.966571033000946,0.2402608692646026,0.2278241366147995,293.2411193847656,297.1499938964844,293.1499938964844,0.0039793709293007,-1498.08935546875,296.5731201171875,0.5673975348472595,0.050000000745058,0.2282784134149551,291.145751953125,291.1499938964844,273.1499938964844,270.5585632324219,284.9596252441406,293.2413024902344,291.14581298828125,1.0,0.1874568909406662,0.8048496246337891,0.8048496246337891,1.0,1.0,-0.8573681116104126,0.3536441922187805,0.5037239193916321,0.1619708091020584,0.0,0.0,0.2155995965003967,24.95311546325684,25.0,0.4159117639064789,-5349.5048828125,72.1680679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396484375,304.86114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.626953125,18000.0,0.0,0.0,0.1194467693567276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544586271047592,0.1544629335403442,-4.30265845352551e-06,0.0,0.0001212232891703,0.0,0.0,6.158531188964844,0.0,0.0,0.0,0.2785578668117523,4.0,0.0,1.0
753720,293.1301574707031,297.1499938964844,293.1499938964844,0.0736586451530456,-1802.986572265625,304.1477966308594,0.7775083780288696,0.126820370554924,0.1145932674407959,293.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5673975348472595,0.050000000745058,0.048123762011528,293.169189453125,297.1499938964844,293.1499938964844,0.08093723654747,-1505.181640625,304.1563720703125,0.7963942885398865,0.1352970451116562,0.0956019386649131,293.13201904296875,297.1499938964844,293.1499938964844,0.1639108955860138,-3584.519775390625,304.1477355957031,0.966571033000946,0.2402608692646026,0.2278241366147995,293.2411193847656,297.1499938964844,293.1499938964844,0.0039793709293007,-1498.08935546875,296.5731201171875,0.5673975348472595,0.050000000745058,0.2282784134149551,291.145751953125,291.1499938964844,273.1499938964844,270.5585632324219,284.9596252441406,293.2413024902344,291.14581298828125,1.0,0.1874568909406662,0.8048496246337891,0.8048496246337891,1.0,1.0,-0.8573681116104126,0.3536441922187805,0.5037239193916321,0.1619708091020584,0.0,0.0,0.2155995965003967,24.95311546325684,25.0,0.4159117639064789,-5349.5048828125,72.1680679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396484375,304.86114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.626953125,18000.0,0.0,0.0,0.1194467693567276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544586271047592,0.1544629335403442,-4.30265845352551e-06,0.0,0.0001212232891703,0.0,0.0,6.158531188964844,0.0,0.0,0.0,0.2785578668117523,4.0,0.0,1.0
753780,293.1299133300781,297.1499938964844,293.1499938964844,0.0740887224674224,-1810.7783203125,304.1478271484375,0.77798992395401,0.1273700892925262,0.1150914654135704,293.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5668296217918396,0.050000000745058,0.0481272898614406,293.1789245605469,297.1499938964844,293.1499938964844,0.0789920762181282,-1477.2362060546875,304.157470703125,0.7905899286270142,0.1328237950801849,0.0938219279050827,293.1315612792969,297.1499938964844,293.1499938964844,0.1643734872341156,-3592.5859375,304.1477355957031,0.9664933085441588,0.2408075034618377,0.2283433079719543,293.2388610839844,297.1499938964844,293.1499938964844,0.0039602993056178,-1491.220458984375,296.5480651855469,0.5668296217918396,0.050000000745058,0.2282951474189758,291.1461486816406,291.1499938964844,273.1499938964844,270.56317138671875,284.947021484375,293.2390441894531,291.14617919921875,1.0,0.1874531656503677,0.8048673868179321,0.8048673868179321,1.0,1.0,-0.8564768433570862,0.3537574112415313,0.5027194619178772,0.1605139970779419,0.0,0.0,0.2160888910293579,25.00547409057617,25.0,0.481448620557785,-5355.02197265625,72.09527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,304.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.1195142269134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547607332468032,0.1547650396823883,-4.303253263060469e-06,0.0,0.0001212917486554,0.0,0.0,6.171923637390137,0.0,0.0,0.0,0.278610497713089,4.0,0.0,1.0
753840,293.1299133300781,297.1499938964844,293.1499938964844,0.0740887224674224,-1810.7783203125,304.1478271484375,0.77798992395401,0.1273700892925262,0.1150914654135704,293.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5668296217918396,0.050000000745058,0.0481272898614406,293.1789245605469,297.1499938964844,293.1499938964844,0.0789920762181282,-1477.2362060546875,304.157470703125,0.7905899286270142,0.1328237950801849,0.0938219279050827,293.1315612792969,297.1499938964844,293.1499938964844,0.1643734872341156,-3592.5859375,304.1477355957031,0.9664933085441588,0.2408075034618377,0.2283433079719543,293.2388610839844,297.1499938964844,293.1499938964844,0.0039602993056178,-1491.220458984375,296.5480651855469,0.5668296217918396,0.050000000745058,0.2282951474189758,291.1461486816406,291.1499938964844,273.1499938964844,270.56317138671875,284.947021484375,293.2390441894531,291.14617919921875,1.0,0.1874531656503677,0.8048673868179321,0.8048673868179321,1.0,1.0,-0.8564768433570862,0.3537574112415313,0.5027194619178772,0.1605139970779419,0.0,0.0,0.2160888910293579,25.00547409057617,25.0,0.481448620557785,-5355.02197265625,72.09527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,304.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.1195142269134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547607332468032,0.1547650396823883,-4.303253263060469e-06,0.0,0.0001212917486554,0.0,0.0,6.171923637390137,0.0,0.0,0.0,0.278610497713089,4.0,0.0,1.0
753900,293.1297607421875,297.1499938964844,293.1499938964844,0.0743066519498825,-1814.73388671875,304.1478271484375,0.7784062623977661,0.12765534222126,0.1153429821133613,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5666919350624084,0.050000000745058,0.0481281541287899,293.1804504394531,297.1499938964844,293.1499938964844,0.0782866775989532,-1467.1795654296875,304.1573791503906,0.7885781526565552,0.1321588307619094,0.0931844934821128,293.13134765625,297.1499938964844,293.1499938964844,0.1646087616682052,-3596.690673828125,304.147705078125,0.9666654467582704,0.2410868853330612,0.2286046296358108,293.2376708984375,297.1499938964844,293.1499938964844,0.0039510740898549,-1487.9034423828125,296.535888671875,0.5666919350624084,0.050000000745058,0.2282992452383041,291.1462097167969,291.1499938964844,273.1499938964844,270.5653991699219,284.9403076171875,293.23785400390625,291.1461486816406,1.0,0.1874491721391677,0.8048762679100037,0.8048762679100037,1.0,1.0,-0.8563328981399536,0.3539574444293976,0.5023754835128784,0.1598189622163772,0.0,0.0,0.2163349092006683,25.011680603027344,25.0,-0.0202852375805377,-5358.287109375,72.08032989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,304.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.119555577635765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549042016267776,0.1549084931612014,-4.303528839955106e-06,0.0,0.000121333716379,0.0,0.0,6.178276062011719,0.0,0.0,0.0,0.2786355018615722,4.0,0.0,1.0
753960,293.1295166015625,297.1499938964844,293.1499938964844,0.0745392069220542,-1818.9688720703125,304.1477966308594,0.7790209054946899,0.1279591172933578,0.1156071797013282,293.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5666990280151367,0.050000000745058,0.0481281168758869,293.1802062988281,297.1499938964844,293.1499938964844,0.0778975784778595,-1461.6949462890625,304.15673828125,0.7875767350196838,0.1318172663450241,0.0928368419408798,293.1310729980469,297.1499938964844,293.1499938964844,0.1648585796356201,-3601.06396484375,304.1476745605469,0.9670532941818236,0.2413767725229263,0.2288728952407837,293.23638916015625,297.1499938964844,293.1499938964844,0.0039421427063643,-1484.7225341796875,296.5238037109375,0.5666990280151367,0.050000000745058,0.2282990515232086,291.1457214355469,291.1499938964844,273.1499938964844,270.56756591796875,284.93310546875,293.2366027832031,291.1454467773437,1.0,0.187450885772705,0.8048864603042603,0.8048864603042603,1.0,1.0,-0.8565541505813599,0.3543276488780975,0.5022264719009399,0.1591730117797851,0.0,0.0,0.2166660279035568,24.998760223388672,25.0,-1.3202749490737915,-5362.7890625,72.09864044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341857910156,304.86834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.1196033880114555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550730317831039,0.1550773382186889,-4.303808054828551e-06,0.0,0.0001213822324643,0.0,0.0,6.185690402984619,0.0,0.0,0.0,0.2786643505096435,4.0,0.0,1.0
754020,293.1288452148437,297.1499938964844,293.1499938964844,0.0750543475151062,-1828.3895263671875,304.1476745605469,0.780583381652832,0.1286136656999588,0.1161801293492317,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5669103860855103,0.050000000745058,0.0481268130242824,293.1775817871094,297.1499938964844,293.1499938964844,0.0776063427329063,-1457.7252197265625,304.1549987792969,0.7870699167251587,0.1315801739692688,0.0925759002566337,293.1304016113281,297.1499938964844,293.1499938964844,0.1654098778963089,-3610.752197265625,304.14752197265625,0.9681440591812134,0.2419874668121338,0.2294380217790603,293.233642578125,297.1499938964844,293.1499938964844,0.0039255111478269,-1478.8984375,296.4997863769531,0.5669103860855103,0.050000000745058,0.2282928824424743,291.1428527832031,291.1499938964844,273.1499938964844,270.5718078613281,284.9178771972656,293.23388671875,291.142333984375,1.0,0.187475711107254,0.8049068450927734,0.8049068450927734,1.0,1.0,-0.8575974702835083,0.3553424775600433,0.5022550225257874,0.1579746454954147,0.0,0.0,0.2177977114915847,24.948177337646484,25.0,-3.8583767414093018,-5377.107421875,72.19986724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.45703125,18000.0,0.0,0.0,0.119730606675148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556515246629715,0.1556558310985565,-4.304629328544252e-06,0.0,0.0001215113516082,0.0,0.0,6.210917949676514,0.0,0.0,0.0,0.2787601053714752,4.0,0.0,1.0
754080,293.1288452148437,297.1499938964844,293.1499938964844,0.0750543475151062,-1828.3895263671875,304.1476745605469,0.780583381652832,0.1286136656999588,0.1161801293492317,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5669103860855103,0.050000000745058,0.0481268130242824,293.1775817871094,297.1499938964844,293.1499938964844,0.0776063427329063,-1457.7252197265625,304.1549987792969,0.7870699167251587,0.1315801739692688,0.0925759002566337,293.1304016113281,297.1499938964844,293.1499938964844,0.1654098778963089,-3610.752197265625,304.14752197265625,0.9681440591812134,0.2419874668121338,0.2294380217790603,293.233642578125,297.1499938964844,293.1499938964844,0.0039255111478269,-1478.8984375,296.4997863769531,0.5669103860855103,0.050000000745058,0.2282928824424743,291.1428527832031,291.1499938964844,273.1499938964844,270.5718078613281,284.9178771972656,293.23388671875,291.142333984375,1.0,0.187475711107254,0.8049068450927734,0.8049068450927734,1.0,1.0,-0.8575974702835083,0.3553424775600433,0.5022550225257874,0.1579746454954147,0.0,0.0,0.2177977114915847,24.948177337646484,25.0,-3.8583767414093018,-5377.107421875,72.19986724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.45703125,18000.0,0.0,0.0,0.119730606675148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556515246629715,0.1556558310985565,-4.304629328544252e-06,0.0,0.0001215113516082,0.0,0.0,6.210917949676514,0.0,0.0,0.0,0.2787601053714752,4.0,0.0,1.0
754140,293.1280822753906,297.1499938964844,293.1499938964844,0.0756051242351532,-1838.4783935546875,304.14752197265625,0.7823231816291809,0.1293060183525085,0.1167932525277137,293.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5671946406364441,0.050000000745058,0.0481250621378421,293.1740417480469,297.1499938964844,293.1499938964844,0.0775858983397483,-1457.60107421875,304.15338134765625,0.7873523831367493,0.1316024512052536,0.0925562381744384,293.12969970703125,297.1499938964844,293.1499938964844,0.1659936159849167,-3621.0029296875,304.1473693847656,0.969370663166046,0.242628276348114,0.2300344854593277,293.23065185546875,297.1499938964844,293.1499938964844,0.0039102234877645,-1473.564208984375,296.47711181640625,0.5671946406364441,0.050000000745058,0.2282845675945282,291.1395568847656,291.1499938964844,273.1499938964844,270.57586669921875,284.90240478515625,293.2309265136719,291.13916015625,1.0,0.1875292807817459,0.8049272298812866,0.8049272298812866,1.0,1.0,-0.8590132594108582,0.3565158247947693,0.5024973750114441,0.1568622291088104,0.0,0.0,0.2194164842367172,24.89067840576172,25.0,-4.1623382568359375,-5397.36962890625,72.35364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11944580078125,304.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.18359375,18000.0,0.0,0.0,0.1199266836047172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565612703561782,0.1565655767917633,-4.306053597247228e-06,0.0,0.000121710334497,0.0,0.0,6.250821113586426,0.0,0.0,0.0,0.2789119780063629,4.0,0.0,1.0
754200,293.1280822753906,297.1499938964844,293.1499938964844,0.0756051242351532,-1838.4783935546875,304.14752197265625,0.7823231816291809,0.1293060183525085,0.1167932525277137,293.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5671946406364441,0.050000000745058,0.0481250621378421,293.1740417480469,297.1499938964844,293.1499938964844,0.0775858983397483,-1457.60107421875,304.15338134765625,0.7873523831367493,0.1316024512052536,0.0925562381744384,293.12969970703125,297.1499938964844,293.1499938964844,0.1659936159849167,-3621.0029296875,304.1473693847656,0.969370663166046,0.242628276348114,0.2300344854593277,293.23065185546875,297.1499938964844,293.1499938964844,0.0039102234877645,-1473.564208984375,296.47711181640625,0.5671946406364441,0.050000000745058,0.2282845675945282,291.1395568847656,291.1499938964844,273.1499938964844,270.57586669921875,284.90240478515625,293.2309265136719,291.13916015625,1.0,0.1875292807817459,0.8049272298812866,0.8049272298812866,1.0,1.0,-0.8590132594108582,0.3565158247947693,0.5024973750114441,0.1568622291088104,0.0,0.0,0.2194164842367172,24.89067840576172,25.0,-4.1623382568359375,-5397.36962890625,72.35364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11944580078125,304.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.18359375,18000.0,0.0,0.0,0.1199266836047172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565612703561782,0.1565655767917633,-4.306053597247228e-06,0.0,0.000121710334497,0.0,0.0,6.250821113586426,0.0,0.0,0.0,0.2789119780063629,4.0,0.0,1.0
