time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754260,293.1273193359375,297.1499938964844,293.1499938964844,0.0761663690209388,-1848.7574462890625,304.1474304199219,0.7840990424156189,0.1300170123577118,0.1174266934394836,293.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5674709677696228,0.050000000745058,0.0481233596801757,293.1703491210937,297.1499938964844,293.1499938964844,0.0776730552315712,-1458.96923828125,304.1521301269531,0.7879145741462708,0.1317428648471832,0.092635691165924,293.1289978027344,297.1499938964844,293.1499938964844,0.1665826439857483,-3631.31201171875,304.14727783203125,0.970601201057434,0.243287593126297,0.2306509464979171,293.2275085449219,297.1499938964844,293.1499938964844,0.0038959600497037,-1468.5401611328125,296.4565124511719,0.5674709677696228,0.050000000745058,0.2282765060663223,291.1372375488281,291.1499938964844,273.1499938964844,270.5797424316406,284.8872375488281,293.227783203125,291.1369934082031,1.0,0.1876092404127121,0.8049225807189941,0.8049225807189941,1.0,1.0,-0.8605967164039612,0.357742577791214,0.5028541088104248,0.1558267176151275,0.0,0.0,0.2212877571582794,24.837366104125977,25.0,-3.1312901973724365,-5420.478515625,72.54207611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,304.885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40625,18000.0,0.0,0.0,0.1202167868614196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576647907495498,0.1576690971851349,-4.3079621718788985e-06,0.0,0.0001220047488459,0.0,0.0,6.299551963806152,0.0,0.0,0.0,0.2790998518466949,4.0,0.0,1.0
754320,293.1273193359375,297.1499938964844,293.1499938964844,0.0761663690209388,-1848.7574462890625,304.1474304199219,0.7840990424156189,0.1300170123577118,0.1174266934394836,293.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5674709677696228,0.050000000745058,0.0481233596801757,293.1703491210937,297.1499938964844,293.1499938964844,0.0776730552315712,-1458.96923828125,304.1521301269531,0.7879145741462708,0.1317428648471832,0.092635691165924,293.1289978027344,297.1499938964844,293.1499938964844,0.1665826439857483,-3631.31201171875,304.14727783203125,0.970601201057434,0.243287593126297,0.2306509464979171,293.2275085449219,297.1499938964844,293.1499938964844,0.0038959600497037,-1468.5401611328125,296.4565124511719,0.5674709677696228,0.050000000745058,0.2282765060663223,291.1372375488281,291.1499938964844,273.1499938964844,270.5797424316406,284.8872375488281,293.227783203125,291.1369934082031,1.0,0.1876092404127121,0.8049225807189941,0.8049225807189941,1.0,1.0,-0.8605967164039612,0.357742577791214,0.5028541088104248,0.1558267176151275,0.0,0.0,0.2212877571582794,24.837366104125977,25.0,-3.1312901973724365,-5420.478515625,72.54207611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,304.885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40625,18000.0,0.0,0.0,0.1202167868614196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576647907495498,0.1576690971851349,-4.3079621718788985e-06,0.0,0.0001220047488459,0.0,0.0,6.299551963806152,0.0,0.0,0.0,0.2790998518466949,4.0,0.0,1.0
754380,293.1265869140625,297.1499938964844,293.1499938964844,0.0767292454838752,-1859.0650634765625,304.1473388671875,0.7858676910400391,0.130737692117691,0.1180704534053802,293.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5677227973937988,0.050000000745058,0.0481218136847019,293.166748046875,297.1499938964844,293.1499938964844,0.0778205841779708,-1461.162353515625,304.15118408203125,0.7886147499084473,0.1319581419229507,0.092772401869297,293.1282958984375,297.1499938964844,293.1499938964844,0.1671694964170456,-3641.5498046875,304.147216796875,0.9718016386032104,0.2439583092927932,0.2312796264886856,293.2242431640625,297.1499938964844,293.1499938964844,0.0038826002273708,-1463.783447265625,296.4378967285156,0.5677227973937988,0.050000000745058,0.2282691597938537,291.13592529296875,291.1499938964844,273.1499938964844,270.5834655761719,284.87261962890625,293.2245178222656,291.13580322265625,1.0,0.1877118200063705,0.8049179315567017,0.8049179315567017,1.0,1.0,-0.862277090549469,0.3589850664138794,0.5032920241355896,0.1548769772052765,0.0,0.0,0.2232636958360672,24.79043197631836,25.0,-1.817253828048706,-5444.62548828125,72.75665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087646484375,304.89361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.120607778429985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588616520166397,0.1588659584522247,-4.310142685426399e-06,0.0,0.0001224015577463,0.0,0.0,6.352654933929443,0.0,0.0,0.0,0.2793062031269073,4.0,0.0,1.0
754440,293.1265869140625,297.1499938964844,293.1499938964844,0.0767292454838752,-1859.0650634765625,304.1473388671875,0.7858676910400391,0.130737692117691,0.1180704534053802,293.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5677227973937988,0.050000000745058,0.0481218136847019,293.166748046875,297.1499938964844,293.1499938964844,0.0778205841779708,-1461.162353515625,304.15118408203125,0.7886147499084473,0.1319581419229507,0.092772401869297,293.1282958984375,297.1499938964844,293.1499938964844,0.1671694964170456,-3641.5498046875,304.147216796875,0.9718016386032104,0.2439583092927932,0.2312796264886856,293.2242431640625,297.1499938964844,293.1499938964844,0.0038826002273708,-1463.783447265625,296.4378967285156,0.5677227973937988,0.050000000745058,0.2282691597938537,291.13592529296875,291.1499938964844,273.1499938964844,270.5834655761719,284.87261962890625,293.2245178222656,291.13580322265625,1.0,0.1877118200063705,0.8049179315567017,0.8049179315567017,1.0,1.0,-0.862277090549469,0.3589850664138794,0.5032920241355896,0.1548769772052765,0.0,0.0,0.2232636958360672,24.79043197631836,25.0,-1.817253828048706,-5444.62548828125,72.75665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087646484375,304.89361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.120607778429985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588616520166397,0.1588659584522247,-4.310142685426399e-06,0.0,0.0001224015577463,0.0,0.0,6.352654933929443,0.0,0.0,0.0,0.2793062031269073,4.0,0.0,1.0
754500,293.1262512207031,297.1499938964844,293.1499938964844,0.0770104527473449,-1864.2149658203125,304.1473083496094,0.7867457866668701,0.1311004310846328,0.1183948665857315,293.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5678393840789795,0.050000000745058,0.0481210984289646,293.1649780273437,297.1499938964844,293.1499938964844,0.0779126957058906,-1462.509765625,304.1507873535156,0.7890048623085022,0.13208968937397,0.0928583294153213,293.12799072265625,297.1499938964844,293.1499938964844,0.1674616336822509,-3646.635498046875,304.1471862792969,0.972388744354248,0.2442968487739563,0.2315973341464996,293.2225952148437,297.1499938964844,293.1499938964844,0.0038762586191296,-1461.5084228515625,296.42926025390625,0.5678393840789795,0.050000000745058,0.2282657772302627,291.1355895996094,291.1499938964844,273.1499938964844,270.5852355957031,284.8655700683594,293.2228698730469,291.1355285644531,1.0,0.1877707839012146,0.8049156069755554,0.8049156069755554,1.0,1.0,-0.8631458282470703,0.3596069812774658,0.5035388469696045,0.1544373929500579,0.0,0.0,0.224260076880455,24.76939392089844,25.0,-1.21808922290802,-5456.77734375,72.8725357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777893066406,304.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9140625,18000.0,0.0,0.0,0.120841346681118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594745516777038,0.1594788581132888,-4.311288648750633e-06,0.0,0.0001226386084454,0.0,0.0,6.379930019378662,0.0,0.0,0.0,0.2794126272201538,4.0,0.0,1.0
754560,293.1259460449219,297.1499938964844,293.1499938964844,0.0772913843393325,-1869.3607177734373,304.14727783203125,0.7876194715499878,0.1314643770456314,0.118720456957817,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5679504871368408,0.050000000745058,0.0481204167008399,293.1632995605469,297.1499938964844,293.1499938964844,0.0780156627297401,-1464.0067138671875,304.15045166015625,0.7894185185432434,0.1322356462478637,0.092954583466053,293.1276550292969,297.1499938964844,293.1499938964844,0.1677531003952026,-3651.703369140625,304.14715576171875,0.972967565059662,0.2446371167898178,0.2319167703390121,293.2209167480469,297.1499938964844,293.1499938964844,0.0038701284211128,-1459.300048828125,296.4210510253906,0.5679504871368408,0.050000000745058,0.2282625436782837,291.1354064941406,291.1499938964844,273.1499938964844,270.5870056152344,284.8587341308594,293.2212219238281,291.1354064941406,1.0,0.1878343224525451,0.8049051761627197,0.8049051761627197,1.0,1.0,-0.8640307188034058,0.3602268099784851,0.5038039088249207,0.1540220528841018,0.0,0.0,0.225250169634819,24.749845504760746,25.0,-0.6969407200813293,-5468.875,72.99349212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675964355469,304.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.875,18000.0,0.0,0.0,0.1210983768105506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600885093212127,0.1600928157567978,-4.312450982979499e-06,0.0,0.0001228994660777,0.0,0.0,6.407299041748047,0.0,0.0,0.0,0.279519647359848,4.0,0.0,1.0
754620,293.1253356933594,297.1499938964844,293.1499938964844,0.0778526216745376,-1879.64501953125,304.1472473144531,0.7893547415733337,0.1321950256824493,0.1193745210766792,293.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5681591033935547,0.050000000745058,0.0481191389262676,293.1600036621094,297.1499938964844,293.1499938964844,0.0782530158758163,-1467.4365234375,304.1499328613281,0.790315568447113,0.1325687170028686,0.0931766778230667,293.1270751953125,297.1499938964844,293.1499938964844,0.1683351099491119,-3661.808837890625,304.1471252441406,0.974103569984436,0.2453220933675766,0.2325602322816848,293.2175598144531,297.1499938964844,293.1499938964844,0.0038585334550589,-1455.10107421875,296.40582275390625,0.5681591033935547,0.050000000745058,0.2282564789056778,291.1354675292969,291.1499938964844,273.1499938964844,270.59033203125,284.845703125,293.2178649902344,291.135498046875,1.0,0.187974065542221,0.8048843145370483,0.8048843145370483,1.0,1.0,-0.8658455610275269,0.3614588975906372,0.5043866634368896,0.1532688438892364,0.0,0.0,0.2271877229213714,24.71483612060547,25.0,0.0860579907894134,-5492.7705078125,73.24958801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,304.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.912109375,18000.0,0.0,0.0,0.1216761842370033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613023579120636,0.1613066792488098,-4.314783836889546e-06,0.0,0.0001234858646057,0.0,0.0,6.461539268493652,0.0,0.0,0.0,0.2797322273254394,4.0,0.0,1.0
754680,293.1253356933594,297.1499938964844,293.1499938964844,0.0778526216745376,-1879.64501953125,304.1472473144531,0.7893547415733337,0.1321950256824493,0.1193745210766792,293.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5681591033935547,0.050000000745058,0.0481191389262676,293.1600036621094,297.1499938964844,293.1499938964844,0.0782530158758163,-1467.4365234375,304.1499328613281,0.790315568447113,0.1325687170028686,0.0931766778230667,293.1270751953125,297.1499938964844,293.1499938964844,0.1683351099491119,-3661.808837890625,304.1471252441406,0.974103569984436,0.2453220933675766,0.2325602322816848,293.2175598144531,297.1499938964844,293.1499938964844,0.0038585334550589,-1455.10107421875,296.40582275390625,0.5681591033935547,0.050000000745058,0.2282564789056778,291.1354675292969,291.1499938964844,273.1499938964844,270.59033203125,284.845703125,293.2178649902344,291.135498046875,1.0,0.187974065542221,0.8048843145370483,0.8048843145370483,1.0,1.0,-0.8658455610275269,0.3614588975906372,0.5043866634368896,0.1532688438892364,0.0,0.0,0.2271877229213714,24.71483612060547,25.0,0.0860579907894134,-5492.7705078125,73.24958801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,304.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.912109375,18000.0,0.0,0.0,0.1216761842370033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613023579120636,0.1613066792488098,-4.314783836889546e-06,0.0,0.0001234858646057,0.0,0.0,6.461539268493652,0.0,0.0,0.0,0.2797322273254394,4.0,0.0,1.0
754740,293.12481689453125,297.1499938964844,293.1499938964844,0.0784130319952964,-1889.9222412109373,304.1472473144531,0.791076123714447,0.132928118109703,0.1200311556458473,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5683540105819702,0.050000000745058,0.0481179468333721,293.1568603515625,297.1499938964844,293.1499938964844,0.0785291492938995,-1471.4091796875,304.1495056152344,0.7913008332252502,0.132952332496643,0.0934348776936531,293.1265563964844,297.1499938964844,293.1499938964844,0.168917030096054,-3671.8974609375,304.1471252441406,0.9752153754234314,0.246011808514595,0.2332085222005844,293.2142028808594,297.1499938964844,293.1499938964844,0.0038478218484669,-1451.201171875,296.3920288085937,0.5683540105819702,0.050000000745058,0.2282508313655853,291.1358642578125,291.1499938964844,273.1499938964844,270.5935363769531,284.83355712890625,293.2144775390625,291.1359558105469,1.0,0.1881285458803177,0.804863452911377,0.804863452911377,1.0,1.0,-0.8677131533622742,0.3626762926578522,0.5050368905067444,0.1526217013597488,0.0,0.0,0.229045420885086,24.68455696105957,25.0,0.585554301738739,-5516.18994140625,73.52239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02783203125,304.9112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.1223219782114029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624797582626342,0.1624840646982193,-4.317079401516821e-06,0.0,0.0001241412537638,0.0,0.0,6.514298915863037,0.0,0.0,0.0,0.2799394726753235,4.0,0.0,1.0
754800,293.12481689453125,297.1499938964844,293.1499938964844,0.0784130319952964,-1889.9222412109373,304.1472473144531,0.791076123714447,0.132928118109703,0.1200311556458473,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5683540105819702,0.050000000745058,0.0481179468333721,293.1568603515625,297.1499938964844,293.1499938964844,0.0785291492938995,-1471.4091796875,304.1495056152344,0.7913008332252502,0.132952332496643,0.0934348776936531,293.1265563964844,297.1499938964844,293.1499938964844,0.168917030096054,-3671.8974609375,304.1471252441406,0.9752153754234314,0.246011808514595,0.2332085222005844,293.2142028808594,297.1499938964844,293.1499938964844,0.0038478218484669,-1451.201171875,296.3920288085937,0.5683540105819702,0.050000000745058,0.2282508313655853,291.1358642578125,291.1499938964844,273.1499938964844,270.5935363769531,284.83355712890625,293.2144775390625,291.1359558105469,1.0,0.1881285458803177,0.804863452911377,0.804863452911377,1.0,1.0,-0.8677131533622742,0.3626762926578522,0.5050368905067444,0.1526217013597488,0.0,0.0,0.229045420885086,24.68455696105957,25.0,0.585554301738739,-5516.18994140625,73.52239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02783203125,304.9112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.1223219782114029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624797582626342,0.1624840646982193,-4.317079401516821e-06,0.0,0.0001241412537638,0.0,0.0,6.514298915863037,0.0,0.0,0.0,0.2799394726753235,4.0,0.0,1.0
754860,293.12432861328125,297.1499938964844,293.1499938964844,0.0789724439382553,-1900.1907958984373,304.147216796875,0.7927864789962769,0.1336624473333358,0.1206892058253288,293.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5685403347015381,0.050000000745058,0.0481168068945407,293.1539001464844,297.1499938964844,293.1499938964844,0.0788403153419494,-1475.8763427734375,304.1491394042969,0.7923691868782043,0.1333814412355423,0.0937254950404167,293.1260681152344,297.1499938964844,293.1499938964844,0.1694995015859604,-3681.9833984375,304.1471252441406,0.9763083457946776,0.2467051446437835,0.23386050760746,293.2108154296875,297.1499938964844,293.1499938964844,0.0038379624020308,-1447.595947265625,296.3795166015625,0.5685403347015381,0.050000000745058,0.2282454222440719,291.1365051269531,291.1499938964844,273.1499938964844,270.5965270996094,284.82232666015625,293.2110900878906,291.1365966796875,1.0,0.1882954835891723,0.8048348426818848,0.8048348426818848,1.0,1.0,-0.8696262836456299,0.3638745248317718,0.5057517290115356,0.1520806550979614,0.0,0.0,0.2308059334754943,24.658185958862305,25.0,0.910487949848175,-5539.1142578125,73.80956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110168457031,304.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25,18000.0,0.0,0.0,0.1230137720704078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636074036359787,0.1636117249727249,-4.319303570810007e-06,0.0,0.0001248433400178,0.0,0.0,6.564960956573486,0.0,0.0,0.0,0.2801388502120971,4.0,0.0,1.0
754920,293.12432861328125,297.1499938964844,293.1499938964844,0.0789724439382553,-1900.1907958984373,304.147216796875,0.7927864789962769,0.1336624473333358,0.1206892058253288,293.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5685403347015381,0.050000000745058,0.0481168068945407,293.1539001464844,297.1499938964844,293.1499938964844,0.0788403153419494,-1475.8763427734375,304.1491394042969,0.7923691868782043,0.1333814412355423,0.0937254950404167,293.1260681152344,297.1499938964844,293.1499938964844,0.1694995015859604,-3681.9833984375,304.1471252441406,0.9763083457946776,0.2467051446437835,0.23386050760746,293.2108154296875,297.1499938964844,293.1499938964844,0.0038379624020308,-1447.595947265625,296.3795166015625,0.5685403347015381,0.050000000745058,0.2282454222440719,291.1365051269531,291.1499938964844,273.1499938964844,270.5965270996094,284.82232666015625,293.2110900878906,291.1365966796875,1.0,0.1882954835891723,0.8048348426818848,0.8048348426818848,1.0,1.0,-0.8696262836456299,0.3638745248317718,0.5057517290115356,0.1520806550979614,0.0,0.0,0.2308059334754943,24.658185958862305,25.0,0.910487949848175,-5539.1142578125,73.80956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110168457031,304.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25,18000.0,0.0,0.0,0.1230137720704078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636074036359787,0.1636117249727249,-4.319303570810007e-06,0.0,0.0001248433400178,0.0,0.0,6.564960956573486,0.0,0.0,0.0,0.2801388502120971,4.0,0.0,1.0
754980,293.1239318847656,297.1499938964844,293.1499938964844,0.0795306637883186,-1910.4476318359373,304.147216796875,0.7944868206977844,0.1343972980976104,0.121347889304161,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5687205791473389,0.050000000745058,0.0481157079339027,293.1510925292969,297.1499938964844,293.1499938964844,0.0791854932904243,-1480.8267822265625,304.1488647460937,0.7935199737548828,0.1338546425104141,0.0940474867820739,293.1256103515625,297.1499938964844,293.1499938964844,0.1700829565525055,-3692.075927734375,304.1470947265625,0.9773853421211244,0.247401550412178,0.2345155626535415,293.2074279785156,297.1499938964844,293.1499938964844,0.0038289937656372,-1444.303955078125,296.3682861328125,0.5687205791473389,0.050000000745058,0.2282401919364929,291.13726806640625,291.1499938964844,273.1499938964844,270.5993347167969,284.81201171875,293.20770263671875,291.13739013671875,1.0,0.1884736865758896,0.8048062324523926,0.8048062324523926,1.0,1.0,-0.8715816736221313,0.3650531470775604,0.5065285563468933,0.1516450643539428,0.0,0.0,0.2324514091014862,24.63527107238769,25.0,1.104096531867981,-5561.50830078125,74.1100082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,304.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.1237320005893707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646715998649597,0.1646759212017059,-4.321425876696594e-06,0.0,0.0001255722600035,0.0,0.0,6.612890720367432,0.0,0.0,0.0,0.2803277969360351,4.0,0.0,1.0
755040,293.1239318847656,297.1499938964844,293.1499938964844,0.0795306637883186,-1910.4476318359373,304.147216796875,0.7944868206977844,0.1343972980976104,0.121347889304161,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5687205791473389,0.050000000745058,0.0481157079339027,293.1510925292969,297.1499938964844,293.1499938964844,0.0791854932904243,-1480.8267822265625,304.1488647460937,0.7935199737548828,0.1338546425104141,0.0940474867820739,293.1256103515625,297.1499938964844,293.1499938964844,0.1700829565525055,-3692.075927734375,304.1470947265625,0.9773853421211244,0.247401550412178,0.2345155626535415,293.2074279785156,297.1499938964844,293.1499938964844,0.0038289937656372,-1444.303955078125,296.3682861328125,0.5687205791473389,0.050000000745058,0.2282401919364929,291.13726806640625,291.1499938964844,273.1499938964844,270.5993347167969,284.81201171875,293.20770263671875,291.13739013671875,1.0,0.1884736865758896,0.8048062324523926,0.8048062324523926,1.0,1.0,-0.8715816736221313,0.3650531470775604,0.5065285563468933,0.1516450643539428,0.0,0.0,0.2324514091014862,24.63527107238769,25.0,1.104096531867981,-5561.50830078125,74.1100082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,304.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.1237320005893707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646715998649597,0.1646759212017059,-4.321425876696594e-06,0.0,0.0001255722600035,0.0,0.0,6.612890720367432,0.0,0.0,0.0,0.2803277969360351,4.0,0.0,1.0
755100,293.12371826171875,297.1499938964844,293.1499938964844,0.0798093155026435,-1915.5716552734373,304.147216796875,0.7953336238861084,0.1347646713256836,0.1216772720217704,293.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5688092112541199,0.050000000745058,0.0481151640415191,293.14971923828125,297.1499938964844,293.1499938964844,0.0793705582618713,-1483.4801025390625,304.14874267578125,0.7941261529922485,0.1341073215007782,0.0942199379205703,293.1254272460937,297.1499938964844,293.1499938964844,0.1703752428293228,-3697.128173828125,304.1470947265625,0.9779186844825744,0.2477507591247558,0.2348441034555435,293.2057189941406,297.1499938964844,293.1499938964844,0.0038248538039624,-1442.780517578125,296.3631591796875,0.5688092112541199,0.050000000745058,0.2282376289367675,291.1376953125,291.1499938964844,273.1499938964844,270.6006774902344,284.8071594238281,293.2060241699219,291.1378173828125,1.0,0.1885666847229004,0.8047919273376465,0.8047919273376465,1.0,1.0,-0.872574508190155,0.3656350374221802,0.5069394707679749,0.1514660269021988,0.0,0.0,0.2332273870706558,24.62496757507324,25.0,1.1635302305221558,-5572.501953125,74.26490020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.64453125,18000.0,0.0,0.0,0.1240942552685737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651767343282699,0.1651810556650161,-4.322440418036422e-06,0.0,0.0001259398995898,0.0,0.0,6.635681629180908,0.0,0.0,0.0,0.2804177403450012,4.0,0.0,1.0
755160,293.1235656738281,297.1499938964844,293.1499938964844,0.0800876393914222,-1920.6922607421875,304.147216796875,0.7961787581443787,0.1351319700479507,0.1220065727829933,293.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5688976049423218,0.050000000745058,0.0481146275997161,293.1484069824219,297.1499938964844,293.1499938964844,0.0795627161860466,-1486.2352294921875,304.14862060546875,0.7947503924369812,0.13436920940876,0.0943988859653472,293.1252136230469,297.1499938964844,293.1499938964844,0.1706679016351699,-3702.184814453125,304.1470947265625,0.9784494638442992,0.2481005489826202,0.2351731657981872,293.2040405273437,297.1499938964844,293.1499938964844,0.0038209196645766,-1441.3306884765625,296.3583068847656,0.5688976049423218,0.050000000745058,0.2282350659370422,291.1381225585937,291.1499938964844,273.1499938964844,270.6019897460937,284.80255126953125,293.2043151855469,291.13824462890625,1.0,0.1886617988348007,0.8047734498977661,0.8047734498977661,1.0,1.0,-0.8735756874084473,0.3662111759185791,0.5073645114898682,0.1513116657733917,0.0,0.0,0.2339749634265899,24.615283966064453,25.0,1.2081259489059448,-5583.37060546875,74.42239379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883728027344,304.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.787109375,18000.0,0.0,0.0,0.1244552806019783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656652837991714,0.1656696051359176,-4.323424946051091e-06,0.0,0.0001263062877114,0.0,0.0,6.657747268676758,0.0,0.0,0.0,0.2805048823356628,4.0,0.0,1.0
755220,293.12322998046875,297.1499938964844,293.1499938964844,0.0806431770324707,-1930.9212646484373,304.147216796875,0.7978638410568237,0.1358658373355865,0.1226646900177002,293.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5690739154815674,0.050000000745058,0.0481135509908199,293.1459045410156,297.1499938964844,293.1499938964844,0.0799692720174789,-1492.0653076171875,304.1484069824219,0.7960556149482727,0.134921595454216,0.0947771891951561,293.1248474121094,297.1499938964844,293.1499938964844,0.171254500746727,-3712.314453125,304.1470947265625,0.9795033931732178,0.2488016486167907,0.2358328551054,293.2006530761719,297.1499938964844,293.1499938964844,0.0038137249648571,-1438.6732177734375,296.3494873046875,0.5690739154815674,0.050000000745058,0.2282299697399139,291.1390075683594,291.1499938964844,273.1499938964844,270.6044616699219,284.7939758300781,293.2009582519531,291.13916015625,1.0,0.1888584196567535,0.8047364354133606,0.8047364354133606,1.0,1.0,-0.8756037950515747,0.3673479557037353,0.5082558393478394,0.1510764360427856,0.0,0.0,0.2353759706020355,24.597719192504883,25.0,1.256431221961975,-5604.69091796875,74.74530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,304.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.1251643002033233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665863096714019,0.1665906310081482,-4.3252930481685326e-06,0.0,0.0001270258508156,0.0,0.0,6.699410915374756,0.0,0.0,0.0,0.2806695997714996,4.0,0.0,1.0
755280,293.12322998046875,297.1499938964844,293.1499938964844,0.0806431770324707,-1930.9212646484373,304.147216796875,0.7978638410568237,0.1358658373355865,0.1226646900177002,293.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5690739154815674,0.050000000745058,0.0481135509908199,293.1459045410156,297.1499938964844,293.1499938964844,0.0799692720174789,-1492.0653076171875,304.1484069824219,0.7960556149482727,0.134921595454216,0.0947771891951561,293.1248474121094,297.1499938964844,293.1499938964844,0.171254500746727,-3712.314453125,304.1470947265625,0.9795033931732178,0.2488016486167907,0.2358328551054,293.2006530761719,297.1499938964844,293.1499938964844,0.0038137249648571,-1438.6732177734375,296.3494873046875,0.5690739154815674,0.050000000745058,0.2282299697399139,291.1390075683594,291.1499938964844,273.1499938964844,270.6044616699219,284.7939758300781,293.2009582519531,291.13916015625,1.0,0.1888584196567535,0.8047364354133606,0.8047364354133606,1.0,1.0,-0.8756037950515747,0.3673479557037353,0.5082558393478394,0.1510764360427856,0.0,0.0,0.2353759706020355,24.597719192504883,25.0,1.256431221961975,-5604.69091796875,74.74530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,304.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.1251643002033233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665863096714019,0.1665906310081482,-4.3252930481685326e-06,0.0,0.0001270258508156,0.0,0.0,6.699410915374756,0.0,0.0,0.0,0.2806695997714996,4.0,0.0,1.0
755340,293.1229553222656,297.1499938964844,293.1499938964844,0.0811989456415176,-1941.164794921875,304.147216796875,0.7995514869689941,0.1366045624017715,0.1233243942260742,293.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.56925368309021,0.050000000745058,0.0481124520301818,293.1434936523437,297.1499938964844,293.1499938964844,0.0804042369127273,-1498.3052978515625,304.1482238769531,0.797438383102417,0.1355132609605789,0.0951818525791168,293.12451171875,297.1499938964844,293.1499938964844,0.1718430817127227,-3722.469482421875,304.1470642089844,0.9805532693862916,0.2495069652795791,0.2364953309297561,293.1972961425781,297.1499938964844,293.1499938964844,0.0038074112962931,-1436.3314208984375,296.34185791015625,0.56925368309021,0.050000000745058,0.2282247692346573,291.13995361328125,291.1499938964844,273.1499938964844,270.60675048828125,284.7870178222656,293.1988830566406,291.1401062011719,1.0,0.1890626400709152,0.8046994805335999,0.8046994805335999,1.0,1.0,-0.8776686787605286,0.3684664666652679,0.5092021822929382,0.1509367674589157,0.0,0.0,0.2366494536399841,24.5819034576416,25.0,1.4059605598449707,-5625.232421875,75.07827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,304.951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1258440464735031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674320101737976,0.167436346411705,-4.3270238165860064e-06,0.0,0.0001277157134609,0.0,0.0,6.7377471923828125,0.0,0.0,0.0,0.280821293592453,4.0,0.0,1.0
755400,293.1229553222656,297.1499938964844,293.1499938964844,0.0811989456415176,-1941.164794921875,304.147216796875,0.7995514869689941,0.1366045624017715,0.1233243942260742,293.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.56925368309021,0.050000000745058,0.0481124520301818,293.1434936523437,297.1499938964844,293.1499938964844,0.0804042369127273,-1498.3052978515625,304.1482238769531,0.797438383102417,0.1355132609605789,0.0951818525791168,293.12451171875,297.1499938964844,293.1499938964844,0.1718430817127227,-3722.469482421875,304.1470642089844,0.9805532693862916,0.2495069652795791,0.2364953309297561,293.1972961425781,297.1499938964844,293.1499938964844,0.0038074112962931,-1436.3314208984375,296.34185791015625,0.56925368309021,0.050000000745058,0.2282247692346573,291.13995361328125,291.1499938964844,273.1499938964844,270.60675048828125,284.7870178222656,293.1988830566406,291.1401062011719,1.0,0.1890626400709152,0.8046994805335999,0.8046994805335999,1.0,1.0,-0.8776686787605286,0.3684664666652679,0.5092021822929382,0.1509367674589157,0.0,0.0,0.2366494536399841,24.5819034576416,25.0,1.4059605598449707,-5625.232421875,75.07827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,304.951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1258440464735031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674320101737976,0.167436346411705,-4.3270238165860064e-06,0.0,0.0001277157134609,0.0,0.0,6.7377471923828125,0.0,0.0,0.0,0.280821293592453,4.0,0.0,1.0
755460,293.1225891113281,297.1499938964844,293.1499938964844,0.0817665085196495,-1951.6356201171875,304.1471862792969,0.8012949228286743,0.1373646706342697,0.1240012422204017,293.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5694524645805359,0.050000000745058,0.0481112413108348,293.14117431640625,297.1499938964844,293.1499938964844,0.0808739066123962,-1505.0457763671875,304.1480407714844,0.7989377379417419,0.136154755949974,0.095620222389698,293.1241760253906,297.1499938964844,293.1499938964844,0.172436848282814,-3732.703369140625,304.1470642089844,0.9816272258758544,0.2502239942550659,0.2371676415205001,293.1939392089844,297.1499938964844,293.1499938964844,0.0038019202183932,-1434.27392578125,296.3355712890625,0.5694524645805359,0.050000000745058,0.2282190173864364,291.1411437988281,291.1499938964844,273.1499938964844,270.6088562011719,284.7817687988281,293.1986083984375,291.1413269042969,1.0,0.1892746984958648,0.8046582937240601,0.8046582937240601,1.0,1.0,-0.8798056244850159,0.3695838153362274,0.5102217793464661,0.1508948355913162,0.0,0.0,0.2377440333366394,24.565757751464844,25.0,1.594093918800354,-5644.5849609375,75.42442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,304.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84765625,18000.0,0.0,0.0,0.126480832695961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681744009256363,0.1681787222623825,-4.328584509494249e-06,0.0,0.0001283619785681,0.0,0.0,6.771506786346436,0.0,0.0,0.0,0.2809553742408752,4.0,0.0,1.0
755520,293.1225891113281,297.1499938964844,293.1499938964844,0.0817665085196495,-1951.6356201171875,304.1471862792969,0.8012949228286743,0.1373646706342697,0.1240012422204017,293.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5694524645805359,0.050000000745058,0.0481112413108348,293.14117431640625,297.1499938964844,293.1499938964844,0.0808739066123962,-1505.0457763671875,304.1480407714844,0.7989377379417419,0.136154755949974,0.095620222389698,293.1241760253906,297.1499938964844,293.1499938964844,0.172436848282814,-3732.703369140625,304.1470642089844,0.9816272258758544,0.2502239942550659,0.2371676415205001,293.1939392089844,297.1499938964844,293.1499938964844,0.0038019202183932,-1434.27392578125,296.3355712890625,0.5694524645805359,0.050000000745058,0.2282190173864364,291.1411437988281,291.1499938964844,273.1499938964844,270.6088562011719,284.7817687988281,293.1986083984375,291.1413269042969,1.0,0.1892746984958648,0.8046582937240601,0.8046582937240601,1.0,1.0,-0.8798056244850159,0.3695838153362274,0.5102217793464661,0.1508948355913162,0.0,0.0,0.2377440333366394,24.565757751464844,25.0,1.594093918800354,-5644.5849609375,75.42442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,304.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84765625,18000.0,0.0,0.0,0.126480832695961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681744009256363,0.1681787222623825,-4.328584509494249e-06,0.0,0.0001283619785681,0.0,0.0,6.771506786346436,0.0,0.0,0.0,0.2809553742408752,4.0,0.0,1.0
755580,293.1222229003906,297.1499938964844,293.1499938964844,0.0823432132601738,-1962.289794921875,304.1471862792969,0.8030681610107422,0.1381317675113678,0.1246877387166023,293.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5696631073951721,0.050000000745058,0.0481099598109722,293.138916015625,297.1499938964844,293.1499938964844,0.081376776099205,-1512.2713623046875,304.1478576660156,0.800531268119812,0.1368352472782135,0.0960877686738967,293.12384033203125,297.1499938964844,293.1499938964844,0.1730407476425171,-3743.11083984375,304.14703369140625,0.9827119708061218,0.2509471178054809,0.2378471344709396,293.1905517578125,297.1499938964844,293.1499938964844,0.0037973297294229,-1432.55517578125,296.3302917480469,0.5696631073951721,0.050000000745058,0.2282129377126693,291.14215087890625,291.1499938964844,273.1499938964844,270.6108093261719,284.7771911621094,293.1981811523437,291.14227294921875,1.0,0.189494252204895,0.804617166519165,0.804617166519165,1.0,1.0,-0.8819973468780518,0.3706933557987213,0.5113039612770081,0.1509461402893066,0.0,0.0,0.2387182861566543,24.55017852783203,25.0,1.334394931793213,-5663.03125,75.78218078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99151611328125,304.9740600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.1270649135112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688268780708313,0.1688311994075775,-4.329953299020417e-06,0.0,0.000128954736283,0.0,0.0,6.801207065582275,0.0,0.0,0.0,0.28107351064682,4.0,0.0,1.0
755640,293.1222229003906,297.1499938964844,293.1499938964844,0.0823432132601738,-1962.289794921875,304.1471862792969,0.8030681610107422,0.1381317675113678,0.1246877387166023,293.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5696631073951721,0.050000000745058,0.0481099598109722,293.138916015625,297.1499938964844,293.1499938964844,0.081376776099205,-1512.2713623046875,304.1478576660156,0.800531268119812,0.1368352472782135,0.0960877686738967,293.12384033203125,297.1499938964844,293.1499938964844,0.1730407476425171,-3743.11083984375,304.14703369140625,0.9827119708061218,0.2509471178054809,0.2378471344709396,293.1905517578125,297.1499938964844,293.1499938964844,0.0037973297294229,-1432.55517578125,296.3302917480469,0.5696631073951721,0.050000000745058,0.2282129377126693,291.14215087890625,291.1499938964844,273.1499938964844,270.6108093261719,284.7771911621094,293.1981811523437,291.14227294921875,1.0,0.189494252204895,0.804617166519165,0.804617166519165,1.0,1.0,-0.8819973468780518,0.3706933557987213,0.5113039612770081,0.1509461402893066,0.0,0.0,0.2387182861566543,24.55017852783203,25.0,1.334394931793213,-5663.03125,75.78218078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99151611328125,304.9740600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.208984375,18000.0,0.0,0.0,0.1270649135112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688268780708313,0.1688311994075775,-4.329953299020417e-06,0.0,0.000128954736283,0.0,0.0,6.801207065582275,0.0,0.0,0.0,0.28107351064682,4.0,0.0,1.0
755700,293.1220703125,297.1499938964844,293.1499938964844,0.0826329365372657,-1967.6474609375,304.14715576171875,0.803956925868988,0.1385159492492675,0.1250319629907608,293.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.569770336151123,0.050000000745058,0.0481093078851699,293.1378479003906,297.1499938964844,293.1499938964844,0.0816392451524734,-1516.0458984375,304.14776611328125,0.80135577917099,0.1371885687112808,0.0963310524821281,293.1236572265625,297.1499938964844,293.1499938964844,0.1733457446098327,-3748.3662109375,304.14703369140625,0.9832534790039062,0.2513099312782287,0.2381883412599563,293.1888732910156,297.1499938964844,293.1499938964844,0.0037953865248709,-1431.828857421875,296.3280334472656,0.569770336151123,0.050000000745058,0.2282098531723022,291.1425476074219,291.1499938964844,273.1499938964844,270.6117248535156,284.7751770019531,293.1979675292969,291.1426696777344,1.0,0.1896067261695861,0.8045966029167175,0.8045966029167175,1.0,1.0,-0.8831074237823486,0.3712425529956817,0.5118649005889893,0.1510052978992462,0.0,0.0,0.2391742020845413,24.54291725158692,25.0,1.1831406354904177,-5672.080078125,75.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99578857421875,304.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.1273346245288849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691315472126007,0.1691358834505081,-4.330583124101395e-06,0.0,0.0001292284432565,0.0,0.0,6.815073490142822,0.0,0.0,0.0,0.2811285257339477,4.0,0.0,1.0
755760,293.12188720703125,297.1499938964844,293.1499938964844,0.0829229727387428,-1973.013671875,304.14715576171875,0.80484539270401,0.1389003098011016,0.1253763288259506,293.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5698785185813904,0.050000000745058,0.0481086522340774,293.13677978515625,297.1499938964844,293.1499938964844,0.0819085463881492,-1519.920654296875,304.1476745605469,0.802197277545929,0.1375504285097122,0.096580371260643,293.12353515625,297.1499938964844,293.1499938964844,0.1736520826816558,-3753.6435546875,304.1470031738281,0.9837934374809264,0.2516734600067138,0.238530158996582,293.18719482421875,297.1499938964844,293.1499938964844,0.0037936910521239,-1431.19482421875,296.3260498046875,0.5698785185813904,0.050000000745058,0.2282067239284515,291.1429138183594,291.1499938964844,273.1499938964844,270.6125793457031,284.7733154296875,293.19775390625,291.1430053710937,1.0,0.1897209137678146,0.804571270942688,0.804571270942688,1.0,1.0,-0.8842256665229797,0.3717869818210602,0.5124387145042419,0.1510863900184631,0.0,0.0,0.2396100163459777,24.53605842590332,25.0,1.0509978532791138,-5681.005859375,76.14987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00067138671875,304.9862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44140625,18000.0,0.0,0.0,0.1275883167982101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169423297047615,0.1694276332855224,-4.3311852095939685e-06,0.0,0.0001294859248446,0.0,0.0,6.828355312347412,0.0,0.0,0.0,0.2811811864376068,4.0,0.0,1.0
755820,293.1216125488281,297.1499938964844,293.1499938964844,0.0835034102201461,-1983.7611083984373,304.1471252441406,0.8066166043281555,0.13966865837574,0.1260650008916854,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5700981616973877,0.050000000745058,0.0481073185801506,293.134765625,297.1499938964844,293.1499938964844,0.0824642926454544,-1527.922607421875,304.14752197265625,0.8039236664772034,0.1382953822612762,0.097094252705574,293.12322998046875,297.1499938964844,293.1499938964844,0.1742679923772812,-3764.248779296875,304.14697265625,0.984869122505188,0.2524016499519348,0.2392151653766632,293.1838073730469,297.1499938964844,293.1499938964844,0.0037909511011093,-1430.1685791015625,296.3228759765625,0.5700981616973877,0.050000000745058,0.2282004058361053,291.1434936523437,291.1499938964844,273.1499938964844,270.6141662597656,284.7701416015625,293.1972351074219,291.1435852050781,1.0,0.1899535804986953,0.8045206069946289,0.8045206069946289,1.0,1.0,-0.8864818811416626,0.372861236333847,0.5136206746101379,0.151312917470932,0.0,0.0,0.2404358983039856,24.52335548400879,25.0,0.8206679821014404,-5698.50390625,76.52595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,304.998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.1280536502599716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699760854244232,0.1699804067611694,-4.332322987465886e-06,0.0,0.0001299581781495,0.0,0.0,6.8535356521606445,0.0,0.0,0.0,0.2812809944152832,4.0,0.0,1.0
755880,293.1216125488281,297.1499938964844,293.1499938964844,0.0835034102201461,-1983.7611083984373,304.1471252441406,0.8066166043281555,0.13966865837574,0.1260650008916854,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5700981616973877,0.050000000745058,0.0481073185801506,293.134765625,297.1499938964844,293.1499938964844,0.0824642926454544,-1527.922607421875,304.14752197265625,0.8039236664772034,0.1382953822612762,0.097094252705574,293.12322998046875,297.1499938964844,293.1499938964844,0.1742679923772812,-3764.248779296875,304.14697265625,0.984869122505188,0.2524016499519348,0.2392151653766632,293.1838073730469,297.1499938964844,293.1499938964844,0.0037909511011093,-1430.1685791015625,296.3228759765625,0.5700981616973877,0.050000000745058,0.2282004058361053,291.1434936523437,291.1499938964844,273.1499938964844,270.6141662597656,284.7701416015625,293.1972351074219,291.1435852050781,1.0,0.1899535804986953,0.8045206069946289,0.8045206069946289,1.0,1.0,-0.8864818811416626,0.372861236333847,0.5136206746101379,0.151312917470932,0.0,0.0,0.2404358983039856,24.52335548400879,25.0,0.8206679821014404,-5698.50390625,76.52595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,304.998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.1280536502599716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699760854244232,0.1699804067611694,-4.332322987465886e-06,0.0,0.0001299581781495,0.0,0.0,6.8535356521606445,0.0,0.0,0.0,0.2812809944152832,4.0,0.0,1.0
755940,293.12139892578125,297.1499938964844,293.1499938964844,0.0840836316347122,-1994.5145263671875,304.1471252441406,0.8083616495132446,0.1404359191656112,0.1267528086900711,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5703226327896118,0.050000000745058,0.0481059588491916,293.13287353515625,297.1499938964844,293.1499938964844,0.0830426514148712,-1536.2578125,304.1473999023437,0.8057066798210144,0.1390687227249145,0.0976283103227615,293.1229858398437,297.1499938964844,293.1499938964844,0.1748875230550766,-3774.909912109375,304.1469421386719,0.985938310623169,0.2531309723854065,0.2399013340473175,293.1804504394531,297.1499938964844,293.1499938964844,0.003789126407355,-1429.4814453125,296.32080078125,0.5703226327896118,0.050000000745058,0.2281939536333084,291.1439514160156,291.1499938964844,273.1499938964844,270.6155700683594,284.76763916015625,293.1966857910156,291.1440124511719,1.0,0.1901918202638626,0.8044699430465698,0.8044699430465698,1.0,1.0,-0.8887625336647034,0.3739142715930938,0.5148482322692871,0.1516276150941848,0.0,0.0,0.2412091046571731,24.512025833129883,25.0,0.6318251490592957,-5715.5,76.90984344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,305.0113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.77734375,18000.0,0.0,0.0,0.1284620910882949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704931855201721,0.1704975217580795,-4.333383458288154e-06,0.0,0.0001303726894548,0.0,0.0,6.87710428237915,0.0,0.0,0.0,0.2813743650913238,4.0,0.0,1.0
756000,293.12139892578125,297.1499938964844,293.1499938964844,0.0840836316347122,-1994.5145263671875,304.1471252441406,0.8083616495132446,0.1404359191656112,0.1267528086900711,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5703226327896118,0.050000000745058,0.0481059588491916,293.13287353515625,297.1499938964844,293.1499938964844,0.0830426514148712,-1536.2578125,304.1473999023437,0.8057066798210144,0.1390687227249145,0.0976283103227615,293.1229858398437,297.1499938964844,293.1499938964844,0.1748875230550766,-3774.909912109375,304.1469421386719,0.985938310623169,0.2531309723854065,0.2399013340473175,293.1804504394531,297.1499938964844,293.1499938964844,0.003789126407355,-1429.4814453125,296.32080078125,0.5703226327896118,0.050000000745058,0.2281939536333084,291.1439514160156,291.1499938964844,273.1499938964844,270.6155700683594,284.76763916015625,293.1966857910156,291.1440124511719,1.0,0.1901918202638626,0.8044699430465698,0.8044699430465698,1.0,1.0,-0.8887625336647034,0.3739142715930938,0.5148482322692871,0.1516276150941848,0.0,0.0,0.2412091046571731,24.512025833129883,25.0,0.6318251490592957,-5715.5,76.90984344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,305.0113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.77734375,18000.0,0.0,0.0,0.1284620910882949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704931855201721,0.1704975217580795,-4.333383458288154e-06,0.0,0.0001303726894548,0.0,0.0,6.87710428237915,0.0,0.0,0.0,0.2813743650913238,4.0,0.0,1.0
