time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756060,293.1211853027344,297.1499938964844,293.1499938964844,0.0846633315086364,-2005.2679443359373,304.1471252441406,0.8100761771202087,0.1412016302347183,0.1274393200874328,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5705476999282837,0.050000000745058,0.0481045953929424,293.1310729980469,297.1499938964844,293.1499938964844,0.0836414992809295,-1544.8966064453125,304.14727783203125,0.8075187802314758,0.1398677229881286,0.0981806144118309,293.1227722167969,297.1499938964844,293.1499938964844,0.1755104064941406,-3785.6220703125,304.1469421386719,0.9869954586029052,0.2538610696792602,0.240588292479515,293.17706298828125,297.1499938964844,293.1499938964844,0.0037881929893046,-1429.1251220703125,296.31982421875,0.5705476999282837,0.050000000745058,0.2281874865293502,291.144287109375,291.1499938964844,273.1499938964844,270.6168212890625,284.7655029296875,293.19598388671875,291.1443176269531,1.0,0.1904348880052566,0.8044153451919556,0.8044153451919556,1.0,1.0,-0.8910644054412842,0.3749594986438751,0.5161049365997314,0.1519907712936401,0.0,0.0,0.241948127746582,24.50185775756836,25.0,0.4128849804401397,-5732.09033203125,77.30073547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03582763671875,305.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1288207471370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170985609292984,0.1709899455308914,-4.334386176196858e-06,0.0,0.0001307366910623,0.0,0.0,6.899557113647461,0.0,0.0,0.0,0.2814632654190063,4.0,0.0,1.0
756120,293.1211853027344,297.1499938964844,293.1499938964844,0.0846633315086364,-2005.2679443359373,304.1471252441406,0.8100761771202087,0.1412016302347183,0.1274393200874328,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5705476999282837,0.050000000745058,0.0481045953929424,293.1310729980469,297.1499938964844,293.1499938964844,0.0836414992809295,-1544.8966064453125,304.14727783203125,0.8075187802314758,0.1398677229881286,0.0981806144118309,293.1227722167969,297.1499938964844,293.1499938964844,0.1755104064941406,-3785.6220703125,304.1469421386719,0.9869954586029052,0.2538610696792602,0.240588292479515,293.17706298828125,297.1499938964844,293.1499938964844,0.0037881929893046,-1429.1251220703125,296.31982421875,0.5705476999282837,0.050000000745058,0.2281874865293502,291.144287109375,291.1499938964844,273.1499938964844,270.6168212890625,284.7655029296875,293.19598388671875,291.1443176269531,1.0,0.1904348880052566,0.8044153451919556,0.8044153451919556,1.0,1.0,-0.8910644054412842,0.3749594986438751,0.5161049365997314,0.1519907712936401,0.0,0.0,0.241948127746582,24.50185775756836,25.0,0.4128849804401397,-5732.09033203125,77.30073547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03582763671875,305.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1288207471370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170985609292984,0.1709899455308914,-4.334386176196858e-06,0.0,0.0001307366910623,0.0,0.0,6.899557113647461,0.0,0.0,0.0,0.2814632654190063,4.0,0.0,1.0
756180,293.1210327148437,297.1499938964844,293.1499938964844,0.0852430984377861,-2016.0335693359373,304.1471252441406,0.8117572069168091,0.1419653892517089,0.1281241774559021,293.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5707686543464661,0.050000000745058,0.0481032617390155,293.1293640136719,297.1499938964844,293.1499938964844,0.0842611715197563,-1553.8450927734375,304.14715576171875,0.8093419671058655,0.1406916230916977,0.0987506955862045,293.12255859375,297.1499938964844,293.1499938964844,0.1761382520198822,-3796.41552734375,304.1469116210937,0.9880346655845642,0.2545917928218841,0.2412758767604828,293.1737060546875,297.1499938964844,293.1499938964844,0.0037882169708609,-1429.1297607421875,296.3198547363281,0.5707686543464661,0.050000000745058,0.2281811535358429,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.7633361816406,293.1951904296875,291.1443786621094,1.0,0.190682515501976,0.8043608069419861,0.8043608069419861,1.0,1.0,-0.8933866024017334,0.3760121464729309,0.5173744559288025,0.1523627340793609,0.0,0.0,0.2426912635564804,24.49275588989257,25.0,0.0947978273034095,-5748.5546875,77.69837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474853515625,305.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.1291356235742569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714741438627243,0.1714784801006317,-4.335361154517159e-06,0.0,0.0001310562365688,0.0,0.0,6.921818733215332,0.0,0.0,0.0,0.2815512120723724,4.0,0.0,1.0
756240,293.1210327148437,297.1499938964844,293.1499938964844,0.0852430984377861,-2016.0335693359373,304.1471252441406,0.8117572069168091,0.1419653892517089,0.1281241774559021,293.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5707686543464661,0.050000000745058,0.0481032617390155,293.1293640136719,297.1499938964844,293.1499938964844,0.0842611715197563,-1553.8450927734375,304.14715576171875,0.8093419671058655,0.1406916230916977,0.0987506955862045,293.12255859375,297.1499938964844,293.1499938964844,0.1761382520198822,-3796.41552734375,304.1469116210937,0.9880346655845642,0.2545917928218841,0.2412758767604828,293.1737060546875,297.1499938964844,293.1499938964844,0.0037882169708609,-1429.1297607421875,296.3198547363281,0.5707686543464661,0.050000000745058,0.2281811535358429,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.7633361816406,293.1951904296875,291.1443786621094,1.0,0.190682515501976,0.8043608069419861,0.8043608069419861,1.0,1.0,-0.8933866024017334,0.3760121464729309,0.5173744559288025,0.1523627340793609,0.0,0.0,0.2426912635564804,24.49275588989257,25.0,0.0947978273034095,-5748.5546875,77.69837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474853515625,305.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.1291356235742569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714741438627243,0.1714784801006317,-4.335361154517159e-06,0.0,0.0001310562365688,0.0,0.0,6.921818733215332,0.0,0.0,0.0,0.2815512120723724,4.0,0.0,1.0
756300,293.1209411621094,297.1499938964844,293.1499938964844,0.0855328068137168,-2021.4168701171875,304.1470947265625,0.8125861883163452,0.1423462629318237,0.1284658312797546,293.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5708778500556946,0.050000000745058,0.0481026023626327,293.1285705566406,297.1499938964844,293.1499938964844,0.0845780223608017,-1558.4239501953125,304.1470947265625,0.8102567195892334,0.1411118954420089,0.0990417450666427,293.1224670410156,297.1499938964844,293.1499938964844,0.1764537692070007,-3801.837646484375,304.1468811035156,0.9885477423667908,0.2549571096897125,0.2416197657585144,293.1720275878906,297.1499938964844,293.1499938964844,0.0037885790225118,-1429.263427734375,296.3202819824219,0.5708778500556946,0.050000000745058,0.2281780391931533,291.1443176269531,291.1499938964844,273.1499938964844,270.6185302734375,284.7622375488281,293.1947326660156,291.1443176269531,1.0,0.1908078491687774,0.8043335676193237,0.8043335676193237,1.0,1.0,-0.8945541977882385,0.3765403926372528,0.5180137753486633,0.1525527238845825,0.0,0.0,0.2430740296840667,24.488569259643555,25.0,-0.0469553060829639,-5756.828125,77.89949798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528869628906,305.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84765625,18000.0,0.0,0.0,0.1292803585529327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17172472178936,0.1717290580272674,-4.335853645898169e-06,0.0,0.0001312031236011,0.0,0.0,6.933232307434082,0.0,0.0,0.0,0.2815961837768554,4.0,0.0,1.0
756360,293.1208801269531,297.1499938964844,293.1499938964844,0.085822120308876,-2026.7947998046875,304.1470947265625,0.8134075999259949,0.1427263766527176,0.1288067698478698,293.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5709861516952515,0.050000000745058,0.0481019504368305,293.1277770996094,297.1499938964844,293.1499938964844,0.084899254143238,-1563.068115234375,304.14703369140625,0.8111734986305237,0.1415376514196396,0.0993366464972496,293.12237548828125,297.1499938964844,293.1499938964844,0.1767699420452118,-3807.269775390625,304.1468811035156,0.9890563488006592,0.2553224563598633,0.2419635951519012,293.1703186035156,297.1499938964844,293.1499938964844,0.0037891825195401,-1429.48681640625,296.32098388671875,0.5709861516952515,0.050000000745058,0.228174939751625,291.1442565917969,291.1499938964844,273.1499938964844,270.6190185546875,284.7611694335937,293.1942443847656,291.14422607421875,1.0,0.1909341514110565,0.8043017387390137,0.8043017387390137,1.0,1.0,-0.8957254886627197,0.3770690858364105,0.5186564326286316,0.1527456492185592,0.0,0.0,0.2434663474559784,24.484634399414062,25.0,-0.1600007563829422,-5765.13720703125,78.10205841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057861328125,305.0458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80078125,18000.0,0.0,0.0,0.1294184178113937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719816625118255,0.1719859987497329,-4.336356141720898e-06,0.0,0.0001313432439928,0.0,0.0,6.944937229156494,0.0,0.0,0.0,0.2816422879695892,4.0,0.0,1.0
756420,293.12078857421875,297.1499938964844,293.1499938964844,0.0863991677761077,-2037.5264892578125,304.1471252441406,0.8150299191474915,0.1434838324785232,0.1294864416122436,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5712010264396667,0.050000000745058,0.0481006540358066,293.1263122558594,297.1499938964844,293.1499938964844,0.085552729666233,-1572.5208740234375,304.1469421386719,0.8130107522010803,0.1424027979373932,0.0999363586306572,293.1222229003906,297.1499938964844,293.1499938964844,0.1774034947156906,-3818.1484375,304.1468811035156,0.990061104297638,0.2560524940490722,0.2426509112119674,293.1669616699219,297.1499938964844,293.1499938964844,0.0037910416722297,-1430.1739501953125,296.3232116699219,0.5712010264396667,0.050000000745058,0.2281688004732132,291.1440124511719,291.1499938964844,273.1499938964844,270.6199645996094,284.75897216796875,293.193115234375,291.1439819335937,1.0,0.191189169883728,0.8042380809783936,0.8042380809783936,1.0,1.0,-0.8980769515037537,0.3781267702579498,0.5199502110481262,0.1531430333852768,0.0,0.0,0.2442794740200042,24.47742080688477,25.0,-0.3175486922264099,-5781.84130859375,78.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665283203125,305.0560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.1296819597482681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725149303674698,0.1725192815065384,-4.3373975131544285e-06,0.0,0.0001316106936428,0.0,0.0,6.969242572784424,0.0,0.0,0.0,0.2817379534244537,4.0,0.0,1.0
756480,293.12078857421875,297.1499938964844,293.1499938964844,0.0863991677761077,-2037.5264892578125,304.1471252441406,0.8150299191474915,0.1434838324785232,0.1294864416122436,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5712010264396667,0.050000000745058,0.0481006540358066,293.1263122558594,297.1499938964844,293.1499938964844,0.085552729666233,-1572.5208740234375,304.1469421386719,0.8130107522010803,0.1424027979373932,0.0999363586306572,293.1222229003906,297.1499938964844,293.1499938964844,0.1774034947156906,-3818.1484375,304.1468811035156,0.990061104297638,0.2560524940490722,0.2426509112119674,293.1669616699219,297.1499938964844,293.1499938964844,0.0037910416722297,-1430.1739501953125,296.3232116699219,0.5712010264396667,0.050000000745058,0.2281688004732132,291.1440124511719,291.1499938964844,273.1499938964844,270.6199645996094,284.75897216796875,293.193115234375,291.1439819335937,1.0,0.191189169883728,0.8042380809783936,0.8042380809783936,1.0,1.0,-0.8980769515037537,0.3781267702579498,0.5199502110481262,0.1531430333852768,0.0,0.0,0.2442794740200042,24.47742080688477,25.0,-0.3175486922264099,-5781.84130859375,78.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665283203125,305.0560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.1296819597482681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725149303674698,0.1725192815065384,-4.3373975131544285e-06,0.0,0.0001316106936428,0.0,0.0,6.969242572784424,0.0,0.0,0.0,0.2817379534244537,4.0,0.0,1.0
756540,293.1207275390625,297.1499938964844,293.1499938964844,0.086972989141941,-2048.203857421875,304.1471252441406,0.8166249394416809,0.1442366242408752,0.1301620751619339,293.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5714133977890015,0.050000000745058,0.0480993799865245,293.1249084472656,297.1499938964844,293.1499938964844,0.0862204506993293,-1582.18603515625,304.1468505859375,0.8148542046546936,0.1432860493659973,0.1005490720272064,293.1221008300781,297.1499938964844,293.1499938964844,0.1780375093221664,-3829.02587890625,304.1468505859375,0.9910485744476318,0.2567812204360962,0.2433371096849441,293.16357421875,297.1499938964844,293.1499938964844,0.0037938423920422,-1431.20556640625,296.3265991210937,0.5714133977890015,0.050000000745058,0.2281627506017685,291.14373779296875,291.1499938964844,273.1499938964844,270.62078857421875,284.7568664550781,293.1918334960937,291.1437072753906,1.0,0.1914473325014114,0.8041744828224182,0.8041744828224182,1.0,1.0,-0.9004380106925964,0.3791821002960205,0.5212559103965759,0.1535604000091552,0.0,0.0,0.2451357096433639,24.47116470336914,25.0,-0.3921256065368652,-5798.63916015625,78.92472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07293701171875,305.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.1299367547035217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730782836675644,0.1730826199054718,-4.338498001743574e-06,0.0,0.0001318692811764,0.0,0.0,6.994942665100098,0.0,0.0,0.0,0.2818391323089599,4.0,0.0,1.0
756600,293.1207275390625,297.1499938964844,293.1499938964844,0.086972989141941,-2048.203857421875,304.1471252441406,0.8166249394416809,0.1442366242408752,0.1301620751619339,293.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5714133977890015,0.050000000745058,0.0480993799865245,293.1249084472656,297.1499938964844,293.1499938964844,0.0862204506993293,-1582.18603515625,304.1468505859375,0.8148542046546936,0.1432860493659973,0.1005490720272064,293.1221008300781,297.1499938964844,293.1499938964844,0.1780375093221664,-3829.02587890625,304.1468505859375,0.9910485744476318,0.2567812204360962,0.2433371096849441,293.16357421875,297.1499938964844,293.1499938964844,0.0037938423920422,-1431.20556640625,296.3265991210937,0.5714133977890015,0.050000000745058,0.2281627506017685,291.14373779296875,291.1499938964844,273.1499938964844,270.62078857421875,284.7568664550781,293.1918334960937,291.1437072753906,1.0,0.1914473325014114,0.8041744828224182,0.8041744828224182,1.0,1.0,-0.9004380106925964,0.3791821002960205,0.5212559103965759,0.1535604000091552,0.0,0.0,0.2451357096433639,24.47116470336914,25.0,-0.3921256065368652,-5798.63916015625,78.92472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07293701171875,305.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.1299367547035217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730782836675644,0.1730826199054718,-4.338498001743574e-06,0.0,0.0001318692811764,0.0,0.0,6.994942665100098,0.0,0.0,0.0,0.2818391323089599,4.0,0.0,1.0
756660,293.1206970214844,297.1499938964844,293.1499938964844,0.0875428095459938,-2058.81103515625,304.1471252441406,0.8181953430175781,0.1449840813875198,0.1308331489562988,293.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5716244578361511,0.050000000745058,0.0480981133878231,293.1236267089844,297.1499938964844,293.1499938964844,0.0868998393416404,-1592.025146484375,304.1467590332031,0.8167021870613098,0.144184410572052,0.1011727377772331,293.1220092773437,297.1499938964844,293.1499938964844,0.178670734167099,-3839.880126953125,304.1468505859375,0.9920197129249572,0.2575080096721649,0.2440216541290283,293.1601867675781,297.1499938964844,293.1499938964844,0.0037975287996232,-1432.5587158203125,296.3311462402344,0.5716244578361511,0.050000000745058,0.2281567305326461,291.1434326171875,291.1499938964844,273.1499938964844,270.6214904785156,284.7548522949219,293.1903686523437,291.1434020996094,1.0,0.1917080730199813,0.8041056990623474,0.8041056990623474,1.0,1.0,-0.9028048515319824,0.3802304267883301,0.5225744247436523,0.1540032625198364,0.0,0.0,0.246030643582344,24.465791702270508,25.0,-0.3985339105129242,-5815.47705078125,79.34251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771484375,305.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.1301930993795395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736700534820556,0.173674389719963,-4.339658971730387e-06,0.0,0.0001321294403169,0.0,0.0,7.021971702575684,0.0,0.0,0.0,0.2819455862045288,4.0,0.0,1.0
756720,293.1206970214844,297.1499938964844,293.1499938964844,0.0875428095459938,-2058.81103515625,304.1471252441406,0.8181953430175781,0.1449840813875198,0.1308331489562988,293.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5716244578361511,0.050000000745058,0.0480981133878231,293.1236267089844,297.1499938964844,293.1499938964844,0.0868998393416404,-1592.025146484375,304.1467590332031,0.8167021870613098,0.144184410572052,0.1011727377772331,293.1220092773437,297.1499938964844,293.1499938964844,0.178670734167099,-3839.880126953125,304.1468505859375,0.9920197129249572,0.2575080096721649,0.2440216541290283,293.1601867675781,297.1499938964844,293.1499938964844,0.0037975287996232,-1432.5587158203125,296.3311462402344,0.5716244578361511,0.050000000745058,0.2281567305326461,291.1434326171875,291.1499938964844,273.1499938964844,270.6214904785156,284.7548522949219,293.1903686523437,291.1434020996094,1.0,0.1917080730199813,0.8041056990623474,0.8041056990623474,1.0,1.0,-0.9028048515319824,0.3802304267883301,0.5225744247436523,0.1540032625198364,0.0,0.0,0.246030643582344,24.465791702270508,25.0,-0.3985339105129242,-5815.47705078125,79.34251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771484375,305.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.1301930993795395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736700534820556,0.173674389719963,-4.339658971730387e-06,0.0,0.0001321294403169,0.0,0.0,7.021971702575684,0.0,0.0,0.0,0.2819455862045288,4.0,0.0,1.0
756780,293.1206970214844,297.1499938964844,293.1499938964844,0.0881077200174331,-2069.32958984375,304.14715576171875,0.819742739200592,0.1457253098487854,0.1314988732337951,293.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5718351602554321,0.050000000745058,0.0480968505144119,293.1224365234375,297.1499938964844,293.1499938964844,0.0875889286398887,-1602.0086669921875,304.1466979980469,0.8185540437698364,0.1450956314802169,0.1018057540059089,293.1219482421875,297.1499938964844,293.1499938964844,0.1793020516633987,-3850.691650390625,304.1468505859375,0.992975115776062,0.2582322657108307,0.2447039633989334,293.15679931640625,297.1499938964844,293.1499938964844,0.0038020859938114,-1434.2259521484375,296.3368835449219,0.5718351602554321,0.050000000745058,0.2281507402658462,291.1431884765625,291.1499938964844,273.1499938964844,270.62213134765625,284.75299072265625,293.188720703125,291.1431579589844,1.0,0.1919709146022796,0.8040368556976318,0.8040368556976318,1.0,1.0,-0.9051738381385804,0.3812677264213562,0.5239061117172241,0.1544787436723709,0.0,0.0,0.2469568699598312,24.46128273010254,25.0,-0.3543870449066162,-5832.2880859375,79.7636947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,305.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.1304588168859481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742862462997436,0.174290582537651,-4.340874966146657e-06,0.0,0.0001323991164099,0.0,0.0,7.050156116485596,0.0,0.0,0.0,0.2820566892623901,4.0,0.0,1.0
756840,293.1206970214844,297.1499938964844,293.1499938964844,0.0881077200174331,-2069.32958984375,304.14715576171875,0.819742739200592,0.1457253098487854,0.1314988732337951,293.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5718351602554321,0.050000000745058,0.0480968505144119,293.1224365234375,297.1499938964844,293.1499938964844,0.0875889286398887,-1602.0086669921875,304.1466979980469,0.8185540437698364,0.1450956314802169,0.1018057540059089,293.1219482421875,297.1499938964844,293.1499938964844,0.1793020516633987,-3850.691650390625,304.1468505859375,0.992975115776062,0.2582322657108307,0.2447039633989334,293.15679931640625,297.1499938964844,293.1499938964844,0.0038020859938114,-1434.2259521484375,296.3368835449219,0.5718351602554321,0.050000000745058,0.2281507402658462,291.1431884765625,291.1499938964844,273.1499938964844,270.62213134765625,284.75299072265625,293.188720703125,291.1431579589844,1.0,0.1919709146022796,0.8040368556976318,0.8040368556976318,1.0,1.0,-0.9051738381385804,0.3812677264213562,0.5239061117172241,0.1544787436723709,0.0,0.0,0.2469568699598312,24.46128273010254,25.0,-0.3543870449066162,-5832.2880859375,79.7636947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,305.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.1304588168859481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742862462997436,0.174290582537651,-4.340874966146657e-06,0.0,0.0001323991164099,0.0,0.0,7.050156116485596,0.0,0.0,0.0,0.2820566892623901,4.0,0.0,1.0
756900,293.1207275390625,297.1499938964844,293.1499938964844,0.0883879140019416,-2074.547607421875,304.14715576171875,0.8205076456069946,0.1460931450128555,0.1318292915821075,293.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5719403624534607,0.050000000745058,0.0480962209403514,293.1218566894531,297.1499938964844,293.1499938964844,0.0879368484020233,-1607.0506591796875,304.14666748046875,0.8194817900657654,0.1455557942390442,0.1021255850791931,293.1219177246094,297.1499938964844,293.1499938964844,0.1796166002750396,-3856.07421875,304.1468505859375,0.9934467673301696,0.2585931718349457,0.2450440227985382,293.15509033203125,297.1499938964844,293.1499938964844,0.0038047169800847,-1435.1861572265625,296.3402099609375,0.5719403624534607,0.050000000745058,0.2281477600336074,291.14306640625,291.1499938964844,273.1499938964844,270.6224060058594,284.75213623046875,293.18780517578125,291.14306640625,1.0,0.1921030580997467,0.8040024638175964,0.8040024638175964,1.0,1.0,-0.9063580632209778,0.3817809522151947,0.5245771408081055,0.1547307223081588,0.0,0.0,0.2474297285079956,24.459381103515625,25.0,-0.3187609314918518,-5840.6591796875,79.97541809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,305.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.271484375,18000.0,0.0,0.0,0.1305975317955017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746023893356323,0.1746067255735397,-4.3415025174908806e-06,0.0,0.0001325398916378,0.0,0.0,7.064633369445801,0.0,0.0,0.0,0.2821137905120849,4.0,0.0,1.0
756960,293.1207580566406,297.1499938964844,293.1499938964844,0.0886665284633636,-2079.736572265625,304.14715576171875,0.821267306804657,0.1464591175317764,0.132158026099205,293.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5720459222793579,0.050000000745058,0.0480955876410007,293.121337890625,297.1499938964844,293.1499938964844,0.088286705315113,-1612.1212158203125,304.1466369628906,0.8204107880592346,0.1460186690092086,0.1024473458528518,293.12188720703125,297.1499938964844,293.1499938964844,0.1799303144216537,-3861.43994140625,304.1468505859375,0.993914783000946,0.2589532732963562,0.2453832924365997,293.1534118652344,297.1499938964844,293.1499938964844,0.0038075796328485,-1436.2293701171875,296.3438720703125,0.5720459222793579,0.050000000745058,0.2281447649002075,291.1430053710937,291.1499938964844,273.1499938964844,270.6226501464844,284.7513427734375,293.18682861328125,291.1429748535156,1.0,0.1922356039285659,0.8039628863334656,0.8039628863334656,1.0,1.0,-0.9075416922569276,0.3822892904281616,0.5252524018287659,0.1549934148788452,0.0,0.0,0.2479070872068405,24.457693099975582,25.0,-0.2752999067306518,-5848.9931640625,80.18778228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792541503906,305.0868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.232421875,18000.0,0.0,0.0,0.1307409107685089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749226301908493,0.1749269664287567,-4.342140982771525e-06,0.0,0.0001326853962382,0.0,0.0,7.079309940338135,0.0,0.0,0.0,0.2821717262268066,4.0,0.0,1.0
757020,293.1208190917969,297.1499938964844,293.1499938964844,0.0892190113663673,-2090.026611328125,304.1471862792969,0.8227720260620117,0.1471851915121078,0.1328104436397552,293.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5722580552101135,0.050000000745058,0.0480943210422992,293.1203308105469,297.1499938964844,293.1499938964844,0.0889910459518432,-1622.330810546875,304.1465759277344,0.8222714066505432,0.1469507217407226,0.103095605969429,293.1218566894531,297.1499938964844,293.1499938964844,0.1805550456047058,-3872.117431640625,304.1468505859375,0.9948402047157288,0.2596707344055176,0.2460594177246093,293.1500244140625,297.1499938964844,293.1499938964844,0.0038139543030411,-1438.5477294921875,296.3520812988281,0.5722580552101135,0.050000000745058,0.2281387448310852,291.1428527832031,291.1499938964844,273.1499938964844,270.6230773925781,284.7499694824219,293.18475341796875,291.1428527832031,1.0,0.1925015896558761,0.8038837909698486,0.8038837909698486,1.0,1.0,-0.90990549325943,0.3832914233207702,0.5266140699386597,0.1555529236793518,0.0,0.0,0.2488686889410019,24.45492172241211,25.0,-0.1720888465642929,-5865.5322265625,80.61409759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777587890625,305.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.1310418844223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755710840225219,0.1755754351615905,-4.3434411054477096e-06,0.0,0.0001329908554907,0.0,0.0,7.109063625335693,0.0,0.0,0.0,0.2822892665863037,4.0,0.0,1.0
757080,293.1208190917969,297.1499938964844,293.1499938964844,0.0892190113663673,-2090.026611328125,304.1471862792969,0.8227720260620117,0.1471851915121078,0.1328104436397552,293.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5722580552101135,0.050000000745058,0.0480943210422992,293.1203308105469,297.1499938964844,293.1499938964844,0.0889910459518432,-1622.330810546875,304.1465759277344,0.8222714066505432,0.1469507217407226,0.103095605969429,293.1218566894531,297.1499938964844,293.1499938964844,0.1805550456047058,-3872.117431640625,304.1468505859375,0.9948402047157288,0.2596707344055176,0.2460594177246093,293.1500244140625,297.1499938964844,293.1499938964844,0.0038139543030411,-1438.5477294921875,296.3520812988281,0.5722580552101135,0.050000000745058,0.2281387448310852,291.1428527832031,291.1499938964844,273.1499938964844,270.6230773925781,284.7499694824219,293.18475341796875,291.1428527832031,1.0,0.1925015896558761,0.8038837909698486,0.8038837909698486,1.0,1.0,-0.90990549325943,0.3832914233207702,0.5266140699386597,0.1555529236793518,0.0,0.0,0.2488686889410019,24.45492172241211,25.0,-0.1720888465642929,-5865.5322265625,80.61409759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777587890625,305.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.1310418844223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755710840225219,0.1755754351615905,-4.3434411054477096e-06,0.0,0.0001329908554907,0.0,0.0,7.109063625335693,0.0,0.0,0.0,0.2822892665863037,4.0,0.0,1.0
757140,293.1209411621094,297.1499938964844,293.1499938964844,0.0897642821073532,-2100.182373046875,304.147216796875,0.8242573142051697,0.1479024589061737,0.1334551721811294,293.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.572472333908081,0.050000000745058,0.0480930432677269,293.1194152832031,297.1499938964844,293.1499938964844,0.0897002816200256,-1632.6121826171875,304.14654541015625,0.8241351842880249,0.1478896588087082,0.103749044239521,293.1218566894531,297.1499938964844,293.1499938964844,0.1811753809452057,-3882.70947265625,304.1468811035156,0.9957515001296996,0.2603839039802551,0.246731624007225,293.1466064453125,297.1499938964844,293.1499938964844,0.0038212123326957,-1441.1810302734375,296.3615417480469,0.572472333908081,0.050000000745058,0.2281326800584793,291.142822265625,291.1499938964844,273.1499938964844,270.6234130859375,284.7488708496094,293.1824645996094,291.142822265625,1.0,0.1927684992551803,0.8038046360015869,0.8038046360015869,1.0,1.0,-0.9122616052627563,0.3842701911926269,0.5279914140701294,0.1561642289161682,0.0,0.0,0.2498295307159423,24.452985763549805,25.0,-0.053496416658163,-5881.8349609375,81.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,305.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15234375,18000.0,0.0,0.0,0.1313628107309341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762237101793289,0.1762280613183975,-4.344760327512631e-06,0.0,0.0001333165564574,0.0,0.0,7.139058589935303,0.0,0.0,0.0,0.2824079096317291,4.0,0.0,1.0
757200,293.1209411621094,297.1499938964844,293.1499938964844,0.0897642821073532,-2100.182373046875,304.147216796875,0.8242573142051697,0.1479024589061737,0.1334551721811294,293.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.572472333908081,0.050000000745058,0.0480930432677269,293.1194152832031,297.1499938964844,293.1499938964844,0.0897002816200256,-1632.6121826171875,304.14654541015625,0.8241351842880249,0.1478896588087082,0.103749044239521,293.1218566894531,297.1499938964844,293.1499938964844,0.1811753809452057,-3882.70947265625,304.1468811035156,0.9957515001296996,0.2603839039802551,0.246731624007225,293.1466064453125,297.1499938964844,293.1499938964844,0.0038212123326957,-1441.1810302734375,296.3615417480469,0.572472333908081,0.050000000745058,0.2281326800584793,291.142822265625,291.1499938964844,273.1499938964844,270.6234130859375,284.7488708496094,293.1824645996094,291.142822265625,1.0,0.1927684992551803,0.8038046360015869,0.8038046360015869,1.0,1.0,-0.9122616052627563,0.3842701911926269,0.5279914140701294,0.1561642289161682,0.0,0.0,0.2498295307159423,24.452985763549805,25.0,-0.053496416658163,-5881.8349609375,81.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,305.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15234375,18000.0,0.0,0.0,0.1313628107309341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762237101793289,0.1762280613183975,-4.344760327512631e-06,0.0,0.0001333165564574,0.0,0.0,7.139058589935303,0.0,0.0,0.0,0.2824079096317291,4.0,0.0,1.0
757260,293.1210632324219,297.1499938964844,293.1499938964844,0.0903017669916153,-2110.1923828125,304.1472473144531,0.8257238268852234,0.1486101746559143,0.1340914964675903,293.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5726891160011292,0.050000000745058,0.0480917505919933,293.1185607910156,297.1499938964844,293.1499938964844,0.0904128849506378,-1642.9423828125,304.1465148925781,0.8260013461112976,0.1488335579633712,0.1044062301516532,293.12188720703125,297.1499938964844,293.1499938964844,0.181790679693222,-3893.20458984375,304.1468811035156,0.9966487288475036,0.2610920667648315,0.2473993003368377,293.1432189941406,297.1499938964844,293.1499938964844,0.0038293444085866,-1444.1251220703125,296.3721923828125,0.5726891160011292,0.050000000745058,0.2281265556812286,291.14288330078125,291.1499938964844,273.1499938964844,270.6236572265625,284.7481689453125,293.179931640625,291.14288330078125,1.0,0.1930359005928039,0.8037222623825073,0.8037222623825073,1.0,1.0,-0.9146065711975098,0.3852221667766571,0.5293843746185303,0.1568309217691421,0.0,0.0,0.2507779896259308,24.451887130737305,25.0,0.0723503455519676,-5897.837890625,81.4708480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,305.1014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.1317023783922195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768725365400314,0.1768768876791,-4.346083642303711e-06,0.0,0.0001336611749138,0.0,0.0,7.1689300537109375,0.0,0.0,0.0,0.2825261950492859,4.0,0.0,1.0
757320,293.1210632324219,297.1499938964844,293.1499938964844,0.0903017669916153,-2110.1923828125,304.1472473144531,0.8257238268852234,0.1486101746559143,0.1340914964675903,293.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5726891160011292,0.050000000745058,0.0480917505919933,293.1185607910156,297.1499938964844,293.1499938964844,0.0904128849506378,-1642.9423828125,304.1465148925781,0.8260013461112976,0.1488335579633712,0.1044062301516532,293.12188720703125,297.1499938964844,293.1499938964844,0.181790679693222,-3893.20458984375,304.1468811035156,0.9966487288475036,0.2610920667648315,0.2473993003368377,293.1432189941406,297.1499938964844,293.1499938964844,0.0038293444085866,-1444.1251220703125,296.3721923828125,0.5726891160011292,0.050000000745058,0.2281265556812286,291.14288330078125,291.1499938964844,273.1499938964844,270.6236572265625,284.7481689453125,293.179931640625,291.14288330078125,1.0,0.1930359005928039,0.8037222623825073,0.8037222623825073,1.0,1.0,-0.9146065711975098,0.3852221667766571,0.5293843746185303,0.1568309217691421,0.0,0.0,0.2507779896259308,24.451887130737305,25.0,0.0723503455519676,-5897.837890625,81.4708480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,305.1014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.1317023783922195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768725365400314,0.1768768876791,-4.346083642303711e-06,0.0,0.0001336611749138,0.0,0.0,7.1689300537109375,0.0,0.0,0.0,0.2825261950492859,4.0,0.0,1.0
757380,293.1212463378906,297.1499938964844,293.1499938964844,0.0908306464552879,-2120.041015625,304.14727783203125,0.8271710872650146,0.1493073254823684,0.134718433022499,293.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5729086399078369,0.050000000745058,0.0480904467403888,293.1177673339844,297.1499938964844,293.1499938964844,0.0911334007978439,-1653.3870849609375,304.146484375,0.8278824090957642,0.1497940421104431,0.1050714254379272,293.1219787597656,297.1499938964844,293.1499938964844,0.1823955774307251,-3903.5146484375,304.1469116210937,0.997527003288269,0.2617859542369842,0.248056948184967,293.1398010253906,297.1499938964844,293.1499938964844,0.0038383945357054,-1447.3956298828125,296.38409423828125,0.5729086399078369,0.050000000745058,0.2281203716993332,291.1430053710937,291.1499938964844,273.1499938964844,270.6238098144531,284.747802734375,293.1771240234375,291.1430358886719,1.0,0.1933034360408783,0.8036399483680725,0.8036399483680725,1.0,1.0,-0.9169370532035828,0.3861449658870697,0.5307920575141907,0.1575557589530944,0.0,0.0,0.2517021298408508,24.45162773132324,25.0,0.1862349808216095,-5913.4755859375,81.90009307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,305.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21484375,18000.0,0.0,0.0,0.1320584714412689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775090396404266,0.1775133907794952,-4.347393314674264e-06,0.0,0.0001340225571766,0.0,0.0,7.1982831954956055,0.0,0.0,0.0,0.2826425731182098,4.0,0.0,1.0
757440,293.1212463378906,297.1499938964844,293.1499938964844,0.0908306464552879,-2120.041015625,304.14727783203125,0.8271710872650146,0.1493073254823684,0.134718433022499,293.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5729086399078369,0.050000000745058,0.0480904467403888,293.1177673339844,297.1499938964844,293.1499938964844,0.0911334007978439,-1653.3870849609375,304.146484375,0.8278824090957642,0.1497940421104431,0.1050714254379272,293.1219787597656,297.1499938964844,293.1499938964844,0.1823955774307251,-3903.5146484375,304.1469116210937,0.997527003288269,0.2617859542369842,0.248056948184967,293.1398010253906,297.1499938964844,293.1499938964844,0.0038383945357054,-1447.3956298828125,296.38409423828125,0.5729086399078369,0.050000000745058,0.2281203716993332,291.1430053710937,291.1499938964844,273.1499938964844,270.6238098144531,284.747802734375,293.1771240234375,291.1430358886719,1.0,0.1933034360408783,0.8036399483680725,0.8036399483680725,1.0,1.0,-0.9169370532035828,0.3861449658870697,0.5307920575141907,0.1575557589530944,0.0,0.0,0.2517021298408508,24.45162773132324,25.0,0.1862349808216095,-5913.4755859375,81.90009307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,305.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21484375,18000.0,0.0,0.0,0.1320584714412689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775090396404266,0.1775133907794952,-4.347393314674264e-06,0.0,0.0001340225571766,0.0,0.0,7.1982831954956055,0.0,0.0,0.0,0.2826425731182098,4.0,0.0,1.0
757500,293.121337890625,297.1499938964844,293.1499938964844,0.0910917446017265,-2124.90234375,304.1473083496094,0.8278768062591553,0.1496516913175583,0.1350282430648803,293.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5730100274085999,0.050000000745058,0.0480898432433605,293.1173400878906,297.1499938964844,293.1499938964844,0.0915018767118454,-1658.72900390625,304.1464538574219,0.8288304209709167,0.1502859592437744,0.1054119765758514,293.1220703125,297.1499938964844,293.1499938964844,0.1826734691858291,-3908.240478515625,304.14697265625,0.9979265928268432,0.2621249258518219,0.2483586072921753,293.1381225585937,297.1499938964844,293.1499938964844,0.0038432728033512,-1449.1563720703125,296.3905639648437,0.5730100274085999,0.050000000745058,0.2281175106763839,291.1430969238281,291.1499938964844,273.1499938964844,270.6238708496094,284.74774169921875,293.1756286621094,291.14312744140625,1.0,0.1934366971254348,0.8035987615585327,0.8035987615585327,1.0,1.0,-0.9180745482444764,0.3865848481655121,0.5314897298812866,0.1579373776912689,0.0,0.0,0.2521515786647796,24.4529972076416,25.0,0.2573755979537964,-5921.09375,82.11261749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665283203125,305.1073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1322413682937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778203845024109,0.1778247356414795,-4.348038146417821e-06,0.0,0.0001342081814073,0.0,0.0,7.21265983581543,0.0,0.0,0.0,0.2826996147632599,4.0,0.0,1.0
757560,293.1214599609375,297.1499938964844,293.1499938964844,0.0913504511117935,-2129.7177734375,304.1473083496094,0.828537106513977,0.1499936282634735,0.1353358924388885,293.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5730757117271423,0.050000000745058,0.0480894483625888,293.116943359375,297.1499938964844,293.1499938964844,0.0918734595179557,-1664.1146240234375,304.1464233398437,0.8297445774078369,0.1507804244756698,0.1057559177279472,293.1221008300781,297.1499938964844,293.1499938964844,0.1828825324773788,-3911.748291015625,304.14715576171875,0.9982100129127502,0.2624716162681579,0.2485809475183487,293.13641357421875,297.1499938964844,293.1499938964844,0.003848388325423,-1450.99853515625,296.3973388671875,0.5730757117271423,0.050000000745058,0.2281156480312347,291.14324951171875,291.1499938964844,273.1499938964844,270.6239013671875,284.7478332519531,293.1740417480469,291.1433410644531,1.0,0.1935678273439407,0.8035548329353333,0.8035548329353333,1.0,1.0,-0.9191222190856934,0.3869775533676147,0.5321446061134338,0.1583199948072433,0.0,0.0,0.2525835633277893,24.45906448364257,25.0,0.4442169368267059,-5928.3681640625,82.31600952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,305.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.132426306605339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781236976385116,0.1781280487775802,-4.348672973719658e-06,0.0,0.000134395857458,0.0,0.0,7.226682662963867,0.0,0.0,0.0,0.2827553153038025,4.0,0.0,1.0
757620,293.1215209960937,297.1499938964844,293.1499938964844,0.0918749868869781,-2139.477783203125,304.1473388671875,0.829766571521759,0.1507040560245514,0.1359643340110778,293.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5731074213981628,0.050000000745058,0.048089250922203,293.11639404296875,297.1499938964844,293.1499938964844,0.0925982818007469,-1674.60888671875,304.1463928222656,0.8314200043678284,0.1517303436994552,0.1064294353127479,293.1217956542969,297.1499938964844,293.1499938964844,0.1830813586711883,-3914.941162109375,304.14776611328125,0.998439073562622,0.2632382810115814,0.2487851083278656,293.13299560546875,297.1499938964844,293.1499938964844,0.0038592759519815,-1454.8948974609375,296.4119873046875,0.5731074213981628,0.050000000745058,0.2281146943569183,291.1440124511719,291.1499938964844,273.1499938964844,270.6239013671875,284.7484436035156,293.1705017089844,291.1441650390625,1.0,0.1938198953866958,0.8034669756889343,0.8034669756889343,1.0,1.0,-0.9209328293800354,0.3876155614852905,0.5333172678947449,0.1590851694345474,0.0,0.0,0.253335565328598,24.483964920043945,25.0,1.1280344724655151,-5941.3388671875,82.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624084472656,305.1142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.1327970921993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786719709634781,0.1786763221025467,-4.349869868747192e-06,0.0,0.0001347721699858,0.0,0.0,7.252130031585693,0.0,0.0,0.0,0.282856822013855,4.0,0.0,1.0
757680,293.1215209960937,297.1499938964844,293.1499938964844,0.0918749868869781,-2139.477783203125,304.1473388671875,0.829766571521759,0.1507040560245514,0.1359643340110778,293.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5731074213981628,0.050000000745058,0.048089250922203,293.11639404296875,297.1499938964844,293.1499938964844,0.0925982818007469,-1674.60888671875,304.1463928222656,0.8314200043678284,0.1517303436994552,0.1064294353127479,293.1217956542969,297.1499938964844,293.1499938964844,0.1830813586711883,-3914.941162109375,304.14776611328125,0.998439073562622,0.2632382810115814,0.2487851083278656,293.13299560546875,297.1499938964844,293.1499938964844,0.0038592759519815,-1454.8948974609375,296.4119873046875,0.5731074213981628,0.050000000745058,0.2281146943569183,291.1440124511719,291.1499938964844,273.1499938964844,270.6239013671875,284.7484436035156,293.1705017089844,291.1441650390625,1.0,0.1938198953866958,0.8034669756889343,0.8034669756889343,1.0,1.0,-0.9209328293800354,0.3876155614852905,0.5333172678947449,0.1590851694345474,0.0,0.0,0.253335565328598,24.483964920043945,25.0,1.1280344724655151,-5941.3388671875,82.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624084472656,305.1142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.1327970921993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786719709634781,0.1786763221025467,-4.349869868747192e-06,0.0,0.0001347721699858,0.0,0.0,7.252130031585693,0.0,0.0,0.0,0.282856822013855,4.0,0.0,1.0
757740,293.1215515136719,297.1499938964844,293.1499938964844,0.0924110561609268,-2149.4482421875,304.1473388671875,0.8309216499328613,0.1514166742563247,0.1366104781627655,293.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5730475187301636,0.050000000745058,0.0480895861983299,293.1161499023437,297.1499938964844,293.1499938964844,0.0932800397276878,-1684.46533203125,304.1464538574219,0.8328937292098999,0.1526309996843338,0.1070651039481163,293.1207275390625,297.1499938964844,293.1499938964844,0.1830396354198455,-3914.030029296875,304.1485595703125,0.9983288049697876,0.2641675770282745,0.2487357556819915,293.1295471191406,297.1499938964844,293.1499938964844,0.0038710644003003,-1459.09375,296.4281311035156,0.5730475187301636,0.050000000745058,0.2281163036823272,291.14520263671875,291.1499938964844,273.1499938964844,270.62384033203125,284.7486572265625,293.1651916503906,291.1453552246094,1.0,0.1940536648035049,0.8033791184425354,0.8033791184425354,1.0,1.0,-0.9224116802215576,0.38808074593544,0.5343309640884399,0.159852847456932,0.0,0.0,0.253894031047821,24.520139694213867,25.0,1.4693995714187622,-5951.82177734375,83.02318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616760253906,305.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.171875,18000.0,0.0,0.0,0.133156880736351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790920048952102,0.1790963560342788,-4.350853032519808e-06,0.0,0.0001351373066427,0.0,0.0,7.271749019622803,0.0,0.0,0.0,0.2829360067844391,4.0,0.0,1.0
757800,293.1215515136719,297.1499938964844,293.1499938964844,0.0924110561609268,-2149.4482421875,304.1473388671875,0.8309216499328613,0.1514166742563247,0.1366104781627655,293.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5730475187301636,0.050000000745058,0.0480895861983299,293.1161499023437,297.1499938964844,293.1499938964844,0.0932800397276878,-1684.46533203125,304.1464538574219,0.8328937292098999,0.1526309996843338,0.1070651039481163,293.1207275390625,297.1499938964844,293.1499938964844,0.1830396354198455,-3914.030029296875,304.1485595703125,0.9983288049697876,0.2641675770282745,0.2487357556819915,293.1295471191406,297.1499938964844,293.1499938964844,0.0038710644003003,-1459.09375,296.4281311035156,0.5730475187301636,0.050000000745058,0.2281163036823272,291.14520263671875,291.1499938964844,273.1499938964844,270.62384033203125,284.7486572265625,293.1651916503906,291.1453552246094,1.0,0.1940536648035049,0.8033791184425354,0.8033791184425354,1.0,1.0,-0.9224116802215576,0.38808074593544,0.5343309640884399,0.159852847456932,0.0,0.0,0.253894031047821,24.520139694213867,25.0,1.4693995714187622,-5951.82177734375,83.02318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616760253906,305.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.171875,18000.0,0.0,0.0,0.133156880736351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790920048952102,0.1790963560342788,-4.350853032519808e-06,0.0,0.0001351373066427,0.0,0.0,7.271749019622803,0.0,0.0,0.0,0.2829360067844391,4.0,0.0,1.0
