time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757860,293.1219787597656,297.1499938964844,293.1499938964844,0.0929035320878028,-2158.600341796875,304.1473999023437,0.8319124579429626,0.1520550549030304,0.1372015476226806,293.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5729377269744873,0.050000000745058,0.0480902194976806,293.11602783203125,297.1499938964844,293.1499938964844,0.0939443334937095,-1694.06884765625,304.14654541015625,0.834262490272522,0.153511106967926,0.1076829135417938,293.118896484375,297.1499938964844,293.1499938964844,0.1828642934560775,-3910.848876953125,304.1493225097656,0.9980227947235109,0.2652795910835266,0.2485377490520477,293.1260986328125,297.1499938964844,293.1499938964844,0.0038838062901049,-1463.6473388671875,296.4453430175781,0.5729377269744873,0.050000000745058,0.2281192988157272,291.1461181640625,291.1499938964844,273.1499938964844,270.6236877441406,284.748291015625,293.15777587890625,291.146240234375,1.0,0.1942672431468963,0.8032954335212708,0.8032954335212708,1.0,1.0,-0.9236290454864502,0.388408899307251,0.5352201461791992,0.1606257110834121,0.0,0.0,0.2543464303016662,24.56196975708008,25.0,1.333979845046997,-5960.732421875,83.31620025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,305.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.133492425084114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794228106737136,0.1794271618127823,-4.35161837231135e-06,0.0,0.0001354778360109,0.0,0.0,7.287195682525635,0.0,0.0,0.0,0.2829984128475189,4.0,0.0,1.0
757920,293.1219787597656,297.1499938964844,293.1499938964844,0.0929035320878028,-2158.600341796875,304.1473999023437,0.8319124579429626,0.1520550549030304,0.1372015476226806,293.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5729377269744873,0.050000000745058,0.0480902194976806,293.11602783203125,297.1499938964844,293.1499938964844,0.0939443334937095,-1694.06884765625,304.14654541015625,0.834262490272522,0.153511106967926,0.1076829135417938,293.118896484375,297.1499938964844,293.1499938964844,0.1828642934560775,-3910.848876953125,304.1493225097656,0.9980227947235109,0.2652795910835266,0.2485377490520477,293.1260986328125,297.1499938964844,293.1499938964844,0.0038838062901049,-1463.6473388671875,296.4453430175781,0.5729377269744873,0.050000000745058,0.2281192988157272,291.1461181640625,291.1499938964844,273.1499938964844,270.6236877441406,284.748291015625,293.15777587890625,291.146240234375,1.0,0.1942672431468963,0.8032954335212708,0.8032954335212708,1.0,1.0,-0.9236290454864502,0.388408899307251,0.5352201461791992,0.1606257110834121,0.0,0.0,0.2543464303016662,24.56196975708008,25.0,1.333979845046997,-5960.732421875,83.31620025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,305.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.133492425084114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794228106737136,0.1794271618127823,-4.35161837231135e-06,0.0,0.0001354778360109,0.0,0.0,7.287195682525635,0.0,0.0,0.0,0.2829984128475189,4.0,0.0,1.0
757980,293.1225280761719,297.1499938964844,293.1499938964844,0.0933563485741615,-2167.007568359375,304.14752197265625,0.8328601121902466,0.1526528447866439,0.137745201587677,293.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5728704929351807,0.050000000745058,0.0480906032025814,293.1159973144531,297.1499938964844,293.1499938964844,0.0945990681648254,-1703.5301513671875,304.1466064453125,0.8356557488441467,0.1543812602758407,0.1082920357584953,293.116455078125,297.1499938964844,293.1499938964844,0.1826832890510559,-3907.639404296875,304.1498413085937,0.9977643489837646,0.2665638923645019,0.2483436465263366,293.1226501464844,297.1499938964844,293.1499938964844,0.0038975300267338,-1468.55029296875,296.4637756347656,0.5728704929351807,0.050000000745058,0.2281211167573928,291.1470642089844,291.1499938964844,273.1499938964844,270.6234741210937,284.7484741210937,293.15069580078125,291.1471862792969,1.0,0.1944625973701477,0.8032117486000061,0.8032117486000061,1.0,1.0,-0.9247812628746032,0.3886937797069549,0.5360875129699707,0.1614240854978561,0.0,0.0,0.2546728849411011,24.59759521484375,25.0,1.266707181930542,-5968.5078125,83.58794403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06719970703125,305.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1337921768426895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796737313270568,0.1796780824661255,-4.352218184067169e-06,0.0,0.0001357820437988,0.0,0.0,7.298949718475342,0.0,0.0,0.0,0.2830459773540497,4.0,0.0,1.0
758040,293.1225280761719,297.1499938964844,293.1499938964844,0.0933563485741615,-2167.007568359375,304.14752197265625,0.8328601121902466,0.1526528447866439,0.137745201587677,293.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5728704929351807,0.050000000745058,0.0480906032025814,293.1159973144531,297.1499938964844,293.1499938964844,0.0945990681648254,-1703.5301513671875,304.1466064453125,0.8356557488441467,0.1543812602758407,0.1082920357584953,293.116455078125,297.1499938964844,293.1499938964844,0.1826832890510559,-3907.639404296875,304.1498413085937,0.9977643489837646,0.2665638923645019,0.2483436465263366,293.1226501464844,297.1499938964844,293.1499938964844,0.0038975300267338,-1468.55029296875,296.4637756347656,0.5728704929351807,0.050000000745058,0.2281211167573928,291.1470642089844,291.1499938964844,273.1499938964844,270.6234741210937,284.7484741210937,293.15069580078125,291.1471862792969,1.0,0.1944625973701477,0.8032117486000061,0.8032117486000061,1.0,1.0,-0.9247812628746032,0.3886937797069549,0.5360875129699707,0.1614240854978561,0.0,0.0,0.2546728849411011,24.59759521484375,25.0,1.266707181930542,-5968.5078125,83.58794403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06719970703125,305.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1337921768426895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796737313270568,0.1796780824661255,-4.352218184067169e-06,0.0,0.0001357820437988,0.0,0.0,7.298949718475342,0.0,0.0,0.0,0.2830459773540497,4.0,0.0,1.0
758100,293.122802734375,297.1499938964844,293.1499938964844,0.0935767218470573,-2171.100341796875,304.1475524902344,0.8334044814109802,0.1529446095228195,0.1380086243152618,293.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5729125738143921,0.050000000745058,0.0480903498828411,293.1141052246094,297.1499938964844,293.1499938964844,0.0950309038162231,-1709.7969970703125,304.1464233398437,0.836676836013794,0.1551776975393295,0.1086952835321426,293.1151123046875,297.1499938964844,293.1499938964844,0.182604506611824,-3906.248046875,304.1500244140625,0.9977267980575562,0.2672525346279144,0.248258501291275,293.12091064453125,297.1499938964844,293.1499938964844,0.0039047116879373,-1471.1224365234375,296.4734191894531,0.5729125738143921,0.050000000745058,0.2281199097633361,291.1473999023437,291.1499938964844,273.1499938964844,270.62335205078125,284.7486267089844,293.1473083496094,291.1474914550781,1.0,0.1945573985576629,0.8031699061393738,0.8031699061393738,1.0,1.0,-0.9254778623580932,0.3888876736164093,0.5365902185440063,0.1618528217077255,0.0,0.0,0.2548079192638397,24.605682373046875,25.0,0.976685643196106,-5972.3447265625,83.73123931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699768066406,305.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.1339267790317535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797719001770019,0.1797762513160705,-4.352453743194928e-06,0.0,0.0001359186571789,0.0,0.0,7.303550720214844,0.0,0.0,0.0,0.2830647230148315,4.0,0.0,1.0
758160,293.1230773925781,297.1499938964844,293.1499938964844,0.0937964990735054,-2175.1865234375,304.1476135253906,0.8340791463851929,0.1532338559627533,0.1382685303688049,293.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5730737447738647,0.050000000745058,0.0480893962085247,293.1095275878906,297.1499938964844,293.1499938964844,0.0958316028118133,-1721.462890625,304.1455993652344,0.838670015335083,0.1565330028533935,0.1094448342919349,293.1136474609375,297.1499938964844,293.1499938964844,0.1824188530445099,-3902.999267578125,304.1503601074219,0.9976929426193236,0.2679801881313324,0.2480463534593582,293.1191711425781,297.1499938964844,293.1499938964844,0.0039121257141232,-1473.79296875,296.48321533203125,0.5730737447738647,0.050000000745058,0.2281153947114944,291.1474914550781,291.1499938964844,273.1499938964844,270.6231994628906,284.7486877441406,293.1439819335937,291.1474609375,1.0,0.1946558058261871,0.8031304478645325,0.8031304478645325,1.0,1.0,-0.9264283776283264,0.3891955316066742,0.5372328162193298,0.1623297035694122,0.0,0.0,0.254964530467987,24.598997116088867,25.0,0.273127019405365,-5976.8662109375,83.89916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,305.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.1340518593788147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798713654279709,0.1798757165670395,-4.35266474596574e-06,0.0,0.0001360455935355,0.0,0.0,7.308168888092041,0.0,0.0,0.0,0.2830833494663238,4.0,0.0,1.0
758220,293.1236267089844,297.1499938964844,293.1499938964844,0.0942405611276626,-2183.46240234375,304.1476745605469,0.835709273815155,0.1538064628839492,0.1387809216976165,293.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5736502408981323,0.050000000745058,0.0480860061943531,293.0963439941406,297.1499938964844,293.1499938964844,0.0983800664544105,-1758.5399169921875,304.142822265625,0.845056414604187,0.1602254509925842,0.1118158921599388,293.1100158691406,297.1499938964844,293.1499938964844,0.1817688196897506,-3891.703369140625,304.1513061523437,0.9975695610046388,0.2696393728256225,0.2472866922616958,293.1156005859375,297.1499938964844,293.1499938964844,0.0039279349148273,-1479.554931640625,296.50311279296875,0.5736502408981323,0.050000000745058,0.2280993014574051,291.1463623046875,291.1499938964844,273.1499938964844,270.6228332519531,284.748779296875,293.1379089355469,291.1461181640625,1.0,0.1948718726634979,0.8030515313148499,0.8030515313148499,1.0,1.0,-0.9289538860321044,0.3900899291038513,0.5388639569282532,0.1634060889482498,0.0,0.0,0.2555125951766968,24.555438995361328,25.0,-1.5865331888198853,-5989.39208984375,84.30592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,305.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1342801600694656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801894456148147,0.1801937967538833,-4.35318315794575e-06,0.0,0.0001362773036817,0.0,0.0,7.322686672210693,0.0,0.0,0.0,0.2831400036811828,4.0,0.0,1.0
758280,293.1236267089844,297.1499938964844,293.1499938964844,0.0942405611276626,-2183.46240234375,304.1476745605469,0.835709273815155,0.1538064628839492,0.1387809216976165,293.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5736502408981323,0.050000000745058,0.0480860061943531,293.0963439941406,297.1499938964844,293.1499938964844,0.0983800664544105,-1758.5399169921875,304.142822265625,0.845056414604187,0.1602254509925842,0.1118158921599388,293.1100158691406,297.1499938964844,293.1499938964844,0.1817688196897506,-3891.703369140625,304.1513061523437,0.9975695610046388,0.2696393728256225,0.2472866922616958,293.1156005859375,297.1499938964844,293.1499938964844,0.0039279349148273,-1479.554931640625,296.50311279296875,0.5736502408981323,0.050000000745058,0.2280993014574051,291.1463623046875,291.1499938964844,273.1499938964844,270.6228332519531,284.748779296875,293.1379089355469,291.1461181640625,1.0,0.1948718726634979,0.8030515313148499,0.8030515313148499,1.0,1.0,-0.9289538860321044,0.3900899291038513,0.5388639569282532,0.1634060889482498,0.0,0.0,0.2555125951766968,24.555438995361328,25.0,-1.5865331888198853,-5989.39208984375,84.30592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,305.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1342801600694656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801894456148147,0.1801937967538833,-4.35318315794575e-06,0.0,0.0001362773036817,0.0,0.0,7.322686672210693,0.0,0.0,0.0,0.2831400036811828,4.0,0.0,1.0
758340,293.1241149902344,297.1499938964844,293.1499938964844,0.0946843549609184,-2191.73974609375,304.147705078125,0.8374654054641724,0.1543724536895752,0.1392865478992462,293.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5743427276611328,0.050000000745058,0.0480819530785083,293.0822448730469,297.1499938964844,293.1499938964844,0.101503849029541,-1803.7080078125,304.1400146484375,0.8528297543525696,0.1644428074359893,0.1146957427263259,293.1053161621094,297.1499938964844,293.1499938964844,0.1809835433959961,-3878.1279296875,304.1521911621094,0.9974164366722108,0.271602988243103,0.2463724315166473,293.1119079589844,297.1499938964844,293.1499938964844,0.0039451410993933,-1485.847412109375,296.5242614746094,0.5743427276611328,0.050000000745058,0.2280800938606262,291.1445007324219,291.1499938964844,273.1499938964844,270.6224365234375,284.7484741210937,293.13153076171875,291.144287109375,1.0,0.1951157301664352,0.8029726147651672,0.8029726147651672,1.0,1.0,-0.9318920373916626,0.3911666870117187,0.5407253503799438,0.1645697057247162,0.0,0.0,0.2563692033290863,24.500316619873047,25.0,-2.365022659301758,-6006.4541015625,84.7741470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845947265625,305.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55859375,18000.0,0.0,0.0,0.1345018297433853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180731400847435,0.1807357519865036,-4.354094471636927e-06,0.0,0.0001365022617392,0.0,0.0,7.347484588623047,0.0,0.0,0.0,0.2832359373569488,4.0,0.0,1.0
758400,293.1241149902344,297.1499938964844,293.1499938964844,0.0946843549609184,-2191.73974609375,304.147705078125,0.8374654054641724,0.1543724536895752,0.1392865478992462,293.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5743427276611328,0.050000000745058,0.0480819530785083,293.0822448730469,297.1499938964844,293.1499938964844,0.101503849029541,-1803.7080078125,304.1400146484375,0.8528297543525696,0.1644428074359893,0.1146957427263259,293.1053161621094,297.1499938964844,293.1499938964844,0.1809835433959961,-3878.1279296875,304.1521911621094,0.9974164366722108,0.271602988243103,0.2463724315166473,293.1119079589844,297.1499938964844,293.1499938964844,0.0039451410993933,-1485.847412109375,296.5242614746094,0.5743427276611328,0.050000000745058,0.2280800938606262,291.1445007324219,291.1499938964844,273.1499938964844,270.6224365234375,284.7484741210937,293.13153076171875,291.144287109375,1.0,0.1951157301664352,0.8029726147651672,0.8029726147651672,1.0,1.0,-0.9318920373916626,0.3911666870117187,0.5407253503799438,0.1645697057247162,0.0,0.0,0.2563692033290863,24.500316619873047,25.0,-2.365022659301758,-6006.4541015625,84.7741470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845947265625,305.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55859375,18000.0,0.0,0.0,0.1345018297433853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180731400847435,0.1807357519865036,-4.354094471636927e-06,0.0,0.0001365022617392,0.0,0.0,7.347484588623047,0.0,0.0,0.0,0.2832359373569488,4.0,0.0,1.0
758460,293.1246032714844,297.1499938964844,293.1499938964844,0.0951217636466026,-2199.8935546875,304.1477355957031,0.8392057418823242,0.1549316495656967,0.1397862136363983,293.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5750264525413513,0.050000000745058,0.0480779781937599,293.0694580078125,297.1499938964844,293.1499938964844,0.1047940775752067,-1850.89453125,304.13787841796875,0.8609283566474915,0.1687582433223724,0.1177000179886818,293.0998840332031,297.1499938964844,293.1499938964844,0.1801953315734863,-3864.557861328125,304.1527709960937,0.9972598552703856,0.2738356590270996,0.2454677522182464,293.1080627441406,297.1499938964844,293.1499938964844,0.0039636362344026,-1492.5875244140625,296.547119140625,0.5750264525413513,0.050000000745058,0.2280612289905548,291.142822265625,291.1499938964844,273.1499938964844,270.6219482421875,284.7474670410156,293.1241760253906,291.14263916015625,1.0,0.1953848600387573,0.8028740882873535,0.8028740882873535,1.0,1.0,-0.9349843859672546,0.3923113346099853,0.5426731109619141,0.165763184428215,0.0,0.0,0.2574445307254791,24.44904327392578,25.0,-2.291227340698242,-6026.25634765625,85.28004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08624267578125,305.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.822265625,18000.0,0.0,0.0,0.1347428411245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814427673816681,0.1814471185207367,-4.355401415523375e-06,0.0,0.0001367468648822,0.0,0.0,7.380247592926025,0.0,0.0,0.0,0.283363938331604,4.0,0.0,1.0
758520,293.1246032714844,297.1499938964844,293.1499938964844,0.0951217636466026,-2199.8935546875,304.1477355957031,0.8392057418823242,0.1549316495656967,0.1397862136363983,293.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5750264525413513,0.050000000745058,0.0480779781937599,293.0694580078125,297.1499938964844,293.1499938964844,0.1047940775752067,-1850.89453125,304.13787841796875,0.8609283566474915,0.1687582433223724,0.1177000179886818,293.0998840332031,297.1499938964844,293.1499938964844,0.1801953315734863,-3864.557861328125,304.1527709960937,0.9972598552703856,0.2738356590270996,0.2454677522182464,293.1080627441406,297.1499938964844,293.1499938964844,0.0039636362344026,-1492.5875244140625,296.547119140625,0.5750264525413513,0.050000000745058,0.2280612289905548,291.142822265625,291.1499938964844,273.1499938964844,270.6219482421875,284.7474670410156,293.1241760253906,291.14263916015625,1.0,0.1953848600387573,0.8028740882873535,0.8028740882873535,1.0,1.0,-0.9349843859672546,0.3923113346099853,0.5426731109619141,0.165763184428215,0.0,0.0,0.2574445307254791,24.44904327392578,25.0,-2.291227340698242,-6026.25634765625,85.28004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08624267578125,305.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.822265625,18000.0,0.0,0.0,0.1347428411245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814427673816681,0.1814471185207367,-4.355401415523375e-06,0.0,0.0001367468648822,0.0,0.0,7.380247592926025,0.0,0.0,0.0,0.283363938331604,4.0,0.0,1.0
758580,293.12506103515625,297.1499938964844,293.1499938964844,0.0955504104495048,-2207.87646484375,304.14776611328125,0.8408823609352112,0.1554837226867675,0.1402798295021057,293.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5756603479385376,0.050000000745058,0.0480743087828159,293.0585021972656,297.1499938964844,293.1499938964844,0.1080935820937156,-1897.829833984375,304.1364440917969,0.8689464330673218,0.1730240285396576,0.1206863820552825,293.09405517578125,297.1499938964844,293.1499938964844,0.1794505566358566,-3851.778564453125,304.153076171875,0.9971098899841307,0.2762873470783233,0.2446272373199463,293.1040954589844,297.1499938964844,293.1499938964844,0.0039833546616137,-1499.73583984375,296.5718994140625,0.5756603479385376,0.050000000745058,0.2280438244342804,291.1415405273437,291.1499938964844,273.1499938964844,270.6214294433594,284.7463073730469,293.1167907714844,291.14141845703125,1.0,0.1956750899553299,0.8027756214141846,0.8027756214141846,1.0,1.0,-0.9381271600723268,0.3934837877750397,0.5446434020996094,0.1669555157423019,0.0,0.0,0.2586670219898224,24.40608596801757,25.0,-1.725892424583435,-6047.5078125,85.81134796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,305.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.298828125,18000.0,0.0,0.0,0.1350223124027252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182275578379631,0.1822799295186996,-4.357013494882267e-06,0.0,0.00013703048171,0.0,0.0,7.41878604888916,0.0,0.0,0.0,0.2835155129432678,4.0,0.0,1.0
758640,293.12506103515625,297.1499938964844,293.1499938964844,0.0955504104495048,-2207.87646484375,304.14776611328125,0.8408823609352112,0.1554837226867675,0.1402798295021057,293.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5756603479385376,0.050000000745058,0.0480743087828159,293.0585021972656,297.1499938964844,293.1499938964844,0.1080935820937156,-1897.829833984375,304.1364440917969,0.8689464330673218,0.1730240285396576,0.1206863820552825,293.09405517578125,297.1499938964844,293.1499938964844,0.1794505566358566,-3851.778564453125,304.153076171875,0.9971098899841307,0.2762873470783233,0.2446272373199463,293.1040954589844,297.1499938964844,293.1499938964844,0.0039833546616137,-1499.73583984375,296.5718994140625,0.5756603479385376,0.050000000745058,0.2280438244342804,291.1415405273437,291.1499938964844,273.1499938964844,270.6214294433594,284.7463073730469,293.1167907714844,291.14141845703125,1.0,0.1956750899553299,0.8027756214141846,0.8027756214141846,1.0,1.0,-0.9381271600723268,0.3934837877750397,0.5446434020996094,0.1669555157423019,0.0,0.0,0.2586670219898224,24.40608596801757,25.0,-1.725892424583435,-6047.5078125,85.81134796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,305.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.298828125,18000.0,0.0,0.0,0.1350223124027252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182275578379631,0.1822799295186996,-4.357013494882267e-06,0.0,0.00013703048171,0.0,0.0,7.41878604888916,0.0,0.0,0.0,0.2835155129432678,4.0,0.0,1.0
758700,293.1252746582031,297.1499938964844,293.1499938964844,0.0957610085606575,-2211.794189453125,304.1477966308594,0.8416944146156311,0.1557570099830627,0.1405243575572967,293.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5759568810462952,0.050000000745058,0.0480725988745689,293.0536804199219,297.1499938964844,293.1499938964844,0.1097316816449165,-1920.995849609375,304.13592529296875,0.8728861808776855,0.1751284748315811,0.1221606135368347,293.091064453125,297.1499938964844,293.1499938964844,0.1790967583656311,-3845.716552734375,304.1531677246094,0.997038185596466,0.277580052614212,0.2442334741353988,293.10211181640625,297.1499938964844,293.1499938964844,0.0039936369284987,-1503.4461669921875,296.5849914550781,0.5759568810462952,0.050000000745058,0.2280357182025909,291.14111328125,291.1499938964844,273.1499938964844,270.62115478515625,284.74578857421875,293.1134338378906,291.1410217285156,1.0,0.1958267390727996,0.8027263879776001,0.8027263879776001,1.0,1.0,-0.939705729484558,0.394076943397522,0.5456287860870361,0.167544424533844,0.0,0.0,0.2593025863170624,24.3877067565918,25.0,-1.3568013906478882,-6058.2998046875,86.08434295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,305.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.1351801753044128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827175915241241,0.1827219575643539,-4.357898433227092e-06,0.0,0.0001371906982967,0.0,0.0,7.439310550689697,0.0,0.0,0.0,0.2835965752601623,4.0,0.0,1.0
758760,293.12548828125,297.1499938964844,293.1499938964844,0.0959692969918251,-2215.66650390625,304.1478271484375,0.8424891829490662,0.1560283750295639,0.1407672017812729,293.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5762401819229126,0.050000000745058,0.0480709709227085,293.0492858886719,297.1499938964844,293.1499938964844,0.1113603711128234,-1943.943359375,304.1355285644531,0.8767731189727783,0.177212581038475,0.1236210465431213,293.0881042480469,297.1499938964844,293.1499938964844,0.1787558197975158,-3839.87939453125,304.1531982421875,0.996968686580658,0.2789107263088226,0.2438568919897079,293.10009765625,297.1499938964844,293.1499938964844,0.0040041953325271,-1507.24658203125,296.5985107421875,0.5762401819229126,0.050000000745058,0.2280279844999313,291.14080810546875,291.1499938964844,273.1499938964844,270.620849609375,284.7453308105469,293.1102294921875,291.1407470703125,1.0,0.1959821879863739,0.8026695251464844,0.8026695251464844,1.0,1.0,-0.9412868618965148,0.3946740627288818,0.5466127991676331,0.1681250780820846,0.0,0.0,0.2599460184574127,24.371232986450195,25.0,-1.0307005643844604,-6069.07177734375,86.36158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,305.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0390625,18000.0,0.0,0.0,0.1353512704372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831679046154022,0.183172270655632,-4.358814749139128e-06,0.0,0.0001373643317492,0.0,0.0,7.46026086807251,0.0,0.0,0.0,0.2836795449256897,4.0,0.0,1.0
758820,293.1258850097656,297.1499938964844,293.1499938964844,0.0963800773024559,-2223.29736328125,304.1478576660156,0.844026505947113,0.1565652340650558,0.1412479132413864,293.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5767675042152405,0.050000000745058,0.0480679422616958,293.0417175292969,297.1499938964844,293.1499938964844,0.1145792007446289,-1989.05615234375,304.135009765625,0.8843552470207214,0.181301474571228,0.1264916658401489,293.08221435546875,297.1499938964844,293.1499938964844,0.1781153976917266,-3828.927001953125,304.1531982421875,0.9968368411064148,0.2816742062568664,0.2431551665067672,293.0960693359375,297.1499938964844,293.1499938964844,0.004026127513498,-1515.1201171875,296.6268005371094,0.5767675042152405,0.050000000745058,0.2280136346817016,291.1404113769531,291.1499938964844,273.1499938964844,270.6202392578125,284.744384765625,293.1042785644531,291.1404113769531,1.0,0.1963026374578476,0.8025559186935425,0.8025559186935425,1.0,1.0,-0.9444462656974792,0.3958794474601745,0.5485668182373047,0.1692550629377365,0.0,0.0,0.2612506747245788,24.343658447265625,25.0,-0.5652623176574707,-6090.54541015625,86.9262924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0705261230469,305.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90625,18000.0,0.0,0.0,0.1357329487800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184086188673973,0.1840905547142028,-4.360705588624114e-06,0.0,0.0001377516891807,0.0,0.0,7.503067493438721,0.0,0.0,0.0,0.2838493883609772,4.0,0.0,1.0
758880,293.1258850097656,297.1499938964844,293.1499938964844,0.0963800773024559,-2223.29736328125,304.1478576660156,0.844026505947113,0.1565652340650558,0.1412479132413864,293.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5767675042152405,0.050000000745058,0.0480679422616958,293.0417175292969,297.1499938964844,293.1499938964844,0.1145792007446289,-1989.05615234375,304.135009765625,0.8843552470207214,0.181301474571228,0.1264916658401489,293.08221435546875,297.1499938964844,293.1499938964844,0.1781153976917266,-3828.927001953125,304.1531982421875,0.9968368411064148,0.2816742062568664,0.2431551665067672,293.0960693359375,297.1499938964844,293.1499938964844,0.004026127513498,-1515.1201171875,296.6268005371094,0.5767675042152405,0.050000000745058,0.2280136346817016,291.1404113769531,291.1499938964844,273.1499938964844,270.6202392578125,284.744384765625,293.1042785644531,291.1404113769531,1.0,0.1963026374578476,0.8025559186935425,0.8025559186935425,1.0,1.0,-0.9444462656974792,0.3958794474601745,0.5485668182373047,0.1692550629377365,0.0,0.0,0.2612506747245788,24.343658447265625,25.0,-0.5652623176574707,-6090.54541015625,86.9262924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0705261230469,305.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90625,18000.0,0.0,0.0,0.1357329487800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184086188673973,0.1840905547142028,-4.360705588624114e-06,0.0,0.0001377516891807,0.0,0.0,7.503067493438721,0.0,0.0,0.0,0.2838493883609772,4.0,0.0,1.0
758940,293.126220703125,297.1499938964844,293.1499938964844,0.0967902094125747,-2230.911865234375,304.1478881835937,0.8455078601837158,0.1571095883846283,0.1417296230792999,293.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5772420763969421,0.050000000745058,0.0480652302503585,293.0357666015625,297.1499938964844,293.1499938964844,0.1177215948700904,-2032.8013916015625,304.134765625,0.8916131854057312,0.1852554678916931,0.1292741447687149,293.0764465332031,297.1499938964844,293.1499938964844,0.1775332242250442,-3818.9833984375,304.1531066894531,0.9967153668403624,0.2845614552497864,0.242522582411766,293.0920715332031,297.1499938964844,293.1499938964844,0.0040490864776074,-1523.3392333984375,296.656494140625,0.5772420763969421,0.050000000745058,0.2280007600784301,291.1402282714844,291.1499938964844,273.1499938964844,270.6195373535156,284.7433166503906,293.0987854003906,291.1402282714844,1.0,0.1966332048177719,0.8024422526359558,0.8024422526359558,1.0,1.0,-0.947586178779602,0.3970957100391388,0.5504904985427856,0.1703325510025024,0.0,0.0,0.2625696957111358,24.32282257080078,28.0,-0.2867765128612518,-6111.96240234375,87.50099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609436035156,305.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8203125,18000.0,0.0,0.0,0.1361657977104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850216090679168,0.1850259751081466,-4.362650088296505e-06,0.0,0.0001381909678457,0.0,0.0,7.546772480010986,0.0,0.0,0.0,0.2840230762958526,4.0,0.0,1.0
759000,293.126220703125,297.1499938964844,293.1499938964844,0.0967902094125747,-2230.911865234375,304.1478881835937,0.8455078601837158,0.1571095883846283,0.1417296230792999,293.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5772420763969421,0.050000000745058,0.0480652302503585,293.0357666015625,297.1499938964844,293.1499938964844,0.1177215948700904,-2032.8013916015625,304.134765625,0.8916131854057312,0.1852554678916931,0.1292741447687149,293.0764465332031,297.1499938964844,293.1499938964844,0.1775332242250442,-3818.9833984375,304.1531066894531,0.9967153668403624,0.2845614552497864,0.242522582411766,293.0920715332031,297.1499938964844,293.1499938964844,0.0040490864776074,-1523.3392333984375,296.656494140625,0.5772420763969421,0.050000000745058,0.2280007600784301,291.1402282714844,291.1499938964844,273.1499938964844,270.6195373535156,284.7433166503906,293.0987854003906,291.1402282714844,1.0,0.1966332048177719,0.8024422526359558,0.8024422526359558,1.0,1.0,-0.947586178779602,0.3970957100391388,0.5504904985427856,0.1703325510025024,0.0,0.0,0.2625696957111358,24.32282257080078,28.0,-0.2867765128612518,-6111.96240234375,87.50099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609436035156,305.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8203125,18000.0,0.0,0.0,0.1361657977104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850216090679168,0.1850259751081466,-4.362650088296505e-06,0.0,0.0001381909678457,0.0,0.0,7.546772480010986,0.0,0.0,0.0,0.2840230762958526,4.0,0.0,1.0
759060,293.1264343261719,297.1499938964844,293.1499938964844,0.0972467213869094,-2239.435546875,304.1478271484375,0.8440448641777039,0.1576672047376632,0.1422396153211593,293.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5752044320106506,0.050000000745058,0.0480768196284771,293.0321655273437,297.1499938964844,293.1499938964844,0.1207338720560073,-2074.498046875,304.13482666015625,0.8949986696243286,0.1888845860958099,0.13189497590065,293.0733947753906,297.1499938964844,293.1499938964844,0.1799047291278839,-3860.925048828125,304.1479797363281,0.9972181916236876,0.2870550155639648,0.2452312707901001,293.08819580078125,297.1499938964844,293.1499938964844,0.0040742321871221,-1532.4910888671875,296.6858825683594,0.5752044320106506,0.050000000745058,0.2280557453632354,291.1376342773437,291.1499938964844,273.1499938964844,270.61883544921875,284.740234375,293.0942077636719,291.1367492675781,1.0,0.198257640004158,0.8023204803466797,0.8023204803466797,1.0,1.0,-0.9546729326248168,0.4000954031944275,0.5545775294303894,0.1721419543027877,0.0,0.0,0.2643108665943146,24.710662841796875,25.0,-5.701887607574463,-6144.7177734375,89.51549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496520996094,305.15771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.1366563588380813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861014068126678,0.1861057728528976,-4.36468917541788e-06,0.0,0.0001386888325214,0.0,0.0,7.596961975097656,0.0,0.0,0.0,0.2842225134372711,4.0,0.0,1.0
759120,293.1264343261719,297.1499938964844,293.1499938964844,0.0972467213869094,-2239.435546875,304.1478271484375,0.8440448641777039,0.1576672047376632,0.1422396153211593,293.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5752044320106506,0.050000000745058,0.0480768196284771,293.0321655273437,297.1499938964844,293.1499938964844,0.1207338720560073,-2074.498046875,304.13482666015625,0.8949986696243286,0.1888845860958099,0.13189497590065,293.0733947753906,297.1499938964844,293.1499938964844,0.1799047291278839,-3860.925048828125,304.1479797363281,0.9972181916236876,0.2870550155639648,0.2452312707901001,293.08819580078125,297.1499938964844,293.1499938964844,0.0040742321871221,-1532.4910888671875,296.6858825683594,0.5752044320106506,0.050000000745058,0.2280557453632354,291.1376342773437,291.1499938964844,273.1499938964844,270.61883544921875,284.740234375,293.0942077636719,291.1367492675781,1.0,0.198257640004158,0.8023204803466797,0.8023204803466797,1.0,1.0,-0.9546729326248168,0.4000954031944275,0.5545775294303894,0.1721419543027877,0.0,0.0,0.2643108665943146,24.710662841796875,25.0,-5.701887607574463,-6144.7177734375,89.51549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496520996094,305.15771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.1366563588380813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861014068126678,0.1861057728528976,-4.36468917541788e-06,0.0,0.0001386888325214,0.0,0.0,7.596961975097656,0.0,0.0,0.0,0.2842225134372711,4.0,0.0,1.0
759180,293.12652587890625,297.1499938964844,293.1499938964844,0.0977093204855918,-2248.071533203125,304.1477966308594,0.8454954028129578,0.1582440733909607,0.1427494138479232,293.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5756144523620605,0.050000000745058,0.0480744391679763,293.0303649902344,297.1499938964844,293.1499938964844,0.1234650611877441,-2112.065673828125,304.1353454589844,0.9010010361671448,0.1922331750392913,0.1342413872480392,293.0731201171875,297.1499938964844,293.1499938964844,0.1795220673084259,-3853.98486328125,304.1495056152344,0.9971209168434144,0.2890459597110748,0.2446874678134918,293.0844116210937,297.1499938964844,293.1499938964844,0.0041000675410032,-1541.9031982421875,296.71539306640625,0.5756144523620605,0.050000000745058,0.2280444353818893,291.1333923339844,291.1499938964844,273.1499938964844,270.6180725097656,284.7396240234375,293.0906677246094,291.1339416503906,1.0,0.1983828991651535,0.8021986484527588,0.8021986484527588,1.0,1.0,-0.957434892654419,0.4011693596839905,0.5562655329704285,0.1730796843767166,0.0,0.0,0.2669427096843719,24.69279670715332,28.0,-0.5798578858375549,-6179.91845703125,90.03190612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03350830078125,305.1726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.859375,18000.0,0.0,0.0,0.137250006198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879796981811523,0.1879840642213821,-4.368012014310807e-06,0.0,0.0001392913109157,0.0,0.0,7.684092044830322,0.0,0.0,0.0,0.2845593094825744,4.0,0.0,1.0
759240,293.12652587890625,297.1499938964844,293.1499938964844,0.0977093204855918,-2248.071533203125,304.1477966308594,0.8454954028129578,0.1582440733909607,0.1427494138479232,293.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5756144523620605,0.050000000745058,0.0480744391679763,293.0303649902344,297.1499938964844,293.1499938964844,0.1234650611877441,-2112.065673828125,304.1353454589844,0.9010010361671448,0.1922331750392913,0.1342413872480392,293.0731201171875,297.1499938964844,293.1499938964844,0.1795220673084259,-3853.98486328125,304.1495056152344,0.9971209168434144,0.2890459597110748,0.2446874678134918,293.0844116210937,297.1499938964844,293.1499938964844,0.0041000675410032,-1541.9031982421875,296.71539306640625,0.5756144523620605,0.050000000745058,0.2280444353818893,291.1333923339844,291.1499938964844,273.1499938964844,270.6180725097656,284.7396240234375,293.0906677246094,291.1339416503906,1.0,0.1983828991651535,0.8021986484527588,0.8021986484527588,1.0,1.0,-0.957434892654419,0.4011693596839905,0.5562655329704285,0.1730796843767166,0.0,0.0,0.2669427096843719,24.69279670715332,28.0,-0.5798578858375549,-6179.91845703125,90.03190612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03350830078125,305.1726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.859375,18000.0,0.0,0.0,0.137250006198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879796981811523,0.1879840642213821,-4.368012014310807e-06,0.0,0.0001392913109157,0.0,0.0,7.684092044830322,0.0,0.0,0.0,0.2845593094825744,4.0,0.0,1.0
759300,293.1265869140625,297.1499938964844,293.1499938964844,0.0979076921939849,-2251.70068359375,304.1478271484375,0.8454256057739258,0.1585330367088318,0.1430127322673797,293.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5751401782035828,0.050000000745058,0.0480771511793136,293.0295715332031,297.1499938964844,293.1499938964844,0.1247930601239204,-2130.210205078125,304.1355895996094,0.903067708015442,0.1939060240983963,0.1354236304759979,293.0720520019531,297.1499938964844,293.1499938964844,0.1800160557031631,-3862.65576171875,304.1486511230469,0.997233271598816,0.2902265191078186,0.2453162372112274,293.08258056640625,297.1499938964844,293.1499938964844,0.0041124364361166,-1546.1365966796875,296.7333068847656,0.5751401782035828,0.050000000745058,0.2280573099851608,291.13629150390625,291.1499938964844,273.1499938964844,270.61767578125,284.7387390136719,293.0889892578125,291.1369323730469,1.0,0.1989742815494537,0.8021377325057983,0.8021377325057983,1.0,1.0,-0.9599413275718688,0.4022239744663238,0.5577173233032227,0.173735424876213,0.0,0.0,0.2675702571868896,24.79545021057129,28.0,2.550810098648072,-6194.97705078125,90.69710540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243225097656,305.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.13758385181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886295527219772,0.188633918762207,-4.369818725535879e-06,0.0,0.0001396301231579,0.0,0.0,7.715421199798584,0.0,0.0,0.0,0.2846862375736236,4.0,0.0,1.0
759360,293.1266174316406,297.1499938964844,293.1499938964844,0.0981340706348419,-2255.90283203125,304.1477966308594,0.8444132208824158,0.1588203459978103,0.143278032541275,293.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5738722681999207,0.050000000745058,0.0480844751000404,293.02947998046875,297.1499938964844,293.1499938964844,0.1260981410741806,-2148.03759765625,304.1358337402344,0.9039089679718018,0.1954529136419296,0.1365525722503662,293.0721740722656,297.1499938964844,293.1499938964844,0.1814841330051422,-3888.35009765625,304.1462097167969,0.9975210428237916,0.2911942303180694,0.2469925731420517,293.0808410644531,297.1499938964844,293.1499938964844,0.0041254847310483,-1550.79296875,296.7499084472656,0.5738722681999207,0.050000000745058,0.2280920445919037,291.1365966796875,291.1499938964844,273.1499938964844,270.6172790527344,284.7374267578125,293.0878295898437,291.1361083984375,1.0,0.1998571306467056,0.802058756351471,0.802058756351471,1.0,1.0,-0.9636765718460084,0.4038225710391998,0.5598540306091309,0.174648031592369,0.0,0.0,0.2684095501899719,25.0301456451416,31.0,-1.296220302581787,-6210.26025390625,91.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151672363281,305.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1379360556602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891296952962875,0.1891340613365173,-4.371109298517695e-06,0.0,0.0001399875618517,0.0,0.0,7.739387989044189,0.0,0.0,0.0,0.2847882509231567,4.0,0.0,1.0
759420,293.1267395019531,297.1499938964844,293.1499938964844,0.0986532866954803,-2265.650634765625,304.1476745605469,0.8403639197349548,0.1593931168317794,0.1438165605068206,293.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5695963501930237,0.050000000745058,0.0481097847223281,293.03131103515625,297.1499938964844,293.1499938964844,0.1284936666488647,-2180.70556640625,304.1365661621094,0.9025132060050964,0.1981366276741027,0.1385420858860016,293.07781982421875,297.1499938964844,293.1499938964844,0.1865560114383697,-3976.61376953125,304.13897705078125,0.9983593821525574,0.2920379936695099,0.2525970339775085,293.07745361328125,297.1499938964844,293.1499938964844,0.004154872149229,-1561.6781005859375,296.7791748046875,0.5695963501930237,0.050000000745058,0.2282121032476425,291.1293334960937,291.1499938964844,273.1499938964844,270.6164245605469,284.73455810546875,293.0877685546875,291.1283264160156,1.0,0.2024098932743072,0.8019006848335266,0.8019006848335266,1.0,1.0,-0.973611056804657,0.4081251323223114,0.5654858946800232,0.1769704967737198,0.0,0.0,0.271606981754303,25.80050468444824,25.0,-8.58830738067627,-6262.58447265625,95.1133041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950866699219,305.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.396484375,18000.0,0.0,0.0,0.1387147158384323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911028772592544,0.1911072432994842,-4.374368018034147e-06,0.0,0.0001407777890563,0.0,0.0,7.830984115600586,0.0,0.0,0.0,0.2851466834545135,4.0,0.0,1.0
759480,293.1267395019531,297.1499938964844,293.1499938964844,0.0986532866954803,-2265.650634765625,304.1476745605469,0.8403639197349548,0.1593931168317794,0.1438165605068206,293.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5695963501930237,0.050000000745058,0.0481097847223281,293.03131103515625,297.1499938964844,293.1499938964844,0.1284936666488647,-2180.70556640625,304.1365661621094,0.9025132060050964,0.1981366276741027,0.1385420858860016,293.07781982421875,297.1499938964844,293.1499938964844,0.1865560114383697,-3976.61376953125,304.13897705078125,0.9983593821525574,0.2920379936695099,0.2525970339775085,293.07745361328125,297.1499938964844,293.1499938964844,0.004154872149229,-1561.6781005859375,296.7791748046875,0.5695963501930237,0.050000000745058,0.2282121032476425,291.1293334960937,291.1499938964844,273.1499938964844,270.6164245605469,284.73455810546875,293.0877685546875,291.1283264160156,1.0,0.2024098932743072,0.8019006848335266,0.8019006848335266,1.0,1.0,-0.973611056804657,0.4081251323223114,0.5654858946800232,0.1769704967737198,0.0,0.0,0.271606981754303,25.80050468444824,25.0,-8.58830738067627,-6262.58447265625,95.1133041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950866699219,305.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.396484375,18000.0,0.0,0.0,0.1387147158384323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911028772592544,0.1911072432994842,-4.374368018034147e-06,0.0,0.0001407777890563,0.0,0.0,7.830984115600586,0.0,0.0,0.0,0.2851466834545135,4.0,0.0,1.0
759540,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8424754738807678,0.0,0.1443377286195755,293.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.5705731511116028,0.0,0.0481038838624954,293.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1376953125,0.9078680276870728,0.0,0.1402717977762222,293.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.9981855154037476,0.0,0.2513231933116913,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.81304931640625,0.5705731511116028,0.0,0.2281841039657592,291.1285095214844,294.1499938964844,273.1499938964844,270.6155700683594,284.7362060546875,293.0881042480469,291.13006591796875,0.0,0.0,0.8017426133155823,0.8017426133155823,1.0,1.0,-0.974748194217682,0.4085021913051605,0.566245973110199,0.1775013953447342,0.0,0.0,0.0,25.67254447937012,60.0,5.161802768707275,-6303.72412109375,95.13420104980467,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685974121094,305.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937279850244522,0.1937323659658432,-4.37976086686831e-06,0.0,0.0,0.0,0.0,7.955132961273193,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8424754738807678,0.0,0.1443377286195755,293.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.5705731511116028,0.0,0.0481038838624954,293.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1376953125,0.9078680276870728,0.0,0.1402717977762222,293.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.9981855154037476,0.0,0.2513231933116913,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.81304931640625,0.5705731511116028,0.0,0.2281841039657592,291.1285095214844,294.1499938964844,273.1499938964844,270.6155700683594,284.7362060546875,293.0881042480469,291.13006591796875,0.0,0.0,0.8017426133155823,0.8017426133155823,1.0,1.0,-0.974748194217682,0.4085021913051605,0.566245973110199,0.1775013953447342,0.0,0.0,0.0,25.67254447937012,60.0,5.161802768707275,-6303.72412109375,95.13420104980467,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685974121094,305.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937279850244522,0.1937323659658432,-4.37976086686831e-06,0.0,0.0,0.0,0.0,7.955132961273193,0.0,0.0,0.0,0.0,4.0,0.0,0.0
