time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759660,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.00018310546875,0.0,0.0,0.0006239622016437,292.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0002773563610389,292.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6746520996094,0.0,0.0,0.0005883274134248,292.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.322509765625,0.0,0.0,0.0011144261807203,293.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0557556152344,0.0,0.0,0.0013156591448932,291.1559753417969,294.1499938964844,273.15399169921875,270.6177978515625,282.431396484375,287.558349609375,291.1392822265625,0.0,0.0,0.4810455441474914,0.4810455441474914,1.0,1.0,-0.0047046220861375,0.0087413070723414,-0.0040366854518651,-0.0263418685644865,0.0,0.0,0.0,-0.0276839900761842,60.0,-127.7049560546875,-0.0,-1.5086302482814062e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.113739436221111e-18,3.117220005443581e-18,-3.4806564641752324e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.00018310546875,0.0,0.0,0.0006239622016437,292.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0002773563610389,292.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6746520996094,0.0,0.0,0.0005883274134248,292.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.322509765625,0.0,0.0,0.0011144261807203,293.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0557556152344,0.0,0.0,0.0013156591448932,291.1559753417969,294.1499938964844,273.15399169921875,270.6177978515625,282.431396484375,287.558349609375,291.1392822265625,0.0,0.0,0.4810455441474914,0.4810455441474914,1.0,1.0,-0.0047046220861375,0.0087413070723414,-0.0040366854518651,-0.0263418685644865,0.0,0.0,0.0,-0.0276839900761842,60.0,-127.7049560546875,-0.0,-1.5086302482814062e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.113739436221111e-18,3.117220005443581e-18,-3.4806564641752324e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9377136230469,0.0,0.0,0.0001167017762782,292.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001115828345064,292.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6090087890625,0.0,0.0,9.383716678712516e-05,292.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.24615478515625,0.0,0.0,0.0001365147618344,292.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0277404785156,0.0,0.0,0.0005293009453453,291.1561279296875,294.1499938964844,273.1588439941406,270.62115478515625,282.2601318359375,283.9061889648437,291.1368408203125,0.0,0.0,0.3206970393657684,0.3206970393657684,1.0,1.0,-0.001185577828437,0.0035379657056182,-0.0023523878771811,-0.0312038213014602,0.0,0.0,0.0,-0.0109746875241398,60.0,-65.58348846435547,-0.0,-9.583617099906405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.503048080643799e-20,1.8059847238567324e-20,-3.0293662301809426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9112854003906,0.0,0.0,0.0001012715001706,292.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001065436808858,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.58465576171875,0.0,0.0,7.879380427766591e-05,292.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.223876953125,0.0,0.0,0.000106763880467,292.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0082397460937,0.0,0.0,0.0005053973873145,291.1562194824219,294.1499938964844,273.16552734375,270.6259460449219,282.1705322265625,281.1154479980469,291.1354064941406,0.0,0.0,0.1603485196828842,0.1603485196828842,1.0,1.0,-0.001079045352526,0.0010060818167403,7.296355761354789e-05,-0.0337850004434585,0.0,0.0,0.0,-0.0112970918416976,60.0,-32.55733108520508,-0.0,-7.931726031529251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7214132466173516e-21,7.184369773784918e-21,-2.4629565271675657e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8861083984375,0.0,0.0,0.0001011520507745,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001065157921402,292.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5616760253906,0.0,0.0,7.867431122576818e-05,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20330810546875,0.0,0.0,0.0001065201868186,292.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9891357421875,0.0,0.0,0.0005052650230936,291.15631103515625,294.1499938964844,273.1739807128906,270.632080078125,282.0842590332031,279.0468444824219,291.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777553543448,4.806551245906122e-08,0.0010777072748169,-0.0348545759916305,0.0,0.0,0.0,-0.0116478521376848,60.0,-20.23241806030273,-0.0,-7.920377242953691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710980592700241e-21,7.194836355031841e-21,-2.4838559642799925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.861083984375,0.0,0.0,0.0001011722415569,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001065387114067,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.538818359375,0.0,0.0,7.868956890888512e-05,292.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.182861328125,0.0,0.0,0.0001065394608303,292.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9701538085937,0.0,0.0,0.0005053737550042,291.1563720703125,294.1499938964844,273.1841125488281,270.6395263671875,281.9988708496094,277.5167541503906,291.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780354496091,1.3701638934549013e-08,0.0010780218290165,-0.0349211879074573,0.0,0.0,0.0,-0.0116608077660202,60.0,-15.773091316223145,-0.0,-7.923658529307431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710800858631595e-21,7.195010838442302e-21,-2.484209979810707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8115539550781,0.0,0.0,0.0001012169959722,292.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.000106585874164,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4936218261719,0.0,0.0,7.872436981415376e-05,292.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1424255371094,0.0,0.0,0.0001065865435521,292.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9325256347656,0.0,0.0,0.0005055975052528,291.1565246582031,294.1499938964844,273.2091064453125,270.6581726074219,281.83087158203125,275.5532531738281,291.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785117046907,1.3751701999353829e-08,0.0010784979676827,-0.0350537337362766,0.0,0.0,0.0,-0.0116861527785658,60.0,-13.557709693908691,-0.0,-7.930660927968347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7107968196637604e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8115539550781,0.0,0.0,0.0001012169959722,292.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.000106585874164,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4936218261719,0.0,0.0,7.872436981415376e-05,292.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1424255371094,0.0,0.0,0.0001065865435521,292.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9325256347656,0.0,0.0,0.0005055975052528,291.1565246582031,294.1499938964844,273.2091064453125,270.6581726074219,281.83087158203125,275.5532531738281,291.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785117046907,1.3751701999353829e-08,0.0010784979676827,-0.0350537337362766,0.0,0.0,0.0,-0.0116861527785658,60.0,-13.557709693908691,-0.0,-7.930660927968347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7107968196637604e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7626342773437,0.0,0.0,0.0001012614957289,292.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001066327458829,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.448974609375,0.0,0.0,7.875898154452443e-05,292.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1024780273437,0.0,0.0,0.0001066334079951,292.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8954162597656,0.0,0.0,0.0005058198003098,291.1566467285156,294.1499938964844,273.2399597167969,270.6813659667969,281.66650390625,274.4918518066406,291.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789851658046,1.3802062603929244e-08,0.0010789713123813,-0.0351854190230369,0.0,0.0,0.0,-0.0117113348096609,60.0,-13.252249717712402,-0.0,-7.937624246778796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7626342773437,0.0,0.0,0.0001012614957289,292.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001066327458829,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.448974609375,0.0,0.0,7.875898154452443e-05,292.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1024780273437,0.0,0.0,0.0001066334079951,292.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8954162597656,0.0,0.0,0.0005058198003098,291.1566467285156,294.1499938964844,273.2399597167969,270.6813659667969,281.66650390625,274.4918518066406,291.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789851658046,1.3802062603929244e-08,0.0010789713123813,-0.0351854190230369,0.0,0.0,0.0,-0.0117113348096609,60.0,-13.252249717712402,-0.0,-7.937624246778796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.71435546875,0.0,0.0,0.0001013056244119,292.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001066792174242,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4048767089844,0.0,0.0,7.879330223659053e-05,291.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.06304931640625,0.0,0.0,0.0001066798722604,292.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8587646484375,0.0,0.0,0.0005060402909293,291.1567687988281,294.1499938964844,273.276123046875,270.70867919921875,281.505859375,273.9276428222656,291.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794545523822,1.3851995994684785e-08,0.0010794406989589,-0.0353159867227077,0.0,0.0,0.0,-0.0117363044992089,60.0,-13.193238258361816,-0.0,-7.944532143255857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.71435546875,0.0,0.0,0.0001013056244119,292.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001066792174242,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4048767089844,0.0,0.0,7.879330223659053e-05,291.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.06304931640625,0.0,0.0,0.0001066798722604,292.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8587646484375,0.0,0.0,0.0005060402909293,291.1567687988281,294.1499938964844,273.276123046875,270.70867919921875,281.505859375,273.9276428222656,291.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794545523822,1.3851995994684785e-08,0.0010794406989589,-0.0353159867227077,0.0,0.0,0.0,-0.0117363044992089,60.0,-13.193238258361816,-0.0,-7.944532143255857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66668701171875,0.0,0.0,0.0001013492801575,292.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001067251942004,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36138916015625,0.0,0.0,7.882725913077593e-05,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0241394042969,0.0,0.0,0.0001067258417606,292.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82257080078125,0.0,0.0,0.0005062583950348,291.1568603515625,294.1499938964844,273.3170166015625,270.7396545410156,281.3489685058594,273.6384582519531,291.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799189331009,1.3901403583815865e-08,0.0010799050796777,-0.0354451760649681,0.0,0.0,0.0,-0.0117610096931457,60.0,-13.162900924682615,-0.0,-7.951370406544812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66668701171875,0.0,0.0,0.0001013492801575,292.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001067251942004,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36138916015625,0.0,0.0,7.882725913077593e-05,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0241394042969,0.0,0.0,0.0001067258417606,292.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82257080078125,0.0,0.0,0.0005062583950348,291.1568603515625,294.1499938964844,273.3170166015625,270.7396545410156,281.3489685058594,273.6384582519531,291.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799189331009,1.3901403583815865e-08,0.0010799050796777,-0.0354451760649681,0.0,0.0,0.0,-0.0117610096931457,60.0,-13.162900924682615,-0.0,-7.951370406544812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6430969238281,0.0,0.0,0.0001013709115795,292.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001067479752236,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.33984375,0.0,0.0,7.884408114477992e-05,291.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0048522949219,0.0,0.0,0.0001067486155079,292.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8046569824219,0.0,0.0,0.0005063664284534,291.1568908691406,294.1499938964844,273.33905029296875,270.7563781738281,281.2719421386719,273.5563659667969,291.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801490861922,1.39258773401707e-08,0.0010801351163536,-0.035509169101715,0.0,0.0,0.0,-0.0117732472717762,60.0,-13.148173332214355,-0.0,-7.954758984851652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.61962890625,0.0,0.0,0.0001013923829304,292.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001067705961759,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.31842041015625,0.0,0.0,7.886077946750447e-05,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9856872558594,0.0,0.0,0.0001067712291842,292.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.786865234375,0.0,0.0,0.0005064737051725,291.1569519042969,294.1499938964844,273.362060546875,270.7738647460937,281.1958312988281,273.5018920898437,291.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803774930536,1.3950180566268957e-08,0.001080363523215,-0.0355727151036262,0.0,0.0,0.0,-0.0117854001000523,60.0,-13.132804870605469,-0.0,-7.958124115248212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5731811523437,0.0,0.0,0.0001014348381431,292.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001068153069354,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2760009765625,0.0,0.0,7.889380503911525e-05,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.94775390625,0.0,0.0,0.0001068159399437,292.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7515869140625,0.0,0.0,0.0005066858138889,291.1570129394531,294.1499938964844,273.41070556640625,270.81085205078125,281.04644775390625,273.44940185546875,291.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808291845023,1.3998224801525794e-08,0.0010808150982484,-0.0356983356177806,0.0,0.0,0.0,-0.0118094244971871,60.0,-13.09981632232666,-0.0,-7.96477905851134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5731811523437,0.0,0.0,0.0001014348381431,292.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001068153069354,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2760009765625,0.0,0.0,7.889380503911525e-05,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.94775390625,0.0,0.0,0.0001068159399437,292.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7515869140625,0.0,0.0,0.0005066858138889,291.1570129394531,294.1499938964844,273.41070556640625,270.81085205078125,281.04644775390625,273.44940185546875,291.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808291845023,1.3998224801525794e-08,0.0010808150982484,-0.0356983356177806,0.0,0.0,0.0,-0.0118094244971871,60.0,-13.09981632232666,-0.0,-7.96477905851134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5273132324219,0.0,0.0,0.0001014765584841,292.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001068592391675,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2341613769531,0.0,0.0,7.89262485341169e-05,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9103088378906,0.0,0.0,0.0001068598648998,292.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167663574219,0.0,0.0,0.0005068942555226,291.15704345703125,294.1499938964844,273.4623413085937,270.8501892089844,280.9008178710937,273.4445495605469,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812729597091,1.4045431484532857e-08,0.0010812588734552,-0.0358217656612396,0.0,0.0,0.0,-0.0118330297991633,60.0,-13.06396770477295,-0.0,-7.971320314936747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5273132324219,0.0,0.0,0.0001014765584841,292.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001068592391675,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2341613769531,0.0,0.0,7.89262485341169e-05,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9103088378906,0.0,0.0,0.0001068598648998,292.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167663574219,0.0,0.0,0.0005068942555226,291.15704345703125,294.1499938964844,273.4623413085937,270.8501892089844,280.9008178710937,273.4445495605469,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812729597091,1.4045431484532857e-08,0.0010812588734552,-0.0358217656612396,0.0,0.0,0.0,-0.0118330297991633,60.0,-13.06396770477295,-0.0,-7.971320314936747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4820556640625,0.0,0.0,0.0001015174420899,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001069022982846,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1928100585937,0.0,0.0,7.895804446889088e-05,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8733215332031,0.0,0.0,0.0001069029094651,292.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6824035644531,0.0,0.0,0.0005070985062047,291.1571044921875,294.1499938964844,273.5164489746094,270.8913879394531,280.7589416503906,273.4664306640625,291.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817077709361,1.4091693145701356e-08,0.0010816936846822,-0.0359427258372306,0.0,0.0,0.0,-0.0118561629205942,60.0,-13.02566909790039,-0.0,-7.977733673669719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4820556640625,0.0,0.0,0.0001015174420899,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001069022982846,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1928100585937,0.0,0.0,7.895804446889088e-05,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8733215332031,0.0,0.0,0.0001069029094651,292.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6824035644531,0.0,0.0,0.0005070985062047,291.1571044921875,294.1499938964844,273.5164489746094,270.8913879394531,280.7589416503906,273.4664306640625,291.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817077709361,1.4091693145701356e-08,0.0010816936846822,-0.0359427258372306,0.0,0.0,0.0,-0.0118561629205942,60.0,-13.02566909790039,-0.0,-7.977733673669719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4373474121094,0.0,0.0,0.0001015573943732,292.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001069443751475,291.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1520080566406,0.0,0.0,7.898912008386105e-05,291.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8368225097656,0.0,0.0,0.000106944986328,292.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6484375,0.0,0.0,0.000507298100274,291.1571044921875,294.1499938964844,273.5723876953125,270.9340209960937,280.62078857421875,273.5038757324219,291.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821328032761,1.4136904091799352e-08,0.0010821187170222,-0.0360609330236911,0.0,0.0,0.0,-0.0118787698447704,60.0,-12.985353469848633,-0.0,-7.984004213312802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4373474121094,0.0,0.0,0.0001015573943732,292.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001069443751475,291.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1520080566406,0.0,0.0,7.898912008386105e-05,291.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8368225097656,0.0,0.0,0.000106944986328,292.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6484375,0.0,0.0,0.000507298100274,291.1571044921875,294.1499938964844,273.5723876953125,270.9340209960937,280.62078857421875,273.5038757324219,291.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821328032761,1.4136904091799352e-08,0.0010821187170222,-0.0360609330236911,0.0,0.0,0.0,-0.0118787698447704,60.0,-12.985353469848633,-0.0,-7.984004213312802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.41522216796875,0.0,0.0,0.000101576988527,292.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001069650170393,291.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318054199219,0.0,0.0,7.900436321506277e-05,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8187255859375,0.0,0.0,0.0001069656209438,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63165283203125,0.0,0.0,0.0005073960055597,291.1571044921875,294.1499938964844,273.6009216308594,270.95574951171875,280.5531005859375,273.5263061523437,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823413031175,1.4159081906939264e-08,0.0010823271004483,-0.0361189171671867,0.0,0.0,0.0,-0.0118898600339889,60.0,-12.96457576751709,-0.0,-7.987080863358642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39324951171875,0.0,0.0,0.0001015963207464,292.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001069853824446,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1117248535156,0.0,0.0,7.901939534349367e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.80078125,0.0,0.0,0.0001069859790732,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.61492919921875,0.0,0.0,0.0005074925720691,291.1571044921875,294.1499938964844,273.6296691894531,270.9776916503906,280.4862976074219,273.5504455566406,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825468925759,1.4180956853238058e-08,0.0010825326899066,-0.036176111549139,0.0,0.0,0.0,-0.0119007984176278,60.0,-12.94346046447754,-0.0,-7.990116301925809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34967041015625,0.0,0.0,0.0001016341411741,292.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001070252037607,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.07196044921875,0.0,0.0,7.904881204012781e-05,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7651672363281,0.0,0.0,0.0001070258003892,292.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58184814453125,0.0,0.0,0.0005076815141364,291.15704345703125,294.1499938964844,273.68768310546875,271.0218811035156,280.3554382324219,273.602294921875,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829491075128,1.4223744848607112e-08,0.0010829349048435,-0.0362879857420921,0.0,0.0,0.0,-0.011922194622457,60.0,-12.900439262390137,-0.0,-7.996055018111292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34967041015625,0.0,0.0,0.0001016341411741,292.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001070252037607,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.07196044921875,0.0,0.0,7.904881204012781e-05,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7651672363281,0.0,0.0,0.0001070258003892,292.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58184814453125,0.0,0.0,0.0005076815141364,291.15704345703125,294.1499938964844,273.68768310546875,271.0218811035156,280.3554382324219,273.602294921875,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829491075128,1.4223744848607112e-08,0.0010829349048435,-0.0362879857420921,0.0,0.0,0.0,-0.011922194622457,60.0,-12.900439262390137,-0.0,-7.996055018111292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3066711425781,0.0,0.0,0.0001016707392409,292.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001070637590601,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0326843261719,0.0,0.0,7.90772755863145e-05,291.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73004150390625,0.0,0.0,0.0001070643411367,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5491638183594,0.0,0.0,0.0005078643443994,291.1570129394531,294.1499938964844,273.7458190917969,271.0661926269531,280.2281799316406,273.6572265625,291.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833385167643,1.4265161496496148e-08,0.0010833241976797,-0.0363962687551975,0.0,0.0,0.0,-0.0119429044425487,60.0,-12.856715202331545,-0.0,-8.001804729929064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3066711425781,0.0,0.0,0.0001016707392409,292.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001070637590601,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0326843261719,0.0,0.0,7.90772755863145e-05,291.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73004150390625,0.0,0.0,0.0001070643411367,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5491638183594,0.0,0.0,0.0005078643443994,291.1570129394531,294.1499938964844,273.7458190917969,271.0661926269531,280.2281799316406,273.6572265625,291.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833385167643,1.4265161496496148e-08,0.0010833241976797,-0.0363962687551975,0.0,0.0,0.0,-0.0119429044425487,60.0,-12.856715202331545,-0.0,-8.001804729929064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2641906738281,0.0,0.0,0.0001017060421872,292.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001071009319275,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.993896484375,0.0,0.0,7.910473505035043e-05,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6953430175781,0.0,0.0,0.0001071015067282,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.51690673828125,0.0,0.0,0.0005080407136119,291.15692138671875,294.1499938964844,273.8035888671875,271.1101989746094,280.1044006347656,273.7137145996094,291.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837139561772,1.4305100215494804e-08,0.0010836996370926,-0.0365006886422634,0.0,0.0,0.0,-0.0119628757238388,60.0,-12.812725067138672,-0.0,-8.007351937067143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2641906738281,0.0,0.0,0.0001017060421872,292.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001071009319275,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.993896484375,0.0,0.0,7.910473505035043e-05,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6953430175781,0.0,0.0,0.0001071015067282,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.51690673828125,0.0,0.0,0.0005080407136119,291.15692138671875,294.1499938964844,273.8035888671875,271.1101989746094,280.1044006347656,273.7137145996094,291.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837139561772,1.4305100215494804e-08,0.0010836996370926,-0.0365006886422634,0.0,0.0,0.0,-0.0119628757238388,60.0,-12.812725067138672,-0.0,-8.007351937067143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2222595214844,0.0,0.0,0.0001017399408738,292.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001071366423275,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9555969238281,0.0,0.0,7.913110312074423e-05,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610717773437,0.0,0.0,0.0001071372098522,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48504638671875,0.0,0.0,0.0005082100979052,291.15679931640625,294.1499938964844,273.8603820800781,271.1534729003906,279.98406982421875,273.77069091796875,291.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840744944289,1.4343455312371134e-08,0.0010840601753443,-0.0366009660065174,0.0,0.0,0.0,-0.0119820544496178,60.0,-12.76889991760254,-0.0,-8.012681007585344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2222595214844,0.0,0.0,0.0001017399408738,292.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001071366423275,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9555969238281,0.0,0.0,7.913110312074423e-05,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610717773437,0.0,0.0,0.0001071372098522,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48504638671875,0.0,0.0,0.0005082100979052,291.15679931640625,294.1499938964844,273.8603820800781,271.1534729003906,279.98406982421875,273.77069091796875,291.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840744944289,1.4343455312371134e-08,0.0010840601753443,-0.0366009660065174,0.0,0.0,0.0,-0.0119820544496178,60.0,-12.76889991760254,-0.0,-8.012681007585344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2015075683594,0.0,0.0,0.0001017563408822,292.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001071539081749,291.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9366455078125,0.0,0.0,7.914385059848428e-05,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64410400390625,0.0,0.0,0.0001071544756996,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.46923828125,0.0,0.0,0.0005082919960841,291.15673828125,294.1499938964844,273.8882141113281,271.1746826171875,279.9251708984375,273.7991027832031,291.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084248884581,1.436200580684499e-08,0.0010842345654964,-0.036649465560913,0.0,0.0,0.0,-0.011991330422461,60.0,-12.747182846069336,-0.0,-8.015259567173416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1808776855469,0.0,0.0,0.0001017723552649,292.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001071707738447,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9178161621094,0.0,0.0,7.915630703791976e-05,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6272277832031,0.0,0.0,0.0001071713340934,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535522460937,0.0,0.0,0.0005083720316179,291.1566772460937,294.1499938964844,273.91558837890625,271.1955261230469,279.8670959472656,273.8273010253906,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844192001968,1.4380121982071614e-08,0.0010844047646969,-0.0366968289017677,0.0,0.0,0.0,-0.0120003893971443,60.0,-12.725667953491213,-0.0,-8.017777020086214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1399841308594,0.0,0.0,0.0001018031834973,292.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001072032464435,291.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8804626464844,0.0,0.0,7.918028859421611e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59381103515625,0.0,0.0,0.0001072037994163,292.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4224853515625,0.0,0.0,0.0005085260490886,291.156494140625,294.1499938964844,273.9687194824219,271.2359619140625,279.7533569335937,273.8828430175781,291.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847470257431,1.441499808407798e-08,0.0010847325902432,-0.0367880091071128,0.0,0.0,0.0,-0.0120178293436765,60.0,-12.68345832824707,-0.0,-8.022625763715041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1399841308594,0.0,0.0,0.0001018031834973,292.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001072032464435,291.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8804626464844,0.0,0.0,7.918028859421611e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59381103515625,0.0,0.0,0.0001072037994163,292.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4224853515625,0.0,0.0,0.0005085260490886,291.156494140625,294.1499938964844,273.9687194824219,271.2359619140625,279.7533569335937,273.8828430175781,291.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847470257431,1.441499808407798e-08,0.0010847325902432,-0.0367880091071128,0.0,0.0,0.0,-0.0120178293436765,60.0,-12.68345832824707,-0.0,-8.022625763715041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0996398925781,0.0,0.0,0.0001018323455355,292.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001072339582606,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8435974121094,0.0,0.0,7.920296775409952e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5608215332031,0.0,0.0,0.0001072345039574,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0005086717428639,291.1562805175781,294.1499938964844,274.0191345214844,271.2743835449219,279.64276123046875,273.9366455078125,291.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850570397451,1.4447980589693545e-08,0.0010850426042452,-0.036874234676361,0.0,0.0,0.0,-0.0120343221351504,60.0,-12.642695426940918,-0.0,-8.027213027617108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
