time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762000,291.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0996398925781,0.0,0.0,0.0001018323455355,292.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001072339582606,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8435974121094,0.0,0.0,7.920296775409952e-05,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5608215332031,0.0,0.0,0.0001072345039574,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0005086717428639,291.1562805175781,294.1499938964844,274.0191345214844,271.2743835449219,279.64276123046875,273.9366455078125,291.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850570397451,1.4447980589693545e-08,0.0010850426042452,-0.036874234676361,0.0,0.0,0.0,-0.0120343221351504,60.0,-12.642695426940918,-0.0,-8.027213027617108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0597839355469,0.0,0.0,0.0001018597395159,292.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001072628147085,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80718994140625,0.0,0.0,7.922427903395146e-05,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282287597656,0.0,0.0,0.0001072633531293,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0005088086472824,291.15606689453125,294.1499938964844,274.0663146972656,271.310302734375,279.53521728515625,273.9881286621094,291.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853484272956,1.447896913475688e-08,0.0010853338753804,-0.036955252289772,0.0,0.0,0.0,-0.0120498174801468,60.0,-12.603806495666504,-0.0,-8.031523890394966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0597839355469,0.0,0.0,0.0001018597395159,292.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001072628147085,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80718994140625,0.0,0.0,7.922427903395146e-05,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282287597656,0.0,0.0,0.0001072633531293,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0005088086472824,291.15606689453125,294.1499938964844,274.0663146972656,271.310302734375,279.53521728515625,273.9881286621094,291.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853484272956,1.447896913475688e-08,0.0010853338753804,-0.036955252289772,0.0,0.0,0.0,-0.0120498174801468,60.0,-12.603806495666504,-0.0,-8.031523890394966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0204162597656,0.0,0.0,0.000101885292679,292.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001072897284757,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7712707519531,0.0,0.0,7.92441496741958e-05,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4960327148437,0.0,0.0,0.0001072902596206,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0005089362966828,291.1557922363281,294.1499938964844,274.1096496582031,271.34332275390625,279.4305725097656,274.0366516113281,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856200242415,1.4507865131463404e-08,0.0010856054723262,-0.0370307937264442,0.0,0.0,0.0,-0.012064266949892,60.0,-12.567215919494627,-0.0,-8.035544141193895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0204162597656,0.0,0.0,0.000101885292679,292.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001072897284757,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7712707519531,0.0,0.0,7.92441496741958e-05,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4960327148437,0.0,0.0,0.0001072902596206,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0005089362966828,291.1557922363281,294.1499938964844,274.1096496582031,271.34332275390625,279.4305725097656,274.0366516113281,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856200242415,1.4507865131463404e-08,0.0010856054723262,-0.0370307937264442,0.0,0.0,0.0,-0.012064266949892,60.0,-12.567215919494627,-0.0,-8.035544141193895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0009155273437,0.0,0.0,0.0001018973489408,292.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001073024250217,291.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7534484863281,0.0,0.0,7.925352838356048e-05,291.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4801025390625,0.0,0.0,0.0001073029561666,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,0.0005089965416118,291.1556396484375,294.1499938964844,274.12969970703125,271.3586120605469,279.3793029785156,274.05963134765625,291.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857481975108,1.45214986702058e-08,0.0010857336455956,-0.0370664373040199,0.0,0.0,0.0,-0.0120710842311382,60.0,-12.549915313720703,-0.0,-8.037441290298376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9815673828125,0.0,0.0,0.0001019089104374,292.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001073146049748,291.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7357482910156,0.0,0.0,7.926252146717161e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642333984375,0.0,0.0,0.0001073151288437,292.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0005090542836114,291.1554870605469,294.1499938964844,274.1485595703125,271.3729858398437,279.3287048339844,274.0816650390625,291.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858711320906,1.4534571768365367e-08,0.0010858565801754,-0.037100613117218,0.0,0.0,0.0,-0.0120776211842894,60.0,-12.533348083496094,-0.0,-8.039260990244659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.94317626953125,0.0,0.0,0.0001019305127556,292.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001073373568942,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.70068359375,0.0,0.0,7.927932165330276e-05,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.432861328125,0.0,0.0,0.0001073378734872,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,0.0005091622006148,291.1551513671875,294.1499938964844,274.1825256347656,271.39892578125,279.2294921875,274.12255859375,290.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861007031053,1.4558991345836604e-08,0.0010860860347747,-0.0371644534170627,0.0,0.0,0.0,-0.0120898317545652,60.0,-12.502625465393066,-0.0,-8.042660226692534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.94317626953125,0.0,0.0,0.0001019305127556,292.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001073373568942,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.70068359375,0.0,0.0,7.927932165330276e-05,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.432861328125,0.0,0.0,0.0001073378734872,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,0.0005091622006148,291.1551513671875,294.1499938964844,274.1825256347656,271.39892578125,279.2294921875,274.12255859375,290.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861007031053,1.4558991345836604e-08,0.0010860860347747,-0.0371644534170627,0.0,0.0,0.0,-0.0120898317545652,60.0,-12.502625465393066,-0.0,-8.042660226692534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9052734375,0.0,0.0,0.000101950019598,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001073579041985,291.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66607666015625,0.0,0.0,7.929449202492833e-05,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40185546875,0.0,0.0,0.0001073584135156,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,0.0005092596402391,291.1547546386719,294.1499938964844,274.2109680175781,271.4206848144531,279.1327514648437,274.1587829589844,290.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863078059628,1.4581032381499881e-08,0.0010862932540476,-0.0372220762073993,0.0,0.0,0.0,-0.0121008539572358,60.0,-12.47546672821045,-0.0,-8.045729771311019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9052734375,0.0,0.0,0.000101950019598,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001073579041985,291.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66607666015625,0.0,0.0,7.929449202492833e-05,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40185546875,0.0,0.0,0.0001073584135156,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,0.0005092596402391,291.1547546386719,294.1499938964844,274.2109680175781,271.4206848144531,279.1327514648437,274.1587829589844,290.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863078059628,1.4581032381499881e-08,0.0010862932540476,-0.0372220762073993,0.0,0.0,0.0,-0.0121008539572358,60.0,-12.47546672821045,-0.0,-8.045729771311019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.86785888671875,0.0,0.0,0.0001019673363771,292.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001073761450243,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6318664550781,0.0,0.0,7.930795982247218e-05,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,0.0001073766470653,292.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,0.0005093461950309,291.15435791015625,294.1499938964844,274.2332763671875,271.43780517578125,279.038330078125,274.1897277832031,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864918585866,1.4600601616621134e-08,0.0010864771902561,-0.0372732356190681,0.0,0.0,0.0,-0.0121106393635272,60.0,-12.452300071716309,-0.0,-8.048454702702659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.86785888671875,0.0,0.0,0.0001019673363771,292.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001073761450243,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6318664550781,0.0,0.0,7.930795982247218e-05,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,0.0001073766470653,292.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,0.0005093461950309,291.15435791015625,294.1499938964844,274.2332763671875,271.43780517578125,279.038330078125,274.1897277832031,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864918585866,1.4600601616621134e-08,0.0010864771902561,-0.0372732356190681,0.0,0.0,0.0,-0.0121106393635272,60.0,-12.452300071716309,-0.0,-8.048454702702659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309020996094,0.0,0.0,0.0001019823976093,292.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001073920066119,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5981140136719,0.0,0.0,7.931967411423102e-05,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409729003906,0.0,0.0,0.0001073925086529,292.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872863769531,0.0,0.0,0.0005094214575365,291.15386962890625,294.1499938964844,274.2489013671875,271.44989013671875,278.9460754394531,274.2148742675781,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866516968235,1.4617608457001552e-08,0.0010866370284929,-0.0373176932334899,0.0,0.0,0.0,-0.0121191432699561,60.0,-12.433550834655762,-0.0,-8.050823652183683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309020996094,0.0,0.0,0.0001019823976093,292.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001073920066119,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5981140136719,0.0,0.0,7.931967411423102e-05,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409729003906,0.0,0.0,0.0001073925086529,292.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872863769531,0.0,0.0,0.0005094214575365,291.15386962890625,294.1499938964844,274.2489013671875,271.44989013671875,278.9460754394531,274.2148742675781,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866516968235,1.4617608457001552e-08,0.0010866370284929,-0.0373176932334899,0.0,0.0,0.0,-0.0121191432699561,60.0,-12.433550834655762,-0.0,-8.050823652183683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8125915527344,0.0,0.0,0.0001019890551106,292.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.000107399020635,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58135986328125,0.0,0.0,7.93248473200947e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,0.0001073995154001,292.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,0.0005094547523185,291.15362548828125,294.1499938964844,274.2540283203125,271.45391845703125,278.90069580078125,274.2250671386719,290.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867223609238,1.4625123334610636e-08,0.0010867076925933,-0.037337340414524,0.0,0.0,0.0,-0.0121229011565446,60.0,-12.4259614944458,-0.0,-8.051870281633455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7944030761719,0.0,0.0,0.0001019951159832,292.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001074054089258,291.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5647277832031,0.0,0.0,7.93295621406287e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.000107405896415,292.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.0005094850203022,291.15338134765625,294.1499938964844,274.2572937011719,271.45654296875,278.8558044433594,274.2336120605469,290.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867866221815,1.4631964972977585e-08,0.0010867720702663,-0.0373552255332469,0.0,0.0,0.0,-0.0121263219043612,60.0,-12.419634819030762,-0.0,-8.05282311944211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7583312988281,0.0,0.0,0.0001020054187392,292.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001074162646546,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53179931640625,0.0,0.0,7.933758024591953e-05,291.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.0001074167448678,292.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0005095365340821,291.15283203125,294.1499938964844,274.2578430175781,271.457275390625,278.7673645019531,274.245361328125,290.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868958197534,1.4643582346707262e-08,0.0010868812678381,-0.03738559409976,0.0,0.0,0.0,-0.0121321314945817,60.0,-12.410975456237791,-0.0,-8.054441735794171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7583312988281,0.0,0.0,0.0001020054187392,292.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001074162646546,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53179931640625,0.0,0.0,7.933758024591953e-05,291.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.0001074167448678,292.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0005095365340821,291.15283203125,294.1499938964844,274.2578430175781,271.457275390625,278.7673645019531,274.245361328125,290.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868958197534,1.4643582346707262e-08,0.0010868812678381,-0.03738559409976,0.0,0.0,0.0,-0.0121321314945817,60.0,-12.410975456237791,-0.0,-8.054441735794171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7227478027344,0.0,0.0,0.0001020131676341,292.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.000107424428279,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4992370605469,0.0,0.0,7.934360473882407e-05,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523803710937,0.0,0.0,0.0001074249084922,292.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048583984375,0.0,0.0,0.0005095752421766,291.1522521972656,294.1499938964844,274.25,271.45166015625,278.6805419921875,274.24957275390625,290.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869778925552,1.4652305146967136e-08,0.0010869632242247,-0.0374083966016769,0.0,0.0,0.0,-0.0121364928781986,60.0,-12.407991409301758,-0.0,-8.055656763872322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7227478027344,0.0,0.0,0.0001020131676341,292.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.000107424428279,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4992370605469,0.0,0.0,7.934360473882407e-05,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523803710937,0.0,0.0,0.0001074249084922,292.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048583984375,0.0,0.0,0.0005095752421766,291.1522521972656,294.1499938964844,274.25,271.45166015625,278.6805419921875,274.24957275390625,290.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869778925552,1.4652305146967136e-08,0.0010869632242247,-0.0374083966016769,0.0,0.0,0.0,-0.0121364928781986,60.0,-12.407991409301758,-0.0,-8.055656763872322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68756103515625,0.0,0.0,0.0001020041745505,292.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001074149622581,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46710205078125,0.0,0.0,7.933661254355684e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235717773437,0.0,0.0,0.0001074154351954,292.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.00050953036407,291.151611328125,294.1499938964844,274.2375793457031,271.4430236816406,278.5951843261719,274.24658203125,290.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868816170841,1.46420511271117e-08,0.0010868669487535,-0.0373815931379795,0.0,0.0,0.0,-0.0121313659474253,60.0,-12.409177780151367,-0.0,-8.054228572973443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68756103515625,0.0,0.0,0.0001020041745505,292.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001074149622581,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46710205078125,0.0,0.0,7.933661254355684e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235717773437,0.0,0.0,0.0001074154351954,292.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.00050953036407,291.151611328125,294.1499938964844,274.2375793457031,271.4430236816406,278.5951843261719,274.24658203125,290.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868816170841,1.46420511271117e-08,0.0010868669487535,-0.0373815931379795,0.0,0.0,0.0,-0.0121313659474253,60.0,-12.409177780151367,-0.0,-8.054228572973443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528625488281,0.0,0.0,0.0001019652336253,292.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.000107373954961,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43536376953125,0.0,0.0,7.930631545605138e-05,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,0.0001073744206223,292.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,0.0005093358340673,291.15093994140625,294.1499938964844,274.2248229980469,271.4349365234375,278.51123046875,274.23895263671875,290.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864661308005,1.4597846487163224e-08,0.0010864515788853,-0.0372660309076309,0.0,0.0,0.0,-0.0121092619374394,60.0,-12.409053802490234,-0.0,-8.048071009625346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528625488281,0.0,0.0,0.0001019652336253,292.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.000107373954961,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43536376953125,0.0,0.0,7.930631545605138e-05,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,0.0001073744206223,292.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,0.0005093358340673,291.15093994140625,294.1499938964844,274.2248229980469,271.4349365234375,278.51123046875,274.23895263671875,290.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864661308005,1.4597846487163224e-08,0.0010864515788853,-0.0372660309076309,0.0,0.0,0.0,-0.0121092619374394,60.0,-12.409053802490234,-0.0,-8.048071009625346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6356506347656,0.0,0.0,0.0001019352785078,292.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001073424209607,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4196472167969,0.0,0.0,7.928302511572838e-05,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810302734375,0.0,0.0,0.0001073428793461,292.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384216308594,0.0,0.0,0.0005091862403787,291.15057373046875,294.1499938964844,274.2182922363281,271.4310607910156,278.46978759765625,274.234130859375,290.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861468035727,1.4563870998074437e-08,0.0010861322516575,-0.0371772088110446,0.0,0.0,0.0,-0.0120922727510333,60.0,-12.407861709594728,-0.0,-8.04333950554792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6185913085937,0.0,0.0,0.0001018987750285,292.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001073039820767,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4040222167969,0.0,0.0,7.925463432911783e-05,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.000107304440462,292.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.025390625,0.0,0.0,0.0005090038757771,291.15020751953125,294.1499938964844,274.2117004394531,271.4273376464844,278.4287109375,274.22882080078125,290.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857576271519,1.4522465008326437e-08,0.0010857430752366,-0.0370689630508422,0.0,0.0,0.0,-0.012071568518877,60.0,-12.405906677246094,-0.0,-8.03757629341817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5847473144531,0.0,0.0,0.000101807367173,292.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001072077284334,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3730773925781,0.0,0.0,7.918353367131203e-05,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0001072081795427,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0005085472948849,291.1494445800781,294.1499938964844,274.1982421875,271.42022705078125,278.3475646972656,274.2172241210937,290.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847831144928,1.4418797711357456e-08,0.0010847686789929,-0.0367979407310485,0.0,0.0,0.0,-0.0120197311043739,60.0,-12.39983367919922,-0.0,-8.023154407510449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5847473144531,0.0,0.0,0.000101807367173,292.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001072077284334,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3730773925781,0.0,0.0,7.918353367131203e-05,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0001072081795427,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0005085472948849,291.1494445800781,294.1499938964844,274.1982421875,271.42022705078125,278.3475646972656,274.2172241210937,290.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847831144928,1.4418797711357456e-08,0.0010847686789929,-0.0367979407310485,0.0,0.0,0.0,-0.0120197311043739,60.0,-12.39983367919922,-0.0,-8.023154407510449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513610839844,0.0,0.0,0.0001016936657833,292.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001070880025508,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,7.909510168246925e-05,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119079589844,0.0,0.0,0.0001070884463842,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,0.0005079793627373,291.14862060546875,294.1499938964844,274.1844177246094,271.4136047363281,278.2677917480469,274.2047119140625,290.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835711145773,1.4289859961991173e-08,0.0010835567954927,-0.036460842937231,0.0,0.0,0.0,-0.0119552565738558,60.0,-12.391107559204102,-0.0,-8.005235230257315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513610839844,0.0,0.0,0.0001016936657833,292.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001070880025508,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,7.909510168246925e-05,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119079589844,0.0,0.0,0.0001070884463842,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,0.0005079793627373,291.14862060546875,294.1499938964844,274.1844177246094,271.4136047363281,278.2677917480469,274.2047119140625,290.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835711145773,1.4289859961991173e-08,0.0010835567954927,-0.036460842937231,0.0,0.0,0.0,-0.0119552565738558,60.0,-12.391107559204102,-0.0,-8.005235230257315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184326171875,0.0,0.0,0.0001015604066196,292.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001069476784323,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,7.89914556662552e-05,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,0.0001069481149897,292.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0005073137581348,291.14776611328125,294.1499938964844,274.1702575683594,271.4073791503906,278.1893920898437,274.1916198730469,290.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821507312357,1.4138757720161266e-08,0.0010821366449818,-0.0360657796263694,0.0,0.0,0.0,-0.0118796993046998,60.0,-12.380050659179688,-0.0,-7.984261429783146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184326171875,0.0,0.0,0.0001015604066196,292.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001069476784323,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,7.89914556662552e-05,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,0.0001069481149897,292.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0005073137581348,291.14776611328125,294.1499938964844,274.1702575683594,271.4073791503906,278.1893920898437,274.1916198730469,290.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821507312357,1.4138757720161266e-08,0.0010821366449818,-0.0360657796263694,0.0,0.0,0.0,-0.0118796993046998,60.0,-12.380050659179688,-0.0,-7.984261429783146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4859313964844,0.0,0.0,0.000101410492789,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001067898119799,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826843261719,0.0,0.0,7.88748511695303e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,0.0001067902412614,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9240417480469,0.0,0.0,0.0005065649165771,291.1468505859375,294.1499938964844,274.1557922363281,271.4015808105469,278.1123352050781,274.1780700683594,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805529309436,1.3968776357842216e-08,0.001080538961105,-0.0356213375926017,0.0,0.0,0.0,-0.0117947021499276,60.0,-12.366999626159668,-0.0,-7.960699122122605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4859313964844,0.0,0.0,0.000101410492789,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001067898119799,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826843261719,0.0,0.0,7.88748511695303e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,0.0001067902412614,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9240417480469,0.0,0.0,0.0005065649165771,291.1468505859375,294.1499938964844,274.1557922363281,271.4015808105469,278.1123352050781,274.1780700683594,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805529309436,1.3968776357842216e-08,0.001080538961105,-0.0356213375926017,0.0,0.0,0.0,-0.0117947021499276,60.0,-12.366999626159668,-0.0,-7.960699122122605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698486328125,0.0,0.0,0.0001013301807688,292.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001067052435246,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,7.881238707341254e-05,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.0001067056728061,292.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117431640625,0.0,0.0,0.0005061637493781,291.1463623046875,294.1499938964844,274.1484375,271.3988342285156,278.07427978515625,274.171142578125,290.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796969290822,1.387771675354088e-08,0.0010796830756589,-0.0353832393884658,0.0,0.0,0.0,-0.0117491679266095,60.0,-12.359829902648926,-0.0,-7.948091962362015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.453857421875,0.0,0.0,0.0001012468710541,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001066175173036,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,7.874758739490062e-05,291.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318908691406,0.0,0.0,0.0001066179393092,292.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995056152344,0.0,0.0,0.0005057475646026,291.1458740234375,294.1499938964844,274.1409912109375,271.39617919921875,278.0365600585937,274.1641540527344,290.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788090294227,1.3783262531319453e-08,0.0010787951759994,-0.0351362600922584,0.0,0.0,0.0,-0.0117019368335604,60.0,-12.352296829223633,-0.0,-7.93502437090865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222412109375,0.0,0.0,0.0001010726846288,292.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0001064340976881,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,7.861211634008214e-05,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0001064345196937,292.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.87530517578125,0.0,0.0,0.0005048775346949,291.1448669433594,294.1499938964844,274.1258850097656,271.39111328125,277.96209716796875,274.14990234375,290.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769525542855,1.3585778724234387e-08,0.0010769390501081,-0.0346198566257953,0.0,0.0,0.0,-0.0116031868383288,60.0,-12.336320877075195,-0.0,-7.90773810876999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222412109375,0.0,0.0,0.0001010726846288,292.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0001064340976881,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,7.861211634008214e-05,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0001064345196937,292.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.87530517578125,0.0,0.0,0.0005048775346949,291.1448669433594,294.1499938964844,274.1258850097656,271.39111328125,277.96209716796875,274.14990234375,290.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769525542855,1.3585778724234387e-08,0.0010769390501081,-0.0346198566257953,0.0,0.0,0.0,-0.0116031868383288,60.0,-12.336320877075195,-0.0,-7.90773810876999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
