time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764340,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910522460937,0.0,0.0,0.0001008909966913,292.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001062427691067,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19586181640625,0.0,0.0,7.847079541534185e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98028564453125,0.0,0.0,0.0001062431838363,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514404296875,0.0,0.0,0.000503969960846,291.143798828125,294.1499938964844,274.1105041503906,271.3863830566406,277.8888854980469,274.1353759765625,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750161018222,1.3379783503353336e-08,0.0010750027140602,-0.0340811684727668,0.0,0.0,0.0,-0.0115001806989312,60.0,-12.319428443908691,-0.0,-7.879326346937887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910522460937,0.0,0.0,0.0001008909966913,292.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001062427691067,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19586181640625,0.0,0.0,7.847079541534185e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98028564453125,0.0,0.0,0.0001062431838363,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514404296875,0.0,0.0,0.000503969960846,291.143798828125,294.1499938964844,274.1105041503906,271.3863830566406,277.8888854980469,274.1353759765625,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750161018222,1.3379783503353336e-08,0.0010750027140602,-0.0340811684727668,0.0,0.0,0.0,-0.0115001806989312,60.0,-12.319428443908691,-0.0,-7.879326346937887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,0.0001007048558676,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001060467620845,291.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,7.832602568669245e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,0.0001060471695382,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.827880859375,0.0,0.0,0.0005030402098782,291.1427001953125,294.1499938964844,274.09478759765625,271.3819885253906,277.81689453125,274.1205444335937,290.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730323847383,1.3168751422654168e-08,0.0010730191133916,-0.0335292778909206,0.0,0.0,0.0,-0.0113946553319692,60.0,-12.301990509033203,-0.0,-7.850272254472659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,0.0001007048558676,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001060467620845,291.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,7.832602568669245e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,0.0001060471695382,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.827880859375,0.0,0.0,0.0005030402098782,291.1427001953125,294.1499938964844,274.09478759765625,271.3819885253906,277.81689453125,274.1205444335937,290.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730323847383,1.3168751422654168e-08,0.0010730191133916,-0.0335292778909206,0.0,0.0,0.0,-0.0113946553319692,60.0,-12.301990509033203,-0.0,-7.850272254472659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,0.0001005172525765,292.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001058492198353,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,7.818011363269761e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.000105849612737,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045959472656,0.0,0.0,0.0005021031247451,291.1415405273437,294.1499938964844,274.07879638671875,271.3778686523437,277.7461242675781,274.10546875,290.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710329515859,1.2956062001023838e-08,0.0010710200294852,-0.0329730212688446,0.0,0.0,0.0,-0.0112883020192384,60.0,-12.284371376037598,-0.0,-7.821044079037166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,0.0001005172525765,292.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001058492198353,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,7.818011363269761e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.000105849612737,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045959472656,0.0,0.0,0.0005021031247451,291.1415405273437,294.1499938964844,274.07879638671875,271.3778686523437,277.7461242675781,274.10546875,290.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710329515859,1.2956062001023838e-08,0.0010710200294852,-0.0329730212688446,0.0,0.0,0.0,-0.0112883020192384,60.0,-12.284371376037598,-0.0,-7.821044079037166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001004238001769,292.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001057508052326,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,7.81074195401743e-05,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0001057511981343,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0005016362993046,291.1409606933594,294.1499938964844,274.0707092285156,271.3758850097656,277.7111511230469,274.09783935546875,290.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700369020923,1.2850104980088872e-08,0.0010700239799916,-0.032695896923542,0.0,0.0,0.0,-0.0112353190779685,60.0,-12.275602340698242,-0.0,-7.806504243035307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001003310171654,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001056531036738,291.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,7.803525659255683e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053955078125,0.0,0.0,0.0001056534965755,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.0005011727917008,291.1403503417969,294.1499938964844,274.0625305175781,271.3739929199219,277.676513671875,274.09014892578125,290.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690480703487,1.2744915345308529e-08,0.0010690352646633,-0.0324207730591297,0.0,0.0,0.0,-0.0111827189102768,60.0,-12.26691722869873,-0.0,-7.792082357127583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0001001487544272,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001054611784638,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,7.78934991103597e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.881103515625,0.0,0.0,0.0001054615640896,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75897216796875,0.0,0.0,0.0005002624238841,291.1390686035156,294.1499938964844,274.0459899902344,271.370361328125,277.6080322265625,274.07452392578125,290.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671055642887,1.2538285965035811e-08,0.001067092991434,-0.0318803079426288,0.0,0.0,0.0,-0.0110793961212039,60.0,-12.249957084655762,-0.0,-7.763792098103296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0001001487544272,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001054611784638,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,7.78934991103597e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.881103515625,0.0,0.0,0.0001054615640896,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75897216796875,0.0,0.0,0.0005002624238841,291.1390686035156,294.1499938964844,274.0459899902344,271.370361328125,277.6080322265625,274.07452392578125,290.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671055642887,1.2538285965035811e-08,0.001067092991434,-0.0318803079426288,0.0,0.0,0.0,-0.0110793961212039,60.0,-12.249957084655762,-0.0,-7.763792098103296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,9.997282904805616e-05,292.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001052759180311,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.775666745146737e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.0,0.0,0.0001052763036568,292.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366027832031,0.0,0.0,0.0004993836628273,291.13775634765625,294.1499938964844,274.0291748046875,271.366943359375,277.5406494140625,274.0586853027344,290.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652305791154,1.2338830401859012e-08,0.0010652182390913,-0.0313585810363292,0.0,0.0,0.0,-0.0109796589240431,60.0,-12.233794212341309,-0.0,-7.736532836588594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,9.997282904805616e-05,292.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001052759180311,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.775666745146737e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.0,0.0,0.0001052763036568,292.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366027832031,0.0,0.0,0.0004993836628273,291.13775634765625,294.1499938964844,274.0291748046875,271.366943359375,277.5406494140625,274.0586853027344,290.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652305791154,1.2338830401859012e-08,0.0010652182390913,-0.0313585810363292,0.0,0.0,0.0,-0.0109796589240431,60.0,-12.233794212341309,-0.0,-7.736532836588594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125244140625,0.0,0.0,9.980526374420152e-05,292.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001050994760589,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,7.762634049868211e-05,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334045410156,0.0,0.0,0.0001050998471328,292.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145080566406,0.0,0.0,0.0004985466366633,291.13641357421875,294.1499938964844,274.0120849609375,271.3637084960937,277.474365234375,274.0425720214844,290.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634446516633,1.2148860584204613e-08,0.0010634325444698,-0.0308616440743207,0.0,0.0,0.0,-0.0108846658840775,60.0,-12.218698501586914,-0.0,-7.710614369216273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125244140625,0.0,0.0,9.980526374420152e-05,292.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001050994760589,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,7.762634049868211e-05,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334045410156,0.0,0.0,0.0001050998471328,292.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145080566406,0.0,0.0,0.0004985466366633,291.13641357421875,294.1499938964844,274.0120849609375,271.3637084960937,277.474365234375,274.0425720214844,290.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634446516633,1.2148860584204613e-08,0.0010634325444698,-0.0308616440743207,0.0,0.0,0.0,-0.0108846658840775,60.0,-12.218698501586914,-0.0,-7.710614369216273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,9.964780474547295e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001049336642608,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,7.750387158012018e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100280761719,0.0,0.0,0.0001049340353347,292.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69268798828125,0.0,0.0,0.0004977601347491,291.1349792480469,294.1499938964844,273.9947814941406,271.3606262207031,277.4091491699219,274.02618408203125,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617665247991,1.1970342939093824e-08,0.001061754534021,-0.0303946454077959,0.0,0.0,0.0,-0.0107953995466232,60.0,-12.20490837097168,-0.0,-7.686297465170355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,9.964780474547295e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001049336642608,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,7.750387158012018e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100280761719,0.0,0.0,0.0001049340353347,292.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69268798828125,0.0,0.0,0.0004977601347491,291.1349792480469,294.1499938964844,273.9947814941406,271.3606262207031,277.4091491699219,274.02618408203125,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617665247991,1.1970342939093824e-08,0.001061754534021,-0.0303946454077959,0.0,0.0,0.0,-0.0107953995466232,60.0,-12.20490837097168,-0.0,-7.686297465170355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.957357542589308e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001048554986482,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,7.744613685645163e-05,291.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984619140625,0.0,0.0,0.0001048558624461,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819152832031,0.0,0.0,0.000497389351949,291.13427734375,294.1499938964844,273.98602294921875,271.3591613769531,277.376953125,274.0179138183594,290.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609752498567,1.188618004022146e-08,0.0010609633754938,-0.0301744695752859,0.0,0.0,0.0,-0.0107533140107989,60.0,-12.198593139648438,-0.0,-7.674847068983581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,9.95018272078596e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001047799451043,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.980712890625,0.0,0.0,7.739033026155084e-05,291.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7869567871094,0.0,0.0,0.0001047803089022,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,0.0004970309673808,291.1335144042969,294.1499938964844,273.9772033691406,271.3576965332031,277.344970703125,274.0095520019531,290.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602105176076,1.1804836219653224e-08,0.0010601987596601,-0.0299616623669862,0.0,0.0,0.0,-0.01071263756603,60.0,-12.192609786987305,-0.0,-7.663787471301475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,9.936837159330024e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.000104639417259,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,7.72865314502269e-05,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7641296386719,0.0,0.0,0.0001046397810569,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6498718261719,0.0,0.0,0.000496364373248,291.13201904296875,294.1499938964844,273.9593811035156,271.3548889160156,277.2816772460937,273.9927062988281,290.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587881552055,1.165353058496521e-08,0.0010587765136733,-0.0295658186078071,0.0,0.0,0.0,-0.0106369787827134,60.0,-12.181827545166016,-0.0,-7.643237864840557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,9.936837159330024e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.000104639417259,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,7.72865314502269e-05,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7641296386719,0.0,0.0,0.0001046397810569,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6498718261719,0.0,0.0,0.000496364373248,291.13201904296875,294.1499938964844,273.9593811035156,271.3548889160156,277.2816772460937,273.9927062988281,290.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587881552055,1.165353058496521e-08,0.0010587765136733,-0.0295658186078071,0.0,0.0,0.0,-0.0106369787827134,60.0,-12.181827545166016,-0.0,-7.643237864840557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,9.924834012053908e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001045130193233,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,7.719317363807932e-05,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415771484375,0.0,0.0,0.0001045133685693,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,0.000495764776133,291.1304626464844,294.1499938964844,273.9413452148437,271.3521423339844,277.2192687988281,273.9756164550781,290.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575087508186,1.151743145300088e-08,0.0010574972257018,-0.0292097460478544,0.0,0.0,0.0,-0.0105689233168959,60.0,-12.172805786132812,-0.0,-7.624777254022774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,9.924834012053908e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001045130193233,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,7.719317363807932e-05,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415771484375,0.0,0.0,0.0001045133685693,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,0.000495764776133,291.1304626464844,294.1499938964844,273.9413452148437,271.3521423339844,277.2192687988281,273.9756164550781,290.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575087508186,1.151743145300088e-08,0.0010574972257018,-0.0292097460478544,0.0,0.0,0.0,-0.0105689233168959,60.0,-12.172805786132812,-0.0,-7.624777254022774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,9.914230759022756e-05,292.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001044013624778,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.905517578125,0.0,0.0,7.711070065852255e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71929931640625,0.0,0.0,0.0001044017117237,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080017089844,0.0,0.0,0.0004952351446263,291.1288452148437,294.1499938964844,273.923095703125,271.3494873046875,277.15777587890625,273.958251953125,290.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056378474459,1.1397209398467112e-08,0.0010563670657575,-0.0288952030241489,0.0,0.0,0.0,-0.0105088064447045,60.0,-12.165637016296388,-0.0,-7.60848877234821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,9.914230759022756e-05,292.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001044013624778,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.905517578125,0.0,0.0,7.711070065852255e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71929931640625,0.0,0.0,0.0001044017117237,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080017089844,0.0,0.0,0.0004952351446263,291.1288452148437,294.1499938964844,273.923095703125,271.3494873046875,277.15777587890625,273.958251953125,290.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056378474459,1.1397209398467112e-08,0.0010563670657575,-0.0288952030241489,0.0,0.0,0.0,-0.0105088064447045,60.0,-12.165637016296388,-0.0,-7.60848877234821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,9.905074693961068e-05,292.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001043049560394,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,7.703949086135253e-05,291.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972351074219,0.0,0.0,0.0001043052980094,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5874328613281,0.0,0.0,0.0004947778070345,291.1271667480469,294.1499938964844,273.9046325683594,271.34686279296875,277.0971374511719,273.9406433105469,290.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554025648161,1.1293393775702045e-08,0.0010553912725299,-0.028623579069972,0.0,0.0,0.0,-0.0104568945243954,60.0,-12.160370826721191,-0.0,-7.594437079205818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473937988281,0.0,0.0,9.905074693961068e-05,292.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001043049560394,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,7.703949086135253e-05,291.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972351074219,0.0,0.0,0.0001043052980094,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5874328613281,0.0,0.0,0.0004947778070345,291.1271667480469,294.1499938964844,273.9046325683594,271.34686279296875,277.0971374511719,273.9406433105469,290.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554025648161,1.1293393775702045e-08,0.0010553912725299,-0.028623579069972,0.0,0.0,0.0,-0.0104568945243954,60.0,-12.160370826721191,-0.0,-7.594437079205818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341796875,0.0,0.0,9.90105327218771e-05,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.000104262609966,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.868896484375,0.0,0.0,7.700821151956916e-05,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68634033203125,0.0,0.0,0.0001042629519361,292.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,0.0004945769323967,291.1263122558594,294.1499938964844,273.89532470703125,271.3455505371094,277.067138671875,273.9317321777344,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549738071858,1.124779025474254e-08,0.0010549625148996,-0.0285042580217123,0.0,0.0,0.0,-0.0104340901598334,60.0,-12.158499717712402,-0.0,-7.58826814717395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0210266113281,0.0,0.0,9.897420386550948e-05,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001042243529809,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568420410156,0.0,0.0,7.697995897615328e-05,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67547607421875,0.0,0.0,0.000104224687675,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.56707763671875,0.0,0.0,0.00049439544091,291.1254577636719,294.1499938964844,273.8859558105469,271.34423828125,277.0373840332031,273.9227600097656,290.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545864934101,1.120659121056633e-08,0.0010545753175392,-0.0283964611589908,0.0,0.0,0.0,-0.0104134883731603,60.0,-12.15712833404541,-0.0,-7.582698202668325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,9.891266381600872e-05,292.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001041595460264,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329467773437,0.0,0.0,7.693209045100957e-05,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539306640625,0.0,0.0,0.0001041598807205,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469665527344,0.0,0.0,0.0004940880462527,291.1236572265625,294.1499938964844,273.8670654296875,271.34161376953125,276.9784545898437,273.9046325683594,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053930260241,1.1136796373989457e-08,0.0010539192007854,-0.0282138418406248,0.0,0.0,0.0,-0.0103785879909992,60.0,-12.155795097351074,-0.0,-7.57326574785111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,9.891266381600872e-05,292.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001041595460264,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329467773437,0.0,0.0,7.693209045100957e-05,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539306640625,0.0,0.0,0.0001041598807205,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469665527344,0.0,0.0,0.0004940880462527,291.1236572265625,294.1499938964844,273.8670654296875,271.34161376953125,276.9784545898437,273.9046325683594,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053930260241,1.1136796373989457e-08,0.0010539192007854,-0.0282138418406248,0.0,0.0,0.0,-0.0103785879909992,60.0,-12.155795097351074,-0.0,-7.57326574785111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,9.886698535410687e-05,292.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0001041114519466,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092956542969,0.0,0.0,7.689656194997951e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63262939453125,0.0,0.0,0.0001041117866407,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,0.0004938599304296,291.121826171875,294.1499938964844,273.8479919433594,271.3389587402344,276.9202880859375,273.8862609863281,290.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534431785345,1.1084988926768348e-08,0.0010534321190789,-0.0280782841145992,0.0,0.0,0.0,-0.0103526813909411,60.0,-12.156464576721191,-0.0,-7.56626761244661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,9.886698535410687e-05,292.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0001041114519466,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092956542969,0.0,0.0,7.689656194997951e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63262939453125,0.0,0.0,0.0001041117866407,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,0.0004938599304296,291.121826171875,294.1499938964844,273.8479919433594,271.3389587402344,276.9202880859375,273.8862609863281,290.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534431785345,1.1084988926768348e-08,0.0010534321190789,-0.0280782841145992,0.0,0.0,0.0,-0.0103526813909411,60.0,-12.156464576721191,-0.0,-7.56626761244661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437255859375,0.0,0.0,9.883767779683694e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001040805873344,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.785888671875,0.0,0.0,7.687376637477428e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6115417480469,0.0,0.0,0.0001040809147525,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5073547363281,0.0,0.0,0.0004937135381624,291.1199645996094,294.1499938964844,273.8287353515625,271.3362731933594,276.86285400390625,273.8676452636719,290.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105313048698,1.1051725756772156e-08,0.0010531194275245,-0.0279912501573562,0.0,0.0,0.0,-0.010336048901081,60.0,-12.159263610839844,-0.0,-7.561776982356605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437255859375,0.0,0.0,9.883767779683694e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001040805873344,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.785888671875,0.0,0.0,7.687376637477428e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6115417480469,0.0,0.0,0.0001040809147525,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5073547363281,0.0,0.0,0.0004937135381624,291.1199645996094,294.1499938964844,273.8287353515625,271.3362731933594,276.86285400390625,273.8676452636719,290.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105313048698,1.1051725756772156e-08,0.0010531194275245,-0.0279912501573562,0.0,0.0,0.0,-0.010336048901081,60.0,-12.159263610839844,-0.0,-7.561776982356605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91851806640625,0.0,0.0,9.882552694762126e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001040678034769,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76275634765625,0.0,0.0,7.686432218179107e-05,291.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,0.000104068123619,292.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48785400390625,0.0,0.0,0.000493652827572,291.1180114746094,294.1499938964844,273.8092956542969,271.33349609375,276.80615234375,273.8487548828125,290.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530006838962,1.1037919911416338e-08,0.0010529896244406,-0.027955126017332,0.0,0.0,0.0,-0.0103291450068354,60.0,-12.164252281188965,-0.0,-7.559913228760706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91851806640625,0.0,0.0,9.882552694762126e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001040678034769,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76275634765625,0.0,0.0,7.686432218179107e-05,291.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,0.000104068123619,292.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48785400390625,0.0,0.0,0.000493652827572,291.1180114746094,294.1499938964844,273.8092956542969,271.33349609375,276.80615234375,273.8487548828125,290.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530006838962,1.1037919911416338e-08,0.0010529896244406,-0.027955126017332,0.0,0.0,0.0,-0.0103291450068354,60.0,-12.164252281188965,-0.0,-7.559913228760706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.906005859375,0.0,0.0,9.882634185487404e-05,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001040686620399,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,7.68649551901035e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.000104068982182,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,0.0004936569021083,291.1170349121094,294.1499938964844,273.7995300292969,271.3320617675781,276.778076171875,273.8392333984375,290.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530091822147,1.1038824965226013e-08,0.0010529981227591,-0.0279574934393167,0.0,0.0,0.0,-0.0103295966982841,60.0,-12.16763687133789,-0.0,-7.560035442111257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935852050781,0.0,0.0,9.883192979032174e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001040745482896,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,7.686929893679917e-05,291.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5700378417969,0.0,0.0,0.0001040748611558,292.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46856689453125,0.0,0.0,0.0004936848417855,291.11602783203125,294.1499938964844,273.7897033691406,271.33062744140625,276.7501525878906,273.82965087890625,290.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530684376135,1.1045135472897982e-08,0.0010530573781579,-0.0279740039259195,0.0,0.0,0.0,-0.0103327520191669,60.0,-12.171636581420898,-0.0,-7.5608866723087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.868896484375,0.0,0.0,9.885725739877672e-05,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001041012219502,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,7.688899495406076e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,0.0001041015348164,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0004938113852404,291.1139831542969,294.1499938964844,273.7699279785156,271.3276062011719,276.69482421875,273.8102722167969,290.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533379390835,1.1073807648642742e-08,0.001053326879628,-0.0280490294098854,0.0,0.0,0.0,-0.0103470897302031,60.0,-12.181293487548828,-0.0,-7.56475770913312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
