time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766680,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.868896484375,0.0,0.0,9.885725739877672e-05,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001041012219502,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,7.688899495406076e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,0.0001041015348164,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0004938113852404,291.1139831542969,294.1499938964844,273.7699279785156,271.3276062011719,276.69482421875,273.8102722167969,290.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533379390835,1.1073807648642742e-08,0.001053326879628,-0.0280490294098854,0.0,0.0,0.0,-0.0103470897302031,60.0,-12.181293487548828,-0.0,-7.56475770913312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8444519042969,0.0,0.0,9.890415094560012e-05,292.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0001041506038745,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947326660156,0.0,0.0,7.692546932958066e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,0.0001041509094648,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,0.0004940456128679,291.11187744140625,294.1499938964844,273.75,271.324462890625,276.6401062011719,273.7906799316406,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538371279835,1.112691716542713e-08,0.0010538259521126,-0.0281879920512437,0.0,0.0,0.0,-0.0103736463934183,60.0,-12.19362735748291,-0.0,-7.571930638050618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8444519042969,0.0,0.0,9.890415094560012e-05,292.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0001041506038745,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947326660156,0.0,0.0,7.692546932958066e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,0.0001041509094648,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,0.0004940456128679,291.11187744140625,294.1499938964844,273.75,271.324462890625,276.6401062011719,273.7906799316406,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538371279835,1.112691716542713e-08,0.0010538259521126,-0.0281879920512437,0.0,0.0,0.0,-0.0103736463934183,60.0,-12.19362735748291,-0.0,-7.571930638050618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202514648437,0.0,0.0,9.89717009360902e-05,292.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001042217409121,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724853515625,0.0,0.0,7.697800901951268e-05,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092468261719,0.0,0.0,0.0001042220465024,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41168212890625,0.0,0.0,0.0004943830426782,291.1097106933594,294.1499938964844,273.7300109863281,271.3215026855469,276.5860290527344,273.77081298828125,290.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545564582571,1.1203446170782172e-08,0.0010545452823862,-0.0283882319927215,0.0,0.0,0.0,-0.0104119135066866,60.0,-12.208674430847168,-0.0,-7.582272587569605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202514648437,0.0,0.0,9.89717009360902e-05,292.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001042217409121,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724853515625,0.0,0.0,7.697800901951268e-05,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092468261719,0.0,0.0,0.0001042220465024,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41168212890625,0.0,0.0,0.0004943830426782,291.1097106933594,294.1499938964844,273.7300109863281,271.3215026855469,276.5860290527344,273.77081298828125,290.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545564582571,1.1203446170782172e-08,0.0010545452823862,-0.0283882319927215,0.0,0.0,0.0,-0.0104119135066866,60.0,-12.208674430847168,-0.0,-7.582272587569605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962951660156,0.0,0.0,9.905770275508984e-05,292.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001043123047566,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65045166015625,0.0,0.0,7.704489689785987e-05,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4893493652344,0.0,0.0,0.0001043126103468,292.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0004948126734234,291.10748291015625,294.1499938964844,273.7099914550781,271.3190002441406,276.5325012207031,273.75079345703125,290.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554725304245,1.1300889113385892e-08,0.001055461121723,-0.0286431889981031,0.0,0.0,0.0,-0.0104606393724679,60.0,-12.226165771484377,-0.0,-7.595451023689749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962951660156,0.0,0.0,9.905770275508984e-05,292.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001043123047566,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65045166015625,0.0,0.0,7.704489689785987e-05,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4893493652344,0.0,0.0,0.0001043126103468,292.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0004948126734234,291.10748291015625,294.1499938964844,273.7099914550781,271.3190002441406,276.5325012207031,273.75079345703125,290.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554725304245,1.1300889113385892e-08,0.001055461121723,-0.0286431889981031,0.0,0.0,0.0,-0.0104606393724679,60.0,-12.226165771484377,-0.0,-7.595451023689749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,9.910767403198406e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.000104364931758,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394958496094,0.0,0.0,7.708376506343484e-05,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794616699219,0.0,0.0,0.0001043652300722,292.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838195800781,0.0,0.0,0.000495062326081,291.1063537597656,294.1499938964844,273.70001220703125,271.3179016113281,276.5059814453125,273.7406921386719,290.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560046648606,1.1357509599463356e-08,0.0010559933725744,-0.028791332617402,0.0,0.0,0.0,-0.0104889525100588,60.0,-12.235812187194824,-0.0,-7.603113516552187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7725524902344,0.0,0.0,9.916220005834477e-05,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0001044223536155,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286315917969,0.0,0.0,7.712617662036791e-05,291.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696350097656,0.0,0.0,0.0001044226519297,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0004953346797265,291.105224609375,294.1499938964844,273.69000244140625,271.3169250488281,276.4796142578125,273.7305908203125,290.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565854609012,1.1419297507586634e-08,0.0010565740521997,-0.0289529953151941,0.0,0.0,0.0,-0.0105198482051491,60.0,-12.246047019958496,-0.0,-7.61148015726576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584228515625,0.0,0.0,9.92331260931678e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001044970413204,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,7.718133565504104e-05,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,0.0001044973396346,292.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636474609375,0.0,0.0,0.0004956889897584,291.10382080078125,294.1499938964844,273.6780090332031,271.3158569335937,276.4481506347656,273.7184143066406,290.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573409963399,1.1499666108250041e-08,0.001057329471223,-0.0291632656008005,0.0,0.0,0.0,-0.0105600357055664,60.0,-12.258984565734863,-0.0,-7.622369224691283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7490234375,0.0,0.0,9.928413783200084e-05,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0001045507597154,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,7.722101145191118e-05,291.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501037597656,0.0,0.0,0.0001045510507537,292.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,0.0004959437646903,291.1028747558594,294.1499938964844,273.6700134277344,271.3152160644531,276.42724609375,273.7102966308594,290.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578844230622,1.1557466983447284e-08,0.00105787278153,-0.0293144918978214,0.0,0.0,0.0,-0.0105889393016695,60.0,-12.268028259277344,-0.0,-7.630205800523981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,9.942434553522617e-05,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0001046984107233,291.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5855407714844,0.0,0.0,7.733006350463256e-05,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001046987017616,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381652832031,0.0,0.0,0.000496644177474,291.1004943847656,294.1499938964844,273.6499938964844,271.3138732910156,276.3754272460937,273.6898803710937,290.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593779152259,1.1716349668233761e-08,0.0010593661572784,-0.0297301672399044,0.0,0.0,0.0,-0.0106683867052197,60.0,-12.29231071472168,-0.0,-7.651766509297887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,9.942434553522617e-05,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0001046984107233,291.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5855407714844,0.0,0.0,7.733006350463256e-05,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001046987017616,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381652832031,0.0,0.0,0.000496644177474,291.1004943847656,294.1499938964844,273.6499938964844,271.3138732910156,276.3754272460937,273.6898803710937,290.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593779152259,1.1716349668233761e-08,0.0010593661572784,-0.0297301672399044,0.0,0.0,0.0,-0.0106683867052197,60.0,-12.29231071472168,-0.0,-7.651766509297887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025756835937,0.0,0.0,9.958250302588568e-05,292.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0001048649646691,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56427001953125,0.0,0.0,7.745307812001556e-05,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114685058594,0.0,0.0,0.0001048652484314,292.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,0.0004974342300556,291.0980529785156,294.1499938964844,273.6300048828125,271.31280517578125,276.3240966796875,273.6694030761719,290.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610627941787,1.1895581408793989e-08,0.0010610509198158,-0.0301990639418363,0.0,0.0,0.0,-0.0107580106705427,60.0,-12.31885814666748,-0.0,-7.67612604590795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025756835937,0.0,0.0,9.958250302588568e-05,292.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0001048649646691,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56427001953125,0.0,0.0,7.745307812001556e-05,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114685058594,0.0,0.0,0.0001048652484314,292.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,0.0004974342300556,291.0980529785156,294.1499938964844,273.6300048828125,271.31280517578125,276.3240966796875,273.6694030761719,290.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610627941787,1.1895581408793989e-08,0.0010610509198158,-0.0301990639418363,0.0,0.0,0.0,-0.0107580106705427,60.0,-12.31885814666748,-0.0,-7.67612604590795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796569824219,0.0,0.0,9.975864668376744e-05,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001050504506565,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54315185546875,0.0,0.0,7.759007712593302e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39239501953125,0.0,0.0,0.0001050507344189,292.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3022766113281,0.0,0.0,0.000498314097058,291.0955505371094,294.1499938964844,273.6099853515625,271.3119812011719,276.2732849121094,273.6488342285156,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629391763359,1.2095190626837392e-08,0.0010629270691424,-0.0307212490588426,0.0,0.0,0.0,-0.0108578233048319,60.0,-12.347658157348633,-0.0,-7.70330004229436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796569824219,0.0,0.0,9.975864668376744e-05,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001050504506565,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54315185546875,0.0,0.0,7.759007712593302e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39239501953125,0.0,0.0,0.0001050507344189,292.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3022766113281,0.0,0.0,0.000498314097058,291.0955505371094,294.1499938964844,273.6099853515625,271.3119812011719,276.2732849121094,273.6488342285156,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629391763359,1.2095190626837392e-08,0.0010629270691424,-0.0307212490588426,0.0,0.0,0.0,-0.0108578233048319,60.0,-12.347658157348633,-0.0,-7.70330004229436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.66827392578125,0.0,0.0,9.985361248254776e-05,292.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.000105150451418,291.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326843261719,0.0,0.0,7.76639353716746e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829040527344,0.0,0.0,0.0001051507351803,292.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,0.0004987884894944,291.0942687988281,294.1499938964844,273.6000061035156,271.3116455078125,276.2480773925781,273.6385498046875,290.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639508254826,1.2202810317774038e-08,0.0010639386018738,-0.0310027729719877,0.0,0.0,0.0,-0.0109116379171609,60.0,-12.362939834594728,-0.0,-7.7179706181596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65692138671875,0.0,0.0,9.995308209909126e-05,292.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001052551961038,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5222473144531,0.0,0.0,7.774130062898621e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734436035156,0.0,0.0,0.0001052554798661,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845153808594,0.0,0.0,0.000499285350088,291.09295654296875,294.1499938964844,273.5899963378906,271.3113708496094,276.2229919433594,273.6282043457031,290.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650104377418,1.2315536146445538e-08,0.001064998214133,-0.0312976501882076,0.0,0.0,0.0,-0.010968005284667,60.0,-12.378803253173828,-0.0,-7.733352447303332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0001001650161924,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001054783788276,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50146484375,0.0,0.0,7.790613744873554e-05,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546447753906,0.0,0.0,0.000105478655314,292.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26690673828125,0.0,0.0,0.0005003440310247,291.09033203125,294.1499938964844,273.57000732421875,271.3109130859375,276.1731262207031,273.6075439453125,290.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672683129087,1.2555719131057684e-08,0.0010672557400539,-0.0319259092211723,0.0,0.0,0.0,-0.0110881067812442,60.0,-12.412065505981444,-0.0,-7.766177390067244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0001001650161924,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001054783788276,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50146484375,0.0,0.0,7.790613744873554e-05,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546447753906,0.0,0.0,0.000105478655314,292.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26690673828125,0.0,0.0,0.0005003440310247,291.09033203125,294.1499938964844,273.57000732421875,271.3109130859375,276.1731262207031,273.6075439453125,290.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672683129087,1.2555719131057684e-08,0.0010672557400539,-0.0319259092211723,0.0,0.0,0.0,-0.0110881067812442,60.0,-12.412065505981444,-0.0,-7.766177390067244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61199951171875,0.0,0.0,0.000100395292975,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.000105720871943,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808349609375,0.0,0.0,7.808524242136627e-05,291.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359680175781,0.0,0.0,0.0001057211484294,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,0.0005014943308196,291.087646484375,294.1499938964844,273.54998779296875,271.3105773925781,276.12371826171875,273.5868225097656,290.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697216494008,1.2816695260653432e-08,0.0010697087273001,-0.032608512789011,0.0,0.0,0.0,-0.0112186064943671,60.0,-12.447644233703612,-0.0,-7.801922663475126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61199951171875,0.0,0.0,0.000100395292975,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.000105720871943,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808349609375,0.0,0.0,7.808524242136627e-05,291.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359680175781,0.0,0.0,0.0001057211484294,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,0.0005014943308196,291.087646484375,294.1499938964844,273.54998779296875,271.3105773925781,276.12371826171875,273.5868225097656,290.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697216494008,1.2816695260653432e-08,0.0010697087273001,-0.032608512789011,0.0,0.0,0.0,-0.0112186064943671,60.0,-12.447644233703612,-0.0,-7.801922663475126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897827148437,0.0,0.0,0.0001006435995805,292.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0001059823553077,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603881835937,0.0,0.0,7.827837544027716e-05,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31744384765625,0.0,0.0,0.0001059826317941,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23199462890625,0.0,0.0,0.0005027346778661,291.0848693847656,294.1499938964844,273.5299987792969,271.3103332519531,276.07476806640625,273.5660400390625,290.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723669547587,1.30981092638649e-08,0.0010723539162427,-0.033344529569149,0.0,0.0,0.0,-0.0113593246787786,60.0,-12.485516548156738,-0.0,-7.84055842473208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897827148437,0.0,0.0,0.0001006435995805,292.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0001059823553077,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603881835937,0.0,0.0,7.827837544027716e-05,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31744384765625,0.0,0.0,0.0001059826317941,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23199462890625,0.0,0.0,0.0005027346778661,291.0848693847656,294.1499938964844,273.5299987792969,271.3103332519531,276.07476806640625,273.5660400390625,290.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723669547587,1.30981092638649e-08,0.0010723539162427,-0.033344529569149,0.0,0.0,0.0,-0.0113593246787786,60.0,-12.485516548156738,-0.0,-7.84055842473208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677490234375,0.0,0.0,0.0001009098414215,292.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001062627197825,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400634765625,0.0,0.0,7.848544919397682e-05,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29901123046875,0.0,0.0,0.0001062629889929,292.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147216796875,0.0,0.0,0.0005040646065026,291.0820617675781,294.1499938964844,273.510009765625,271.31011962890625,276.0262451171875,273.54522705078125,290.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075203414075,1.3399843901140684e-08,0.001075190026313,-0.0341336317360401,0.0,0.0,0.0,-0.0115102054551243,60.0,-12.52566146850586,-0.0,-7.88209106872273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677490234375,0.0,0.0,0.0001009098414215,292.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001062627197825,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400634765625,0.0,0.0,7.848544919397682e-05,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29901123046875,0.0,0.0,0.0001062629889929,292.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147216796875,0.0,0.0,0.0005040646065026,291.0820617675781,294.1499938964844,273.510009765625,271.31011962890625,276.0262451171875,273.54522705078125,290.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075203414075,1.3399843901140684e-08,0.001075190026313,-0.0341336317360401,0.0,0.0,0.0,-0.0115102054551243,60.0,-12.52566146850586,-0.0,-7.88209106872273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001010497508104,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001064100579242,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,7.859426841605455e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28985595703125,0.0,0.0,0.0001064103271346,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061462402344,0.0,0.0,0.0005047635058872,291.08062744140625,294.1499938964844,273.5,271.3099975585937,276.00213623046875,273.5348205566406,290.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766939958557,1.3558411282588168e-08,0.0010766804916784,-0.0345482937991619,0.0,0.0,0.0,-0.0115894954651594,60.0,-12.546615600585938,-0.0,-7.90396086358669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458374023437,0.0,0.0,0.0001011940912576,292.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001065620526787,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,7.870652916608378e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807312011719,0.0,0.0,0.0001065623218892,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19757080078125,0.0,0.0,0.0005054845241829,291.07916259765625,294.1499938964844,273.489990234375,271.30987548828125,275.9781188964844,273.5244140625,290.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782317258417,1.3721999536642217e-08,0.0010782179888337,-0.0349760651588439,0.0,0.0,0.0,-0.0116712963208556,60.0,-12.568150520324709,-0.0,-7.92655470149839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,0.0001014951776596,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001068791098077,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998107910156,0.0,0.0,7.894070586189628e-05,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,0.0001068793790182,292.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.18048095703125,0.0,0.0,0.0005069884937256,291.07623291015625,294.1499938964844,273.4700012207031,271.3096008300781,275.9303894042969,273.5035400390625,290.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814395500347,1.4063234132777325e-08,0.0010814254637807,-0.0358683168888092,0.0,0.0,0.0,-0.0118419276550412,60.0,-12.612709999084473,-0.0,-7.973788740400779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,0.0001014951776596,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001068791098077,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998107910156,0.0,0.0,7.894070586189628e-05,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,0.0001068793790182,292.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.18048095703125,0.0,0.0,0.0005069884937256,291.07623291015625,294.1499938964844,273.4700012207031,271.3096008300781,275.9303894042969,273.5035400390625,290.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814395500347,1.4063234132777325e-08,0.0010814254637807,-0.0358683168888092,0.0,0.0,0.0,-0.0118419276550412,60.0,-12.612709999084473,-0.0,-7.973788740400779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0001018134789774,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001072143058991,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,7.918827759567648e-05,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2444763183594,0.0,0.0,0.0001072145678335,292.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1635131835937,0.0,0.0,0.0005085784941911,291.0732116699219,294.1499938964844,273.45001220703125,271.3092346191406,275.883056640625,273.4826965332031,290.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848307283595,1.4423991778755862e-08,0.0010848162928596,-0.0368115194141864,0.0,0.0,0.0,-0.0120223220437765,60.0,-12.659501075744627,-0.0,-8.023877029472717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0001018134789774,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001072143058991,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,7.918827759567648e-05,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2444763183594,0.0,0.0,0.0001072145678335,292.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1635131835937,0.0,0.0,0.0005085784941911,291.0732116699219,294.1499938964844,273.45001220703125,271.3092346191406,275.883056640625,273.4826965332031,290.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848307283595,1.4423991778755862e-08,0.0010848162928596,-0.0368115194141864,0.0,0.0,0.0,-0.0120223220437765,60.0,-12.659501075744627,-0.0,-8.023877029472717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810485839844,0.0,0.0,0.0001021480566123,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001075666295946,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.360107421875,0.0,0.0,7.944850221974775e-05,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,0.0001075668915291,292.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466369628906,0.0,0.0,0.0005102498107589,291.07012939453125,294.1499938964844,273.42999267578125,271.3087158203125,275.8360900878906,273.4618225097656,290.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883952490985,1.4803189785084214e-08,0.0010883804643526,-0.0378028340637683,0.0,0.0,0.0,-0.0122119365260005,60.0,-12.70842456817627,-0.0,-8.07669380264997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810485839844,0.0,0.0,0.0001021480566123,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001075666295946,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.360107421875,0.0,0.0,7.944850221974775e-05,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,0.0001075668915291,292.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466369628906,0.0,0.0,0.0005102498107589,291.07012939453125,294.1499938964844,273.42999267578125,271.3087158203125,275.8360900878906,273.4618225097656,290.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883952490985,1.4803189785084214e-08,0.0010883804643526,-0.0378028340637683,0.0,0.0,0.0,-0.0122119365260005,60.0,-12.70842456817627,-0.0,-8.07669380264997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.0001024980228976,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001079351641237,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404235839844,0.0,0.0,7.972069579409435e-05,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,0.0001079354187822,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298522949219,0.0,0.0,0.0005119979614391,291.06695556640625,294.1499938964844,273.4100036621094,271.3080444335937,275.7894897460937,273.4409484863281,290.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092123799026,1.5199832503753896e-08,0.0010921086650341,-0.0388396345078945,0.0,0.0,0.0,-0.0124102747067809,60.0,-12.759371757507324,-0.0,-8.132126794180294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.0001024980228976,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001079351641237,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404235839844,0.0,0.0,7.972069579409435e-05,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,0.0001079354187822,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298522949219,0.0,0.0,0.0005119979614391,291.06695556640625,294.1499938964844,273.4100036621094,271.3080444335937,275.7894897460937,273.4409484863281,290.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092123799026,1.5199832503753896e-08,0.0010921086650341,-0.0388396345078945,0.0,0.0,0.0,-0.0124102747067809,60.0,-12.759371757507324,-0.0,-8.132126794180294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,0.0001026785175781,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0001081252339645,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.33062744140625,0.0,0.0,7.986108539626002e-05,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1997375488281,0.0,0.0,0.000108125488623,292.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,0.000512899539899,291.0653686523437,294.1499938964844,273.3999938964844,271.3076171875,275.7663269042969,273.4305114746094,290.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940468637272,1.5404403086449747e-08,0.0010940314969047,-0.0393743254244327,0.0,0.0,0.0,-0.0125125693157315,60.0,-12.785595893859863,-0.0,-8.160790088140858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385681152344,0.0,0.0,0.0001028622573358,292.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001083187235053,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32086181640625,0.0,0.0,8.00039924797602e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908569335937,0.0,0.0,0.0001083189708879,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,0.0005138173582963,291.0637512207031,294.1499938964844,273.3900146484375,271.30712890625,275.7432556152344,273.4200744628906,290.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960043873637,1.5612652504159996e-08,0.0010959887877106,-0.039918590337038,0.0,0.0,0.0,-0.0126167014241218,60.0,-12.812248229980469,-0.0,-8.190021105747294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
