time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769020,291.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175109863281,0.0,0.0,0.0001032392683555,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0001087157361325,291.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014221191406,0.0,0.0,8.02972208475694e-05,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731872558594,0.0,0.0,0.0001087159835151,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,0.0005157006671652,291.0604553222656,294.1499938964844,273.3699951171875,271.30596923828125,275.69732666015625,273.3992004394531,290.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000211816281,1.6039956918234566e-08,0.0011000051163136,-0.0410352610051631,0.0,0.0,0.0,-0.0128303719684481,60.0,-12.86681842803955,-0.0,-8.250162863987499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175109863281,0.0,0.0,0.0001032392683555,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0001087157361325,291.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014221191406,0.0,0.0,8.02972208475694e-05,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731872558594,0.0,0.0,0.0001087159835151,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,0.0005157006671652,291.0604553222656,294.1499938964844,273.3699951171875,271.30596923828125,275.69732666015625,273.3992004394531,290.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000211816281,1.6039956918234566e-08,0.0011000051163136,-0.0410352610051631,0.0,0.0,0.0,-0.0128303719684481,60.0,-12.86681842803955,-0.0,-8.250162863987499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3965759277344,0.0,0.0,0.0001036273461068,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001091244048438,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820739746094,0.0,0.0,8.05990639491938e-05,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15557861328125,0.0,0.0,0.0001091246522264,292.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,0.0005176392151042,291.0570983886719,294.1499938964844,273.3500061035156,271.3045349121094,275.6517639160156,273.3783569335937,290.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041559046134,1.6479811293379498e-08,0.0011041393736377,-0.0421845689415931,0.0,0.0,0.0,-0.0130503177642822,60.0,-12.922959327697754,-0.0,-8.312300536772457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3965759277344,0.0,0.0,0.0001036273461068,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001091244048438,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820739746094,0.0,0.0,8.05990639491938e-05,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15557861328125,0.0,0.0,0.0001091246522264,292.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,0.0005176392151042,291.0570983886719,294.1499938964844,273.3500061035156,271.3045349121094,275.6517639160156,273.3783569335937,290.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041559046134,1.6479811293379498e-08,0.0011041393736377,-0.0421845689415931,0.0,0.0,0.0,-0.0130503177642822,60.0,-12.922959327697754,-0.0,-8.312300536772457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757629394531,0.0,0.0,0.000104024351458,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001095424740924,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628479003906,0.0,0.0,8.090784103842452e-05,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380920410156,0.0,0.0,0.000109542714199,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06353759765625,0.0,0.0,0.0005196222919039,291.0536804199219,294.1499938964844,273.3299865722656,271.302734375,275.60650634765625,273.3575439453125,290.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083856225013,1.6929778468011136e-08,0.0011083687422797,-0.0433601327240467,0.0,0.0,0.0,-0.0132753197103738,60.0,-12.980413436889648,-0.0,-8.376107274443714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757629394531,0.0,0.0,0.000104024351458,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001095424740924,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628479003906,0.0,0.0,8.090784103842452e-05,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380920410156,0.0,0.0,0.000109542714199,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06353759765625,0.0,0.0,0.0005196222919039,291.0536804199219,294.1499938964844,273.3299865722656,271.302734375,275.60650634765625,273.3575439453125,290.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083856225013,1.6929778468011136e-08,0.0011083687422797,-0.0433601327240467,0.0,0.0,0.0,-0.0132753197103738,60.0,-12.980413436889648,-0.0,-8.376107274443714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550720214844,0.0,0.0,0.000104427752376,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001099672736017,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,8.122160215862095e-05,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.0001099675137083,292.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,0.0005216373829171,291.0501708984375,294.1499938964844,273.3099975585937,271.3005676269531,275.5616149902344,273.3367614746094,290.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126835597679,1.7387000283974885e-08,0.0011126662138849,-0.0445544645190238,0.0,0.0,0.0,-0.0135039491578936,60.0,-13.038887977600098,-0.0,-8.441192989039339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550720214844,0.0,0.0,0.000104427752376,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001099672736017,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,8.122160215862095e-05,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.0001099675137083,292.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,0.0005216373829171,291.0501708984375,294.1499938964844,273.3099975585937,271.3005676269531,275.5616149902344,273.3367614746094,290.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126835597679,1.7387000283974885e-08,0.0011126662138849,-0.0445544645190238,0.0,0.0,0.0,-0.0135039491578936,60.0,-13.038887977600098,-0.0,-8.441192989039339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0001046309553203,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0001101812522392,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341613769531,0.0,0.0,8.137964323395863e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11199951171875,0.0,0.0,0.0001101814996218,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,0.0005226524081081,291.04840087890625,294.1499938964844,273.29998779296875,271.2993469238281,275.5392761230469,273.3263854980469,290.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148485355079,1.7617313829987324e-08,0.0011148309567943,-0.0451560094952583,0.0,0.0,0.0,-0.0136191146448254,60.0,-13.068413734436035,-0.0,-8.474073354136635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345031738281,0.0,0.0,0.000104834587546,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.000110395696538,291.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22467041015625,0.0,0.0,8.153802627930418e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033630371094,0.0,0.0,0.0001103959366446,292.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,0.0005236696451902,291.0466003417969,294.1499938964844,273.2900085449219,271.2980041503906,275.5169982910156,273.3160095214844,290.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170181678608,1.7848122979557957e-08,0.0011170003563165,-0.0457587949931621,0.0,0.0,0.0,-0.0137345287948846,60.0,-13.098054885864258,-0.0,-8.507088011810995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,0.0001052414881996,292.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0001108241776819,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20574951171875,0.0,0.0,8.185450860764831e-05,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860900878906,0.0,0.0,0.0001108244177885,292.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,0.0005257021985016,291.0429382324219,294.1499938964844,273.2699890136719,271.2949523925781,275.47271728515625,273.2952880859375,290.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213533580303,1.8309313176700925e-08,0.0011213350808247,-0.0469631105661392,0.0,0.0,0.0,-0.0139651419594883,60.0,-13.15749168395996,-0.0,-8.57324948810856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,0.0001052414881996,292.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0001108241776819,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20574951171875,0.0,0.0,8.185450860764831e-05,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860900878906,0.0,0.0,0.0001108244177885,292.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,0.0005257021985016,291.0429382324219,294.1499938964844,273.2699890136719,271.2949523925781,275.47271728515625,273.2952880859375,290.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213533580303,1.8309313176700925e-08,0.0011213350808247,-0.0469631105661392,0.0,0.0,0.0,-0.0139651419594883,60.0,-13.15749168395996,-0.0,-8.57324948810856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.293701171875,0.0,0.0,0.0001056446126312,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0001112486934289,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869201660156,0.0,0.0,8.21680441731587e-05,291.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,0.0001112489262595,292.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,0.0005277158925309,291.03924560546875,294.1499938964844,273.25,271.2914123535156,275.4287414550781,273.27459716796875,290.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256483849138,1.8766231235645137e-08,0.0011256296420469,-0.0481560714542865,0.0,0.0,0.0,-0.0141936196014285,60.0,-13.216773986816406,-0.0,-8.639050008696358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.293701171875,0.0,0.0,0.0001056446126312,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0001112486934289,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869201660156,0.0,0.0,8.21680441731587e-05,291.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,0.0001112489262595,292.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,0.0005277158925309,291.03924560546875,294.1499938964844,273.25,271.2914123535156,275.4287414550781,273.27459716796875,290.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256483849138,1.8766231235645137e-08,0.0011256296420469,-0.0481560714542865,0.0,0.0,0.0,-0.0141936196014285,60.0,-13.216773986816406,-0.0,-8.639050008696358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734680175781,0.0,0.0,0.0001060397116816,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001116647472372,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,8.247534424299374e-05,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,0.0001116649800678,292.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,0.0005296894814819,291.03546142578125,294.1499938964844,273.2300109863281,271.287353515625,275.38507080078125,273.2539367675781,290.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129857962951,1.921404724214426e-08,0.0011298387544229,-0.0493250750005245,0.0,0.0,0.0,-0.014417546801269,60.0,-13.275388717651367,-0.0,-8.703784004637782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734680175781,0.0,0.0,0.0001060397116816,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001116647472372,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,8.247534424299374e-05,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,0.0001116649800678,292.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,0.0005296894814819,291.03546142578125,294.1499938964844,273.2300109863281,271.287353515625,275.38507080078125,273.2539367675781,290.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129857962951,1.921404724214426e-08,0.0011298387544229,-0.0493250750005245,0.0,0.0,0.0,-0.014417546801269,60.0,-13.275388717651367,-0.0,-8.703784004637782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.00010642210691,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001120674278354,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,8.277276356238872e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03485107421875,0.0,0.0,0.000112067660666,292.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9663391113281,0.0,0.0,0.0005315996240824,291.0315856933594,294.1499938964844,273.2099914550781,271.2826843261719,275.3417358398437,273.2333374023437,290.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339320335537,1.964746765281689e-08,0.0011339123593643,-0.0504563078284263,0.0,0.0,0.0,-0.0146342748776078,60.0,-13.332776069641112,-0.0,-8.766666326209815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.00010642210691,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001120674278354,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,8.277276356238872e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03485107421875,0.0,0.0,0.000112067660666,292.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9663391113281,0.0,0.0,0.0005315996240824,291.0315856933594,294.1499938964844,273.2099914550781,271.2826843261719,275.3417358398437,273.2333374023437,290.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339320335537,1.964746765281689e-08,0.0011339123593643,-0.0504563078284263,0.0,0.0,0.0,-0.0146342748776078,60.0,-13.332776069641112,-0.0,-8.766666326209815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,0.0001066068871296,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001122620233218,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,8.291648555314168e-05,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,0.0001122622488765,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,0.0005325226811692,291.0296325683594,294.1499938964844,273.20001220703125,271.2801513671875,275.3201904296875,273.2230529785156,290.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359008494764,1.985691433503689e-08,0.0011358809424564,-0.0510028973221778,0.0,0.0,0.0,-0.0147390058264136,60.0,-13.360793113708496,-0.0,-8.79713439871921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333679199219,0.0,0.0,0.0001067867488018,292.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0001124514237744,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310119628906,0.0,0.0,8.305637311423197e-05,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,0.0001124516493291,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,0.0005334211164154,291.02764892578125,294.1499938964844,273.19000244140625,271.2774353027344,275.2987060546875,273.2127990722656,290.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137817162089,2.006077615135382e-08,0.0011377971386536,-0.0515348687767982,0.0,0.0,0.0,-0.0148409446701407,60.0,-13.388298988342283,-0.0,-8.826840769415868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135009765625,0.0,0.0,0.0001071282968041,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0001128110889112,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,8.332201832672581e-05,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011291503906,0.0,0.0,0.0001128113144659,292.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,0.0005351272411644,291.0236511230469,294.1499938964844,273.1700134277344,271.2715148925781,275.2560119628906,273.1922912597656,290.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414560722187,2.044789582100748e-08,0.0011414356995373,-0.0525449328124523,0.0,0.0,0.0,-0.0150345209985971,60.0,-13.441370010375977,-0.0,-8.883389313041334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135009765625,0.0,0.0,0.0001071282968041,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0001128110889112,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,8.332201832672581e-05,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011291503906,0.0,0.0,0.0001128113144659,292.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,0.0005351272411644,291.0236511230469,294.1499938964844,273.1700134277344,271.2715148925781,275.2560119628906,273.1922912597656,290.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414560722187,2.044789582100748e-08,0.0011414356995373,-0.0525449328124523,0.0,0.0,0.0,-0.0150345209985971,60.0,-13.441370010375977,-0.0,-8.883389313041334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,0.0001074411047738,292.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001131404933403,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,8.356531907338649e-05,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844055175781,0.0,0.0,0.000113140718895,292.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,0.0005366898258216,291.0195617675781,294.1499938964844,273.1499938964844,271.2649230957031,275.2136535644531,273.1718444824219,290.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447889264672,2.0802451317081253e-08,0.0011447680881246,-0.0534698851406574,0.0,0.0,0.0,-0.0152118131518363,60.0,-13.491233825683594,-0.0,-8.935339224080965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,0.0001074411047738,292.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001131404933403,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,8.356531907338649e-05,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844055175781,0.0,0.0,0.000113140718895,292.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,0.0005366898258216,291.0195617675781,294.1499938964844,273.1499938964844,271.2649230957031,275.2136535644531,273.1718444824219,290.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447889264672,2.0802451317081253e-08,0.0011447680881246,-0.0534698851406574,0.0,0.0,0.0,-0.0152118131518363,60.0,-13.491233825683594,-0.0,-8.935339224080965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17413330078125,0.0,0.0,0.0001077167471521,292.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001134307603933,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760803222656,0.0,0.0,8.37797051644884e-05,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,0.0001134309786721,292.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90301513671875,0.0,0.0,0.0005380666698329,291.0154113769531,294.1499938964844,273.1300048828125,271.2578125,275.1716003417969,273.1514587402344,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477256193757,2.1114866299853933e-08,0.0011477045482024,-0.0542847998440265,0.0,0.0,0.0,-0.0153680332005023,60.0,-13.537050247192385,-0.0,-8.981240284811066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17413330078125,0.0,0.0,0.0001077167471521,292.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001134307603933,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760803222656,0.0,0.0,8.37797051644884e-05,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,0.0001134309786721,292.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90301513671875,0.0,0.0,0.0005380666698329,291.0154113769531,294.1499938964844,273.1300048828125,271.2578125,275.1716003417969,273.1514587402344,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477256193757,2.1114866299853933e-08,0.0011477045482024,-0.0542847998440265,0.0,0.0,0.0,-0.0153680332005023,60.0,-13.537050247192385,-0.0,-8.981240284811066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,0.0001079492794815,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001136756254709,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579833984375,0.0,0.0,8.396056364290416e-05,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,0.0001136758437496,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,0.0005392282037064,291.0111999511719,294.1499938964844,273.1099853515625,271.2504272460937,275.1299133300781,273.131103515625,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502031702548,2.1378420811402066e-08,0.0011501817498356,-0.0549721792340278,0.0,0.0,0.0,-0.0154998218640685,60.0,-13.57781982421875,-0.0,-9.02005368175196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,0.0001079492794815,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001136756254709,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579833984375,0.0,0.0,8.396056364290416e-05,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,0.0001136758437496,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,0.0005392282037064,291.0111999511719,294.1499938964844,273.1099853515625,271.2504272460937,275.1299133300781,273.131103515625,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502031702548,2.1378420811402066e-08,0.0011501817498356,-0.0549721792340278,0.0,0.0,0.0,-0.0154998218640685,60.0,-13.57781982421875,-0.0,-9.02005368175196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.0001080488873412,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0001137805229518,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489807128906,0.0,0.0,8.403803803957999e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0001137807339546,292.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,0.0005397258209995,291.00909423828125,294.1499938964844,273.1000061035156,271.2466125488281,275.1092224121094,273.1209716796875,290.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512644123286,2.1491317170330152e-08,0.001151242875494,-0.0552666001021862,0.0,0.0,0.0,-0.0155562739819288,60.0,-13.596113204956056,-0.0,-9.036705250764498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,0.0001081374066416,292.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001138737352448,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,8.410688315052539e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347839355469,0.0,0.0,0.0001138739535235,292.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8718566894531,0.0,0.0,0.0005401679663918,291.0069274902344,294.1499938964844,273.0899963378906,271.2427673339844,275.0885925292969,273.11083984375,290.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011522074928507,2.1591644028262635e-08,0.0011521858396008,-0.0555282309651374,0.0,0.0,0.0,-0.0156064424663782,60.0,-13.613069534301758,-0.0,-9.051515803548685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160888671875,0.0,0.0,0.0001082801245502,292.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0001140240347012,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221862792969,0.0,0.0,8.421789243584499e-05,291.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184265136719,0.0,0.0,0.000114024245704,292.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,0.0005408808938227,291.0025939941406,294.1499938964844,273.07000732421875,271.23486328125,275.0476379394531,273.0906066894531,290.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537279933691,2.1753395529344743e-08,0.0011537062237039,-0.0559500195086002,0.0,0.0,0.0,-0.0156873241066932,60.0,-13.642732620239258,-0.0,-9.075419171722389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160888671875,0.0,0.0,0.0001082801245502,292.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0001140240347012,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221862792969,0.0,0.0,8.421789243584499e-05,291.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184265136719,0.0,0.0,0.000114024245704,292.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,0.0005408808938227,291.0025939941406,294.1499938964844,273.07000732421875,271.23486328125,275.0476379394531,273.0906066894531,290.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537279933691,2.1753395529344743e-08,0.0011537062237039,-0.0559500195086002,0.0,0.0,0.0,-0.0156873241066932,60.0,-13.642732620239258,-0.0,-9.075419171722389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970458984375,0.0,0.0,0.0001083778915926,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001141269822255,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044860839844,0.0,0.0,8.42939261929132e-05,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,0.0001141271932283,292.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84112548828125,0.0,0.0,0.0005413692560978,290.9981689453125,294.1499938964844,273.04998779296875,271.22674560546875,275.007080078125,273.0704650878906,290.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547694448381,2.1864181576347625e-08,0.0011547476751729,-0.0562388934195041,0.0,0.0,0.0,-0.0157427228987216,60.0,-13.666726112365724,-0.0,-9.091809971550904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970458984375,0.0,0.0,0.0001083778915926,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001141269822255,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044860839844,0.0,0.0,8.42939261929132e-05,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,0.0001141271932283,292.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84112548828125,0.0,0.0,0.0005413692560978,290.9981689453125,294.1499938964844,273.04998779296875,271.22674560546875,275.007080078125,273.0704650878906,290.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547694448381,2.1864181576347625e-08,0.0011547476751729,-0.0562388934195041,0.0,0.0,0.0,-0.0157427228987216,60.0,-13.666726112365724,-0.0,-9.091809971550904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,0.0001084304094547,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001141822940553,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,8.433477341895923e-05,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861389160156,0.0,0.0,0.0001141824977821,292.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258972167969,0.0,0.0,0.0005416316562332,290.99371337890625,294.1499938964844,273.0299987792969,271.2184143066406,274.9669189453125,273.05035400390625,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011553289368748,2.1923687754110688e-08,0.0011553070507943,-0.0563940480351448,0.0,0.0,0.0,-0.0157724786549806,60.0,-13.68506145477295,-0.0,-9.100619280388857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,0.0001084304094547,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001141822940553,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,8.433477341895923e-05,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861389160156,0.0,0.0,0.0001141824977821,292.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258972167969,0.0,0.0,0.0005416316562332,290.99371337890625,294.1499938964844,273.0299987792969,271.2184143066406,274.9669189453125,273.05035400390625,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011553289368748,2.1923687754110688e-08,0.0011553070507943,-0.0563940480351448,0.0,0.0,0.0,-0.0157724786549806,60.0,-13.68506145477295,-0.0,-9.100619280388857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,0.0001084389223251,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0001141912580351,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,8.434139454038814e-05,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,0.0001141914617619,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0005416741478256,290.9891967773437,294.1499938964844,273.010009765625,271.2098999023437,274.9271240234375,273.0302734375,290.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554195079952,2.1933306726396043e-08,0.0011553976219147,-0.0564191304147243,0.0,0.0,0.0,-0.0157772898674011,60.0,-13.69769287109375,-0.0,-9.102043918574054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,0.0001084389223251,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0001141912580351,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,8.434139454038814e-05,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,0.0001141914617619,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0005416741478256,290.9891967773437,294.1499938964844,273.010009765625,271.2098999023437,274.9271240234375,273.0302734375,290.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554195079952,2.1933306726396043e-08,0.0011553976219147,-0.0564191304147243,0.0,0.0,0.0,-0.0157772898674011,60.0,-13.69769287109375,-0.0,-9.102043918574054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0501403808594,0.0,0.0,0.0001084271571016,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0001141788670793,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608459472656,0.0,0.0,8.43322413857095e-05,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,0.0001141790708061,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8032531738281,0.0,0.0,0.0005416153580881,290.9869079589844,294.1499938964844,273.0,271.20556640625,274.90740966796875,273.020263671875,290.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552940122783,2.19199502993206e-08,0.0011552721261978,-0.056384302675724,0.0,0.0,0.0,-0.0157706104218959,60.0,-13.701898574829102,-0.0,-9.100065767597698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
