time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771360,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408630371094,0.0,0.0,0.0001084050454664,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0001141555840149,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95220947265625,0.0,0.0,8.431504829786718e-05,291.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,0.0001141557877417,292.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957763671875,0.0,0.0,0.0005415049381554,290.984619140625,294.1499938964844,272.989990234375,271.2012023925781,274.88775634765625,273.0102844238281,290.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550583876669,2.1894873469818776e-08,0.0011550365015864,-0.0563189201056957,0.0,0.0,0.0,-0.0157580710947513,60.0,-13.70477294921875,-0.0,-9.096353181803353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.0,0.0,0.0001083310198737,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.000114077636681,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,8.425747364526615e-05,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385925292969,0.0,0.0,0.0001140778331318,292.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809143066406,0.0,0.0,0.0005411352030932,290.97998046875,294.1499938964844,272.9700012207031,271.1923828125,274.84881591796875,272.99029541015625,290.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542694410309,2.18109352800866e-08,0.0011542476713657,-0.056100059300661,0.0,0.0,0.0,-0.0157161001116037,60.0,-13.706707000732422,-0.0,-9.08393076315406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.0,0.0,0.0001083310198737,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.000114077636681,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,8.425747364526615e-05,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385925292969,0.0,0.0,0.0001140778331318,292.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809143066406,0.0,0.0,0.0005411352030932,290.97998046875,294.1499938964844,272.9700012207031,271.1923828125,274.84881591796875,272.99029541015625,290.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542694410309,2.18109352800866e-08,0.0011542476713657,-0.056100059300661,0.0,0.0,0.0,-0.0157161001116037,60.0,-13.706707000732422,-0.0,-9.08393076315406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,0.0001082195230992,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0001139602318289,291.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,8.417075150646269e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.822998046875,0.0,0.0,0.0001139604210038,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7661437988281,0.0,0.0,0.0005405782721936,290.9753112792969,294.1499938964844,272.95001220703125,271.1833801269531,274.8102722167969,272.97039794921875,290.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530813062563,2.168451906925384e-08,0.0011530596530064,-0.0557704158127307,0.0,0.0,0.0,-0.0156528875231742,60.0,-13.703619956970217,-0.0,-9.065237094318945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,0.0001082195230992,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0001139602318289,291.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,8.417075150646269e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.822998046875,0.0,0.0,0.0001139604210038,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7661437988281,0.0,0.0,0.0005405782721936,290.9753112792969,294.1499938964844,272.95001220703125,271.1833801269531,274.8102722167969,272.97039794921875,290.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530813062563,2.168451906925384e-08,0.0011530596530064,-0.0557704158127307,0.0,0.0,0.0,-0.0156528875231742,60.0,-13.703619956970217,-0.0,-9.065237094318945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0001080723013728,292.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0001138051957241,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,8.405624248553067e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,0.000113805384899,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,0.000539842818398,290.9705810546875,294.1499938964844,272.92999267578125,271.1742858886719,274.7721862792969,272.95050048828125,290.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515124933794,2.151760192248276e-08,0.0011514909565448,-0.0553351454436779,0.0,0.0,0.0,-0.0155694233253598,60.0,-13.695847511291504,-0.0,-9.040584103559013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0001080723013728,292.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0001138051957241,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,8.405624248553067e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,0.000113805384899,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,0.000539842818398,290.9705810546875,294.1499938964844,272.92999267578125,271.1742858886719,274.7721862792969,272.95050048828125,290.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515124933794,2.151760192248276e-08,0.0011514909565448,-0.0553351454436779,0.0,0.0,0.0,-0.0155694233253598,60.0,-13.695847511291504,-0.0,-9.040584103559013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,0.0001078904097084,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0001136136561399,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846740722656,0.0,0.0,8.39147760416381e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.792236328125,0.0,0.0,0.0001136138453148,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,0.0005389342550188,290.9657897949219,294.1499938964844,272.9100036621094,271.16510009765625,274.7344970703125,272.9306640625,290.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495742946863,2.1311391762424137e-08,0.0011495528742671,-0.0547973662614822,0.0,0.0,0.0,-0.0154663100838661,60.0,-13.68356227874756,-0.0,-9.010174295553952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,0.0001078904097084,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0001136136561399,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846740722656,0.0,0.0,8.39147760416381e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.792236328125,0.0,0.0,0.0001136138453148,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,0.0005389342550188,290.9657897949219,294.1499938964844,272.9100036621094,271.16510009765625,274.7344970703125,272.9306640625,290.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495742946863,2.1311391762424137e-08,0.0011495528742671,-0.0547973662614822,0.0,0.0,0.0,-0.0154663100838661,60.0,-13.68356227874756,-0.0,-9.010174295553952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95947265625,0.0,0.0,0.0001077870692824,292.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,0.0001135048369178,291.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764038085937,0.0,0.0,8.383439853787422e-05,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,0.0001135050188167,292.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,0.0005384180694818,290.96337890625,294.1499938964844,272.8999938964844,271.16046142578125,274.7158203125,272.9207763671875,290.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484730057418,2.1194233923438333e-08,0.0011484518181532,-0.0544918067753315,0.0,0.0,0.0,-0.015407727099955,60.0,-13.675738334655762,-0.0,-8.992919475758755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95068359375,0.0,0.0,0.0001076759435818,292.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0001133878176915,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,8.374796743737534e-05,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770690917969,0.0,0.0,0.0001133879995904,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,0.0005378630012273,290.9609680175781,294.1499938964844,272.8900146484375,271.15582275390625,274.6972351074219,272.9108581542969,290.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472889455035,2.1068256472744903e-08,0.0011472678743302,-0.0541632249951362,0.0,0.0,0.0,-0.0153447333723306,60.0,-13.666893005371094,-0.0,-8.974384257953717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.0001074322717613,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0001131312164943,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85186767578125,0.0,0.0,8.355844329344109e-05,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620544433594,0.0,0.0,0.0001131314056692,292.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.00053664582083,290.9560852050781,294.1499938964844,272.8699951171875,271.146484375,274.6604309082031,272.89111328125,290.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446924181655,2.0792016997006613e-08,0.0011446715798228,-0.0534426681697368,0.0,0.0,0.0,-0.0152066033333539,60.0,-13.646356582641602,-0.0,-8.9338080044854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.0001074322717613,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0001131312164943,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85186767578125,0.0,0.0,8.355844329344109e-05,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620544433594,0.0,0.0,0.0001131314056692,292.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.00053664582083,290.9560852050781,294.1499938964844,272.8699951171875,271.146484375,274.6604309082031,272.89111328125,290.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446924181655,2.0792016997006613e-08,0.0011446715798228,-0.0534426681697368,0.0,0.0,0.0,-0.0152066033333539,60.0,-13.646356582641602,-0.0,-8.9338080044854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158630371094,0.0,0.0,0.0001071637452696,292.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0001128484509536,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,8.334958693012595e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471618652344,0.0,0.0,0.0001128486255765,292.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942443847656,0.0,0.0,0.0005353044834919,290.9512023925781,294.1499938964844,272.8500061035156,271.1370849609375,274.6240234375,272.87139892578125,290.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011418310459703,2.048760627815227e-08,0.0011418105568736,-0.0526485294103622,0.0,0.0,0.0,-0.0150543861091136,60.0,-13.622258186340332,-0.0,-8.88920013153438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158630371094,0.0,0.0,0.0001071637452696,292.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0001128484509536,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,8.334958693012595e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471618652344,0.0,0.0,0.0001128486255765,292.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942443847656,0.0,0.0,0.0005353044834919,290.9512023925781,294.1499938964844,272.8500061035156,271.1370849609375,274.6240234375,272.87139892578125,290.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011418310459703,2.048760627815227e-08,0.0011418105568736,-0.0526485294103622,0.0,0.0,0.0,-0.0150543861091136,60.0,-13.622258186340332,-0.0,-8.88920013153438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,0.0001068757555913,292.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0001125451890402,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197021484375,0.0,0.0,8.312559657497332e-05,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.732421875,0.0,0.0,0.0001125453636632,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68023681640625,0.0,0.0,0.0005338659393601,290.9462280273437,294.1499938964844,272.8299865722656,271.1276550292969,274.5880432128906,272.8517150878906,290.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387623380869,2.0161136760066256e-08,0.0011387421982362,-0.0517967417836189,0.0,0.0,0.0,-0.0148911392316222,60.0,-13.595266342163086,-0.0,-8.841483634114412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,0.0001068757555913,292.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0001125451890402,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197021484375,0.0,0.0,8.312559657497332e-05,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.732421875,0.0,0.0,0.0001125453636632,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68023681640625,0.0,0.0,0.0005338659393601,290.9462280273437,294.1499938964844,272.8299865722656,271.1276550292969,274.5880432128906,272.8517150878906,290.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387623380869,2.0161136760066256e-08,0.0011387421982362,-0.0517967417836189,0.0,0.0,0.0,-0.0148911392316222,60.0,-13.595266342163086,-0.0,-8.841483634114412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,0.0001065720643964,292.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001122253815992,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038635253906,0.0,0.0,8.288938988698646e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,0.0001122255562222,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,0.0005323489313013,290.9412536621094,294.1499938964844,272.8099975585937,271.11822509765625,274.5524597167969,272.8320617675781,290.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355263413861,1.981686637009261e-08,0.0011355065507814,-0.0508983843028545,0.0,0.0,0.0,-0.0147189898416399,60.0,-13.56597137451172,-0.0,-8.791304395572298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,0.0001065720643964,292.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001122253815992,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038635253906,0.0,0.0,8.288938988698646e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,0.0001122255562222,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,0.0005323489313013,290.9412536621094,294.1499938964844,272.8099975585937,271.11822509765625,274.5524597167969,272.8320617675781,290.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355263413861,1.981686637009261e-08,0.0011355065507814,-0.0508983843028545,0.0,0.0,0.0,-0.0147189898416399,60.0,-13.56597137451172,-0.0,-8.791304395572298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87335205078125,0.0,0.0,0.0001064148382283,292.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.0001120598244597,291.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,8.27671101433225e-05,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,0.0001120599990827,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65948486328125,0.0,0.0,0.0005315635353326,290.9387512207031,294.1499938964844,272.79998779296875,271.1134948730469,274.5348205566406,272.822265625,290.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338510084897,1.9638639159325063e-08,0.0011338314507156,-0.0504332669079303,0.0,0.0,0.0,-0.0146298697218298,60.0,-13.550554275512695,-0.0,-8.765382375486298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,0.0001062546507455,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.0001118911386583,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,8.264251664513722e-05,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,0.0001118913132813,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65264892578125,0.0,0.0,0.0005307634128257,290.9362487792969,294.1499938964844,272.7900085449219,271.1087951660156,274.5173034667969,272.8124694824219,290.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321441270411,1.9457051081417376e-08,0.0011321246856823,-0.0499593392014503,0.0,0.0,0.0,-0.0145390685647726,60.0,-13.53468418121338,-0.0,-8.739011292391299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,0.0001059282949427,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0001115474660764,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726745605469,0.0,0.0,8.23886803118512e-05,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,0.0001115476334234,292.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390380859375,0.0,0.0,0.0005291331908665,290.9311828613281,294.1499938964844,272.7699890136719,271.099365234375,274.4825439453125,272.7928771972656,290.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286665685474,1.9087091018832325e-08,0.0011286474764347,-0.0489936806261539,0.0,0.0,0.0,-0.0143540734425187,60.0,-13.501867294311523,-0.0,-8.685406527320083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,0.0001059282949427,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0001115474660764,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726745605469,0.0,0.0,8.23886803118512e-05,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,0.0001115476334234,292.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390380859375,0.0,0.0,0.0005291331908665,290.9311828613281,294.1499938964844,272.7699890136719,271.099365234375,274.4825439453125,272.7928771972656,290.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286665685474,1.9087091018832325e-08,0.0011286474764347,-0.0489936806261539,0.0,0.0,0.0,-0.0143540734425187,60.0,-13.501867294311523,-0.0,-8.685406527320083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,0.0001056001856341,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001112019599531,291.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,8.213348337449133e-05,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748352050781,0.0,0.0,0.0001112021200242,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,0.0005274942377582,290.92608642578125,294.1499938964844,272.75,271.0899963378906,274.4482116699219,272.7733154296875,290.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251703836023,1.8715153871085025e-08,0.0011251516407355,-0.0480227246880531,0.0,0.0,0.0,-0.0141680901870131,60.0,-13.468263626098633,-0.0,-8.631681680526526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,0.0001056001856341,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001112019599531,291.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,8.213348337449133e-05,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748352050781,0.0,0.0,0.0001112021200242,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,0.0005274942377582,290.92608642578125,294.1499938964844,272.75,271.0899963378906,274.4482116699219,272.7733154296875,290.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251703836023,1.8715153871085025e-08,0.0011251516407355,-0.0480227246880531,0.0,0.0,0.0,-0.0141680901870131,60.0,-13.468263626098633,-0.0,-8.631681680526526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,0.0001052792358677,292.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0001108639917219,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421264648437,0.0,0.0,8.188385982066393e-05,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.000110864151793,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121826171875,0.0,0.0,0.0005258910241536,290.9209899902344,294.1499938964844,272.7300109863281,271.0806884765625,274.4142761230469,272.7537841796875,290.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121750450693,1.8351336450450617e-08,0.0011217320570722,-0.0470728352665901,0.0,0.0,0.0,-0.0139861665666103,60.0,-13.434897422790527,-0.0,-8.579290522447992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,0.0001052792358677,292.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0001108639917219,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421264648437,0.0,0.0,8.188385982066393e-05,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.000110864151793,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121826171875,0.0,0.0,0.0005258910241536,290.9209899902344,294.1499938964844,272.7300109863281,271.0806884765625,274.4142761230469,272.7537841796875,290.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121750450693,1.8351336450450617e-08,0.0011217320570722,-0.0470728352665901,0.0,0.0,0.0,-0.0139861665666103,60.0,-13.434897422790527,-0.0,-8.579290522447992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.000104975180875,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0001105438059312,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270812988281,0.0,0.0,8.164737664628774e-05,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468811035156,0.0,0.0,0.0001105439660022,292.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989685058594,0.0,0.0,0.0005243722116574,290.91583251953125,294.1499938964844,272.7099914550781,271.0714416503906,274.3807067871094,272.7342529296875,290.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185104958713,1.8006666380188108e-08,0.0011184924514964,-0.0461728274822235,0.0,0.0,0.0,-0.0138138169422745,60.0,-13.402932167053224,-0.0,-8.529803352530507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.000104975180875,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,0.0001105438059312,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270812988281,0.0,0.0,8.164737664628774e-05,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468811035156,0.0,0.0,0.0001105439660022,292.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989685058594,0.0,0.0,0.0005243722116574,290.91583251953125,294.1499938964844,272.7099914550781,271.0714416503906,274.3807067871094,272.7342529296875,290.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185104958713,1.8006666380188108e-08,0.0011184924514964,-0.0461728274822235,0.0,0.0,0.0,-0.0138138169422745,60.0,-13.402932167053224,-0.0,-8.529803352530507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917175292969,0.0,0.0,0.0001048328485921,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0001103939212043,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196350097656,0.0,0.0,8.153667295118794e-05,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399841308594,0.0,0.0,0.0001103940812754,292.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923767089844,0.0,0.0,0.000523661263287,290.9132385253906,294.1499938964844,272.70001220703125,271.0668640136719,274.3640441894531,272.7244873046875,290.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169937206432,1.7845319888465383e-08,0.0011169759090989,-0.0457514747977256,0.0,0.0,0.0,-0.0137331373989582,60.0,-13.38792610168457,-0.0,-8.506686555165288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,0.0001046986944857,292.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0001102526512113,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,8.143232116708532e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63311767578125,0.0,0.0,0.0001102528040064,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,0.0005229911184869,290.91064453125,294.1499938964844,272.69000244140625,271.0622863769531,274.3475036621094,272.7147216796875,290.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155641404911,1.7693240650373813e-08,0.0011155464453622,-0.0453543066978454,0.0,0.0,0.0,-0.0136570911854505,60.0,-13.373762130737305,-0.0,-8.484926183882635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,0.0001044602540787,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.00011000156519,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69744873046875,0.0,0.0,8.124687155941501e-05,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,0.0001100017179851,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728454589844,0.0,0.0,0.0005218000733293,290.9053955078125,294.1499938964844,272.6700134277344,271.05322265625,274.31463623046875,272.6951599121094,290.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130232596769,1.7422948417333828e-08,0.0011130057973787,-0.0446483604609966,0.0,0.0,0.0,-0.013521933928132,60.0,-13.348576545715332,-0.0,-8.446320265420584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,0.0001044602540787,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.00011000156519,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69744873046875,0.0,0.0,8.124687155941501e-05,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,0.0001100017179851,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728454589844,0.0,0.0,0.0005218000733293,290.9053955078125,294.1499938964844,272.6700134277344,271.05322265625,274.31463623046875,272.6951599121094,290.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130232596769,1.7422948417333828e-08,0.0011130057973787,-0.0446483604609966,0.0,0.0,0.0,-0.013521933928132,60.0,-13.348576545715332,-0.0,-8.446320265420584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,0.0001042703297571,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,0.0001098015636671,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828308105469,0.0,0.0,8.109915506793186e-05,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058959960937,0.0,0.0,0.0001098017164622,292.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599365234375,0.0,0.0,0.0005208513466641,290.900146484375,294.1499938964844,272.6499938964844,271.0443115234375,274.2820739746094,272.6755676269531,290.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109992628917,1.7207652192041678e-08,0.0011109821498394,-0.0440859980881214,0.0,0.0,0.0,-0.0134142749011516,60.0,-13.32888126373291,-0.0,-8.41563263520584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,0.0001042703297571,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,0.0001098015636671,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828308105469,0.0,0.0,8.109915506793186e-05,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058959960937,0.0,0.0,0.0001098017164622,292.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599365234375,0.0,0.0,0.0005208513466641,290.900146484375,294.1499938964844,272.6499938964844,271.0443115234375,274.2820739746094,272.6755676269531,290.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109992628917,1.7207652192041678e-08,0.0011109821498394,-0.0440859980881214,0.0,0.0,0.0,-0.0134142749011516,60.0,-13.32888126373291,-0.0,-8.41563263520584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,0.0001041391224134,292.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.0001096634005079,291.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,8.099710248643532e-05,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0001096635533031,292.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,0.0005201959866099,290.89483642578125,294.1499938964844,272.6300048828125,271.0355224609375,274.2498474121094,272.6558837890625,290.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096009984612,1.7058912504808177e-08,0.0011095838854089,-0.043697465211153,0.0,0.0,0.0,-0.0133398985490202,60.0,-13.315970420837402,-0.0,-8.394464146022076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,0.0001041391224134,292.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.0001096634005079,291.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,8.099710248643532e-05,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0001096635533031,292.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,0.0005201959866099,290.89483642578125,294.1499938964844,272.6300048828125,271.0355224609375,274.2498474121094,272.6558837890625,290.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096009984612,1.7058912504808177e-08,0.0011095838854089,-0.043697465211153,0.0,0.0,0.0,-0.0133398985490202,60.0,-13.315970420837402,-0.0,-8.394464146022076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216491699219,0.0,0.0,0.0001040765782818,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001095975385396,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,8.094846270978451e-05,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,0.0001095976913347,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343933105469,0.0,0.0,0.0005198835278861,290.8894958496094,294.1499938964844,272.6099853515625,271.0268859863281,274.2178649902344,272.6361389160156,290.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089341714978,1.6988000339779322e-08,0.0011089171748608,-0.043512225151062,0.0,0.0,0.0,-0.0133044384419918,60.0,-13.31112003326416,-0.0,-8.384380834058902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216491699219,0.0,0.0,0.0001040765782818,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001095975385396,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,8.094846270978451e-05,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,0.0001095976913347,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343933105469,0.0,0.0,0.0005198835278861,290.8894958496094,294.1499938964844,272.6099853515625,271.0268859863281,274.2178649902344,272.6361389160156,290.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089341714978,1.6988000339779322e-08,0.0011089171748608,-0.043512225151062,0.0,0.0,0.0,-0.0133044384419918,60.0,-13.31112003326416,-0.0,-8.384380834058902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
