time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773700,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,0.000104075334093,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,0.0001095962288673,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,8.094748773146421e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,0.0001095963743864,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,0.0005198772996664,290.8868103027344,294.1499938964844,272.6000061035156,271.0226135253906,274.2019958496094,272.6261901855469,290.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089206673204,1.698657570159412e-08,0.0011089036706835,-0.0435085035860538,0.0,0.0,0.0,-0.0133037259802222,60.0,-13.312335968017578,-0.0,-8.38417832937921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,0.0001040927090798,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0001096145279007,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,8.096099918475375e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658264160156,0.0,0.0,0.0001096146734198,292.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0005199640872888,290.8841247558594,294.1499938964844,272.5899963378906,271.0184326171875,274.1861572265625,272.6162414550781,290.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091055348515,1.7006259511731514e-08,0.0011090885382145,-0.0435599237680435,0.0,0.0,0.0,-0.0133135681971907,60.0,-13.315763473510742,-0.0,-8.38697715721537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912841796875,0.0,0.0,0.0001041967261699,292.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.0001097240674425,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,8.104190783342347e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,0.0001097242056857,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,0.0005204837070778,290.8786926269531,294.1499938964844,272.57000732421875,271.0101318359375,274.1546325683594,272.59625244140625,290.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102134594693,1.7124147433378312e-08,0.001110196346417,-0.0438678711652755,0.0,0.0,0.0,-0.0133725153282284,60.0,-13.330607414245604,-0.0,-8.403744544693836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912841796875,0.0,0.0,0.0001041967261699,292.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.0001097240674425,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,8.104190783342347e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,0.0001097242056857,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,0.0005204837070778,290.8786926269531,294.1499938964844,272.57000732421875,271.0101318359375,274.1546325683594,272.59625244140625,290.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102134594693,1.7124147433378312e-08,0.001110196346417,-0.0438678711652755,0.0,0.0,0.0,-0.0133725153282284,60.0,-13.330607414245604,-0.0,-8.403744544693836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,0.0001043995362124,292.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0001099376313504,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,8.119964331854135e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,0.0001099377768696,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49658203125,0.0,0.0,0.000521496811416,290.8731994628906,294.1499938964844,272.54998779296875,271.0020751953125,274.123291015625,272.5760803222656,290.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123738950118,1.7354008008396704e-08,0.0011123565491288,-0.0444682911038398,0.0,0.0,0.0,-0.013487453572452,60.0,-13.357763290405272,-0.0,-8.436487775043133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,0.0001043995362124,292.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0001099376313504,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,8.119964331854135e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,0.0001099377768696,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49658203125,0.0,0.0,0.000521496811416,290.8731994628906,294.1499938964844,272.54998779296875,271.0020751953125,274.123291015625,272.5760803222656,290.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123738950118,1.7354008008396704e-08,0.0011123565491288,-0.0444682911038398,0.0,0.0,0.0,-0.013487453572452,60.0,-13.357763290405272,-0.0,-8.436487775043133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,0.0001047166879288,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.0001102716123568,291.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,8.144632738549262e-05,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,0.000110271757876,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48406982421875,0.0,0.0,0.000523081049323,290.8676452636719,294.1499938964844,272.5296936035156,270.9938659667969,274.09210205078125,272.5556640625,290.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157527333125,1.7713485789272454e-08,0.0011157350381836,-0.0454071797430515,0.0,0.0,0.0,-0.0136672053486108,60.0,-13.398484230041504,-0.0,-8.487821645530857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,0.0001047166879288,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.0001102716123568,291.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,8.144632738549262e-05,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,0.000110271757876,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48406982421875,0.0,0.0,0.000523081049323,290.8676452636719,294.1499938964844,272.5296936035156,270.9938659667969,274.09210205078125,272.5556640625,290.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157527333125,1.7713485789272454e-08,0.0011157350381836,-0.0454071797430515,0.0,0.0,0.0,-0.0136672053486108,60.0,-13.398484230041504,-0.0,-8.487821645530857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462707519531,0.0,0.0,0.0001051523504429,292.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0001107303833123,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,8.178516873158514e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,0.0001107305215555,292.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715881347656,0.0,0.0,0.0005252572591416,290.8620300292969,294.1499938964844,272.5087890625,270.9852600097656,274.0609741210937,272.53472900390625,290.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203940957784,1.8207286345273133e-08,0.0011203759349882,-0.0466967076063156,0.0,0.0,0.0,-0.0139141241088509,60.0,-13.45429515838623,-0.0,-8.55859099146983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462707519531,0.0,0.0,0.0001051523504429,292.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0001107303833123,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,8.178516873158514e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,0.0001107305215555,292.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715881347656,0.0,0.0,0.0005252572591416,290.8620300292969,294.1499938964844,272.5087890625,270.9852600097656,274.0609741210937,272.53472900390625,290.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203940957784,1.8207286345273133e-08,0.0011203759349882,-0.0466967076063156,0.0,0.0,0.0,-0.0139141241088509,60.0,-13.45429515838623,-0.0,-8.55859099146983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,0.0001054101521731,292.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,0.0001110018638428,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760498046875,0.0,0.0,8.198568684747443e-05,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,0.000111002002086,292.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,0.0005265450454317,290.85919189453125,294.1499938964844,272.4981384277344,270.9808044433594,274.0454406738281,272.5240478515625,290.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231407988816,1.8499498821711323e-08,0.0011231222888454,-0.0474596917629241,0.0,0.0,0.0,-0.0140602421015501,60.0,-13.487597465515137,-0.0,-8.60060751506353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63134765625,0.0,0.0,0.0001056996406987,292.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0001113067119149,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,8.221084135584533e-05,291.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.0001113068501581,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590759277344,0.0,0.0,0.0005279910983517,290.8563232421875,294.1499938964844,272.4873962402344,270.9762878417969,274.0299377441406,272.5132141113281,290.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262249900028,1.8827627457085327e-08,0.0011262061307206,-0.0483163595199584,0.0,0.0,0.0,-0.0142243187874555,60.0,-13.5250883102417,-0.0,-8.647911187154025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,0.0001063574454747,292.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,0.0001119994121836,291.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55499267578125,0.0,0.0,8.272246486740187e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,0.0001119995431508,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465637207031,0.0,0.0,0.000531276979018,290.8505859375,294.1499938964844,272.4656066894531,270.967041015625,273.9988708496094,272.4911193847656,290.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332333087921,1.9573235476855192e-08,0.001133213751018,-0.0502625778317451,0.0,0.0,0.0,-0.0145971504971385,60.0,-13.610371589660645,-0.0,-8.755880287480977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,0.0001063574454747,292.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,0.0001119994121836,291.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55499267578125,0.0,0.0,8.272246486740187e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,0.0001119995431508,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465637207031,0.0,0.0,0.000531276979018,290.8505859375,294.1499938964844,272.4656066894531,270.967041015625,273.9988708496094,272.4911193847656,290.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332333087921,1.9573235476855192e-08,0.001133213751018,-0.0502625778317451,0.0,0.0,0.0,-0.0145971504971385,60.0,-13.610371589660645,-0.0,-8.755880287480977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015014648437,0.0,0.0,0.0001071189180947,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,0.0001128012736444,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409240722656,0.0,0.0,8.331472054123878e-05,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740295410156,0.0,0.0,0.0001128014118876,292.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340515136719,0.0,0.0,0.0005350806750357,290.8447265625,294.1499938964844,272.4435119628906,270.95758056640625,273.9678039550781,272.4684143066406,290.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413464089855,2.043636371240609e-08,0.0011413259198889,-0.0525148473680019,0.0,0.0,0.0,-0.0150287477299571,60.0,-13.71082592010498,-0.0,-8.88170248458664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015014648437,0.0,0.0,0.0001071189180947,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,0.0001128012736444,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409240722656,0.0,0.0,8.331472054123878e-05,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740295410156,0.0,0.0,0.0001128014118876,292.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340515136719,0.0,0.0,0.0005350806750357,290.8447265625,294.1499938964844,272.4435119628906,270.95758056640625,273.9678039550781,272.4684143066406,290.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413464089855,2.043636371240609e-08,0.0011413259198889,-0.0525148473680019,0.0,0.0,0.0,-0.0150287477299571,60.0,-13.71082592010498,-0.0,-8.88170248458664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865478515625,0.0,0.0,0.0001079755747923,292.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001137033832492,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52685546875,0.0,0.0,8.398101635975763e-05,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.0001137035214924,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,0.0005393598694354,290.8387756347656,294.1499938964844,272.42120361328125,270.947998046875,273.9366760253906,272.4453125,290.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504736030474,2.140740207323688e-08,0.0011504521826282,-0.0550477616488933,0.0,0.0,0.0,-0.0155143039301037,60.0,-13.824089050292969,-0.0,-9.024326885764824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865478515625,0.0,0.0,0.0001079755747923,292.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001137033832492,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52685546875,0.0,0.0,8.398101635975763e-05,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.0001137035214924,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,0.0005393598694354,290.8387756347656,294.1499938964844,272.42120361328125,270.947998046875,273.9366760253906,272.4453125,290.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504736030474,2.140740207323688e-08,0.0011504521826282,-0.0550477616488933,0.0,0.0,0.0,-0.0155143039301037,60.0,-13.824089050292969,-0.0,-9.024326885764824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001089173310901,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.000114695096272,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,8.471348701277748e-05,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44775390625,0.0,0.0,0.0001146952272392,292.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,0.0005440641543827,290.8327331542969,294.1499938964844,272.39874267578125,270.9383544921875,273.90545654296875,272.42193603515625,290.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605074396356,2.24749054922313e-08,0.0011604849714785,-0.0578311011195182,0.0,0.0,0.0,-0.0160480961203575,60.0,-13.948755264282228,-0.0,-9.182429039356069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001089173310901,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.000114695096272,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,8.471348701277748e-05,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44775390625,0.0,0.0,0.0001146952272392,292.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,0.0005440641543827,290.8327331542969,294.1499938964844,272.39874267578125,270.9383544921875,273.90545654296875,272.42193603515625,290.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605074396356,2.24749054922313e-08,0.0011604849714785,-0.0578311011195182,0.0,0.0,0.0,-0.0160480961203575,60.0,-13.948755264282228,-0.0,-9.182429039356069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,0.0001094187027774,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.0001152230615844,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,8.510344196110964e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001152231998275,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.402587890625,0.0,0.0,0.0005465685972012,290.8296813964844,294.1499938964844,272.38751220703125,270.9335327148437,273.8898010253906,272.41015625,290.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658495059236,2.3043233099429017e-08,0.0011658264556899,-0.0593123920261859,0.0,0.0,0.0,-0.0163322817534208,60.0,-14.015632629394531,-0.0,-9.267159839509986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565795898437,0.0,0.0,0.0001099350920412,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0001157668521045,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49859619140625,0.0,0.0,8.550508209737018e-05,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345397949219,0.0,0.0,0.0001157669830718,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.396240234375,0.0,0.0,0.0005491480696946,290.8265991210937,294.1499938964844,272.3762512207031,270.9287109375,273.8741455078125,272.3983764648437,290.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713514104485,2.3628590639646063e-08,0.0011713277781382,-0.0608376637101173,0.0,0.0,0.0,-0.0166249796748161,60.0,-14.084558486938477,-0.0,-9.354836549846368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,0.0001110158191295,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0001169049064628,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,8.634564437670633e-05,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,0.000116905044706,292.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.000554546539206,290.82037353515625,294.1499938964844,272.3537902832031,270.9191589355469,273.8427124023437,272.3747863769531,290.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828660499304,2.4853660463008964e-08,0.0011828412534669,-0.0640284866094589,0.0,0.0,0.0,-0.0172375608235597,60.0,-14.229482650756836,-0.0,-9.539664347357757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,0.0001110158191295,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0001169049064628,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,8.634564437670633e-05,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,0.000116905044706,292.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.000554546539206,290.82037353515625,294.1499938964844,272.3537902832031,270.9191589355469,273.8427124023437,272.3747863769531,290.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828660499304,2.4853660463008964e-08,0.0011828412534669,-0.0640284866094589,0.0,0.0,0.0,-0.0172375608235597,60.0,-14.229482650756836,-0.0,-9.539664347357757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52642822265625,0.0,0.0,0.0001121475870604,292.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.000118096715596,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701232910156,0.0,0.0,8.722591155674309e-05,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079284667969,0.0,0.0,0.0001180968465632,292.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.0005601999582722,290.8139953613281,294.1499938964844,272.3314819335937,270.90972900390625,273.8111572265625,272.3512878417969,290.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949246982112,2.6136609321270043e-08,0.0011948985047638,-0.0673680081963539,0.0,0.0,0.0,-0.0178790818899869,60.0,-14.38195514678955,-0.0,-9.735159522961113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52642822265625,0.0,0.0,0.0001121475870604,292.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.000118096715596,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701232910156,0.0,0.0,8.722591155674309e-05,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079284667969,0.0,0.0,0.0001180968465632,292.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.0005601999582722,290.8139953613281,294.1499938964844,272.3314819335937,270.90972900390625,273.8111572265625,272.3512878417969,290.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949246982112,2.6136609321270043e-08,0.0011948985047638,-0.0673680081963539,0.0,0.0,0.0,-0.0178790818899869,60.0,-14.38195514678955,-0.0,-9.735159522961113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,0.0001133168989326,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,0.0001193280550069,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,8.813536987872794e-05,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39453125,0.0,0.0,0.0001193281859741,292.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,0.0005660409224219,290.8075256347656,294.1499938964844,272.30938720703125,270.9005432128906,273.77947998046875,272.3280029296875,290.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012073833495378,2.7462133900257868e-08,0.0012073558755218,-0.0708160400390625,0.0,0.0,0.0,-0.0185418911278247,60.0,-14.54026985168457,-0.0,-9.93922171232953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,0.0001133168989326,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,0.0001193280550069,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,8.813536987872794e-05,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39453125,0.0,0.0,0.0001193281859741,292.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,0.0005660409224219,290.8075256347656,294.1499938964844,272.30938720703125,270.9005432128906,273.77947998046875,272.3280029296875,290.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012073833495378,2.7462133900257868e-08,0.0012073558755218,-0.0708160400390625,0.0,0.0,0.0,-0.0185418911278247,60.0,-14.54026985168457,-0.0,-9.93922171232953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960327148437,0.0,0.0,0.0001145110654761,292.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0001205855733132,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44140625,0.0,0.0,8.90641676960513e-05,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.0001205857042805,292.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0005720060435123,290.80096435546875,294.1499938964844,272.28759765625,270.89166259765625,273.7476806640625,272.3050537109375,290.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201068457216,2.8815867025855372e-08,0.0012200780911371,-0.0743348971009254,0.0,0.0,0.0,-0.0192188061773777,60.0,-14.702680587768556,-0.0,-1.0149807394554956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960327148437,0.0,0.0,0.0001145110654761,292.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0001205855733132,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44140625,0.0,0.0,8.90641676960513e-05,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.0001205857042805,292.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0005720060435123,290.80096435546875,294.1499938964844,272.28759765625,270.89166259765625,273.7476806640625,272.3050537109375,290.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201068457216,2.8815867025855372e-08,0.0012200780911371,-0.0743348971009254,0.0,0.0,0.0,-0.0192188061773777,60.0,-14.702680587768556,-0.0,-1.0149807394554956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,0.0001151142350863,292.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,0.0001212207425851,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,8.953330689109862e-05,291.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742980957031,0.0,0.0,0.0001212208735523,292.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385009765625,0.0,0.0,0.0005750189884565,290.797607421875,294.1499938964844,272.27685546875,270.8873596191406,273.73175048828125,272.2937316894531,290.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226533553563,2.9499640064045717e-08,0.0012265041004866,-0.076111264526844,0.0,0.0,0.0,-0.0195607151836156,60.0,-14.784952163696287,-0.0,-1.0257012661440969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,0.0001157193473773,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,0.0001218579491251,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,9.000394493341446e-05,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,0.0001218580800923,292.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.0005780416540801,290.79425048828125,294.1499938964844,272.2662048339844,270.8831787109375,273.7157897949219,272.28253173828125,290.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329807505011,3.018561756107374e-08,0.0012329505989328,-0.0778926461935043,0.0,0.0,0.0,-0.019903726875782,60.0,-14.867620468139648,-0.0,-1.0365128133571488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,0.0001169339375337,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0001231369678862,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,9.094862616620958e-05,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,0.0001231370988534,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,0.0005841088132001,290.78741455078125,294.1499938964844,272.2453308105469,270.8751220703125,273.68377685546875,272.260498046875,289.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459219433367,3.1562549906993815e-08,0.0012458903947845,-0.0814661458134651,0.0,0.0,0.0,-0.0205922406166791,60.0,-15.033665657043455,-0.0,-1.0583850951206841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,0.0001169339375337,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0001231369678862,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,9.094862616620958e-05,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,0.0001231370988534,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,0.0005841088132001,290.78741455078125,294.1499938964844,272.2453308105469,270.8751220703125,273.68377685546875,272.260498046875,289.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459219433367,3.1562549906993815e-08,0.0012458903947845,-0.0814661458134651,0.0,0.0,0.0,-0.0205922406166791,60.0,-15.033665657043455,-0.0,-1.0583850951206841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0001181479019578,292.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0001244153390871,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,9.189281990984456e-05,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,0.0001244154700543,292.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,0.0005901727708987,290.7804870605469,294.1499938964844,272.2250061035156,270.8675842285156,273.6517028808594,272.2391357421875,289.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588565004989,3.29387930264602e-08,0.0012588235549628,-0.0850348174571991,0.0,0.0,0.0,-0.0212804079055786,60.0,-15.199901580810549,-0.0,-1.080474305581447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0001181479019578,292.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0001244153390871,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,9.189281990984456e-05,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,0.0001244154700543,292.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,0.0005901727708987,290.7804870605469,294.1499938964844,272.2250061035156,270.8675842285156,273.6517028808594,272.2391357421875,289.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588565004989,3.29387930264602e-08,0.0012588235549628,-0.0850348174571991,0.0,0.0,0.0,-0.0212804079055786,60.0,-15.199901580810549,-0.0,-1.080474305581447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344787597656,0.0,0.0,0.0001193527714349,292.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0001256841205758,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,9.282994142267852e-05,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,0.0001256842515431,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0005961913848295,290.7734069824219,294.1499938964844,272.2053527832031,270.8606262207031,273.6195678710937,272.2184753417969,289.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271694083698,3.430475103982644e-08,0.0012716598575934,-0.0885736867785453,0.0,0.0,0.0,-0.0219634305685758,60.0,-15.36510181427002,-0.0,-1.1026235569033817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344787597656,0.0,0.0,0.0001193527714349,292.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0001256841205758,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,9.282994142267852e-05,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,0.0001256842515431,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0005961913848295,290.7734069824219,294.1499938964844,272.2053527832031,270.8606262207031,273.6195678710937,272.2184753417969,289.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271694083698,3.430475103982644e-08,0.0012716598575934,-0.0885736867785453,0.0,0.0,0.0,-0.0219634305685758,60.0,-15.36510181427002,-0.0,-1.1026235569033817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189758300781,0.0,0.0,0.0001205383159685,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,0.0001269325584871,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,9.37520308070816e-05,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,0.0001269326894544,292.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,0.0006021133740432,290.7662353515625,294.1499938964844,272.1864624023437,270.8543701171875,273.5874328613281,272.1985168457031,289.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012843257281929,3.5648820784217605e-08,0.0012842901051044,-0.0920526906847953,0.0,0.0,0.0,-0.022635506466031,60.0,-15.528364181518556,-0.0,-1.1246368103456916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
