time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776040,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189758300781,0.0,0.0,0.0001205383159685,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,0.0001269325584871,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,9.37520308070816e-05,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,0.0001269326894544,292.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,0.0006021133740432,290.7662353515625,294.1499938964844,272.1864624023437,270.8543701171875,273.5874328613281,272.1985168457031,289.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012843257281929,3.5648820784217605e-08,0.0012842901051044,-0.0920526906847953,0.0,0.0,0.0,-0.022635506466031,60.0,-15.528364181518556,-0.0,-1.1246368103456916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111633300781,0.0,0.0,0.0001211168128065,292.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,0.0001275417453143,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,9.420197602594273e-05,291.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,0.0001275418762816,292.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27264404296875,0.0,0.0,0.0006050031515769,290.7625732421875,294.1499938964844,272.17730712890625,270.8515014648437,273.57135009765625,272.1889038085937,289.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012904895702376,3.6304687256460966e-08,0.0012904533650726,-0.0937491729855537,0.0,0.0,0.0,-0.022963460534811,60.0,-15.608186721801758,-0.0,-1.1354574525057617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,0.0001216868986375,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001281420700252,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,9.464537288295104e-05,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987670898437,0.0,0.0,0.0001281422009924,292.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,0.0006078508449718,290.7589111328125,294.1499938964844,272.1683959960937,270.84881591796875,273.5552673339844,272.17950439453125,289.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012965637724846,3.6951018245190426e-08,0.0012965267524123,-0.0954202190041542,0.0,0.0,0.0,-0.0232866462320089,60.0,-15.686982154846191,-0.0,-1.1461713711469201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,0.0001227867905981,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0001293003151658,291.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,9.550084359943868e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,0.0001293004315812,291.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,0.0006133450078777,290.7514953613281,294.1499938964844,272.1512756347656,270.8441162109375,273.523193359375,272.1614685058594,289.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013082828372716,3.819802429916308e-08,0.0013082446530461,-0.0986420586705207,0.0,0.0,0.0,-0.0239101871848106,60.0,-15.839570045471191,-0.0,-1.1669842336914372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,0.0001227867905981,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0001293003151658,291.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,9.550084359943868e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,0.0001293004315812,291.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,0.0006133450078777,290.7514953613281,294.1499938964844,272.1512756347656,270.8441162109375,273.523193359375,272.1614685058594,289.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013082828372716,3.819802429916308e-08,0.0013082446530461,-0.0986420586705207,0.0,0.0,0.0,-0.0239101871848106,60.0,-15.839570045471191,-0.0,-1.1669842336914372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0001238352997461,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,0.0001304044271819,291.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,9.631634748075156e-05,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,0.0001304045581491,291.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0006185824749991,290.74395751953125,294.1499938964844,272.1351928710937,270.8403015136719,273.4911499023437,272.1444702148437,289.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013194545172154,3.938679071779917e-08,0.0013194150524213,-0.101710669696331,0.0,0.0,0.0,-0.0245046056807041,60.0,-15.98509693145752,-0.0,-1.186999085689422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0001238352997461,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,0.0001304044271819,291.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,9.631634748075156e-05,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,0.0001304045581491,291.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0006185824749991,290.74395751953125,294.1499938964844,272.1351928710937,270.8403015136719,273.4911499023437,272.1444702148437,289.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013194545172154,3.938679071779917e-08,0.0013194150524213,-0.101710669696331,0.0,0.0,0.0,-0.0245046056807041,60.0,-15.98509693145752,-0.0,-1.186999085689422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,0.0001248344487976,292.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,0.0001314565888606,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,9.709346340969204e-05,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,0.0001314567198278,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0006235734908841,290.7362976074219,294.1499938964844,272.1202087402344,270.83746337890625,273.45928955078125,272.12860107421875,289.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301002327352,4.05196232122762e-08,0.0013300597202032,-0.1046323031187057,0.0,0.0,0.0,-0.0250710546970367,60.0,-16.12306022644043,-0.0,-1.206230280104137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563842773437,0.0,0.0,0.0001248344487976,292.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,0.0001314565888606,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,9.709346340969204e-05,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,0.0001314567198278,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0006235734908841,290.7362976074219,294.1499938964844,272.1202087402344,270.83746337890625,273.45928955078125,272.12860107421875,289.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301002327352,4.05196232122762e-08,0.0013300597202032,-0.1046323031187057,0.0,0.0,0.0,-0.0250710546970367,60.0,-16.12306022644043,-0.0,-1.206230280104137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,0.0001257952826563,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,0.0001324683980783,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,9.784078429220244e-05,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.0001324685290455,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0006283730617724,290.7285461425781,294.1499938964844,272.1064147949219,270.8356628417969,273.42755126953125,272.1139221191406,289.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013403377961367,4.160903088745727e-08,0.0013402961194515,-0.1074394881725311,0.0,0.0,0.0,-0.0256157871335744,60.0,-16.254629135131836,-0.0,-1.2248696634742373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,0.0001257952826563,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,0.0001324683980783,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,9.784078429220244e-05,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.0001324685290455,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0006283730617724,290.7285461425781,294.1499938964844,272.1064147949219,270.8356628417969,273.42755126953125,272.1139221191406,289.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013403377961367,4.160903088745727e-08,0.0013402961194515,-0.1074394881725311,0.0,0.0,0.0,-0.0256157871335744,60.0,-16.254629135131836,-0.0,-1.2248696634742373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0001262619480257,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001329598162556,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,9.820374543778598e-05,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0001329599472228,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0006307041621766,290.724609375,294.1499938964844,272.1000061035156,270.8351745605469,273.41180419921875,272.10711669921875,289.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453098945319,4.213814364106838e-08,0.0013452677521854,-0.1088020280003547,0.0,0.0,0.0,-0.0258803591132164,60.0,-16.31786346435547,-0.0,-1.2339739896560786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.324951171875,0.0,0.0,0.0001267178013222,292.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001334398548351,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,9.855830285232514e-05,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0001334399858023,291.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0006329812458716,290.7206726074219,294.1499938964844,272.09393310546875,270.8349914550781,273.3960876464844,272.1006164550781,289.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013501668581739,4.265501019062867e-08,0.0013501242501661,-0.1101324632763862,0.0,0.0,0.0,-0.0261388048529624,60.0,-16.379575729370117,-0.0,-1.2429002538283385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,0.0001275926479138,292.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0001343611074844,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,9.923873585648836e-05,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0001343612384516,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0006373512442223,290.7126770019531,294.1499938964844,272.0827941894531,270.83551025390625,273.3648376464844,272.0886535644531,289.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013594881165772,4.3646945613318167e-08,0.0013594444608315,-0.1126841455698013,0.0,0.0,0.0,-0.0266347974538803,60.0,-16.49781036376953,-0.0,-1.2601205412465788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,0.0001275926479138,292.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0001343611074844,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,9.923873585648836e-05,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0001343612384516,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0006373512442223,290.7126770019531,294.1499938964844,272.0827941894531,270.83551025390625,273.3648376464844,272.0886535644531,289.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013594881165772,4.3646945613318167e-08,0.0013594444608315,-0.1126841455698013,0.0,0.0,0.0,-0.0266347974538803,60.0,-16.49781036376953,-0.0,-1.2601205412465788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,0.0001284133322769,292.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,0.0001352253457298,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,9.987704834202304e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0001352254621451,291.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0006414508097805,290.70458984375,294.1499938964844,272.0731506347656,270.8373107910156,273.3339233398437,272.0780944824219,289.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013682324206456,4.4577490143638e-08,0.0013681878335773,-0.1150759905576706,0.0,0.0,0.0,-0.0271000955253839,60.0,-16.608423233032227,-0.0,-1.276382590731373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,0.0001284133322769,292.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,0.0001352253457298,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,9.987704834202304e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0001352254621451,291.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0006414508097805,290.70458984375,294.1499938964844,272.0731506347656,270.8373107910156,273.3339233398437,272.0780944824219,289.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013682324206456,4.4577490143638e-08,0.0013681878335773,-0.1150759905576706,0.0,0.0,0.0,-0.0271000955253839,60.0,-16.608423233032227,-0.0,-1.276382590731373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0001291686494369,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,0.0001360207097604,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,0.0001004645091597,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001360208407277,291.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0006452237139455,290.6964416503906,294.1499938964844,272.0650634765625,270.8404846191406,273.3033142089844,272.0691223144531,289.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762799790129,4.543390730304964e-08,0.0013762345770373,-0.1172756180167198,0.0,0.0,0.0,-0.0275283269584178,60.0,-16.709592819213867,-0.0,-1.2914411229303369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0001291686494369,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,0.0001360207097604,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,0.0001004645091597,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001360208407277,291.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0006452237139455,290.6964416503906,294.1499938964844,272.0650634765625,270.8404846191406,273.3033142089844,272.0691223144531,289.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762799790129,4.543390730304964e-08,0.0013762345770373,-0.1172756180167198,0.0,0.0,0.0,-0.0275283269584178,60.0,-16.709592819213867,-0.0,-1.2914411229303369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619323730469,0.0,0.0,0.0001298543502343,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0001367428048979,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0001009978368529,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001367429213132,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0006486490019597,290.68817138671875,294.1499938964844,272.05859375,270.8450622558594,273.27313232421875,272.0617980957031,289.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013835860881954,4.621142224436881e-08,0.0013835398713126,-0.1192711591720581,0.0,0.0,0.0,-0.0279171019792556,60.0,-16.800569534301758,-0.0,-1.305188561673276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619323730469,0.0,0.0,0.0001298543502343,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0001367428048979,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0001009978368529,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001367429213132,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0006486490019597,290.68817138671875,294.1499938964844,272.05859375,270.8450622558594,273.27313232421875,272.0617980957031,289.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013835860881954,4.621142224436881e-08,0.0013835398713126,-0.1192711591720581,0.0,0.0,0.0,-0.0279171019792556,60.0,-16.800569534301758,-0.0,-1.305188561673276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,0.0001301668089581,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,0.0001370718382531,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0001012408538372,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001370719401165,291.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0006502097821794,290.6839904785156,294.1499938964844,272.0560302734375,270.847900390625,273.2582397460937,272.0588073730469,289.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013869152171537,4.656570595784616e-08,0.0013868686510249,-0.1201800033450126,0.0,0.0,0.0,-0.0280942525714635,60.0,-16.841705322265625,-0.0,-1.311476864884753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,0.0001304605975747,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.000137381197419,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.000101469355286,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001373813138343,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0006516772555187,290.6798095703125,294.1499938964844,272.05389404296875,270.85113525390625,273.2434387207031,272.0562438964844,289.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013900455087423,4.6898826155938884e-08,0.0013899985933676,-0.1210342943668365,0.0,0.0,0.0,-0.0282608214765787,60.0,-16.880096435546875,-0.0,-1.3174032176266337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001309828221565,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.0001379311288474,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001018755356199,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001379312452627,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0006542858900502,290.67138671875,294.1499938964844,272.0509948730469,270.8587951660156,273.21417236328125,272.0523681640625,289.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013956096954643,4.749097115563927e-08,0.001395562198013,-0.1225522235035896,0.0,0.0,0.0,-0.0285569094121456,60.0,-16.9479923248291,-0.0,-1.3279706934099522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001309828221565,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.0001379311288474,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001018755356199,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001379312452627,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0006542858900502,290.67138671875,294.1499938964844,272.0509948730469,270.8587951660156,273.21417236328125,272.0523681640625,289.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013956096954643,4.749097115563927e-08,0.001395562198013,-0.1225522235035896,0.0,0.0,0.0,-0.0285569094121456,60.0,-16.9479923248291,-0.0,-1.3279706934099522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001314158143941,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0001383870985591,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.000102212303318,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001383872149745,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0006564488285221,290.6628723144531,294.1499938964844,272.04998779296875,270.8681335449219,273.1855163574219,272.05047607421875,289.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001400223118253,4.798193486976744e-08,0.0014001751551404,-0.123810164630413,0.0,0.0,0.0,-0.0288024023175239,60.0,-17.00234603881836,-0.0,-1.3367643703077192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001314158143941,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0001383870985591,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.000102212303318,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001383872149745,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0006564488285221,290.6628723144531,294.1499938964844,272.04998779296875,270.8681335449219,273.1855163574219,272.05047607421875,289.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001400223118253,4.798193486976744e-08,0.0014001751551404,-0.123810164630413,0.0,0.0,0.0,-0.0288024023175239,60.0,-17.00234603881836,-0.0,-1.3367643703077192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0001317927526542,292.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0001387840311508,290.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001025054734782,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001387841330142,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0006583316717296,290.654296875,294.1499938964844,272.04998779296875,270.8783569335937,273.157470703125,272.0500793457031,289.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014042390976101,4.8409329878040814e-08,0.0014041906688362,-0.1249047741293907,0.0,0.0,0.0,-0.0290161110460758,60.0,-17.044994354248047,-0.0,-1.3444432056530786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0001317927526542,292.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0001387840311508,290.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001025054734782,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001387841330142,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0006583316717296,290.654296875,294.1499938964844,272.04998779296875,270.8783569335937,273.157470703125,272.0500793457031,289.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014042390976101,4.8409329878040814e-08,0.0014041906688362,-0.1249047741293907,0.0,0.0,0.0,-0.0290161110460758,60.0,-17.044994354248047,-0.0,-1.3444432056530786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001321558374911,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001391663827234,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.000102787882497,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001391664845868,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0006601454224437,290.6456604003906,294.1499938964844,272.04998779296875,270.8886413574219,273.130126953125,272.0500183105469,289.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014081074623391,4.8821036102708624e-08,0.0014080586843192,-0.1259587854146957,0.0,0.0,0.0,-0.0292219724506139,60.0,-17.082958221435547,-0.0,-1.3518607033802257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001321558374911,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001391663827234,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.000102787882497,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001391664845868,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0006601454224437,290.6456604003906,294.1499938964844,272.04998779296875,270.8886413574219,273.130126953125,272.0500183105469,289.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014081074623391,4.8821036102708624e-08,0.0014080586843192,-0.1259587854146957,0.0,0.0,0.0,-0.0292219724506139,60.0,-17.082958221435547,-0.0,-1.3518607033802257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0001323340839007,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,0.000139354087878,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001029265113174,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001393541897414,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.000661035766825,290.64129638671875,294.1499938964844,272.04998779296875,270.893798828125,273.1166381835937,272.0500183105469,289.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001410006545484,4.9023142878468207e-08,0.0014099575346335,-0.1264760643243789,0.0,0.0,0.0,-0.0293230302631855,60.0,-17.101171493530273,-0.0,-1.355509482436901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001325096382061,292.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0001395389408571,290.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.000103063051938,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0001395390572724,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0006619126652367,290.6369323730469,294.1499938964844,272.04998779296875,270.8989562988281,273.10333251953125,272.04998779296875,289.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014118768740445,4.92222014258914e-08,0.0014118276303634,-0.1269854307174682,0.0,0.0,0.0,-0.0294225625693798,60.0,-17.118972778320312,-0.0,-1.3591079550678844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.000132853660034,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0001399012253386,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0001033306398312,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.000139901341754,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0006636311882175,290.6281433105469,294.1499938964844,272.04998779296875,270.9093017578125,273.0771179199219,272.04998779296875,289.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014155422104522,4.961230004596474e-08,0.0014154926175251,-0.1279833763837814,0.0,0.0,0.0,-0.0296176206320524,60.0,-17.153507232666016,-0.0,-1.366173876249377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.000132853660034,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0001399012253386,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0001033306398312,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.000139901341754,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0006636311882175,290.6281433105469,294.1499938964844,272.04998779296875,270.9093017578125,273.0771179199219,272.04998779296875,289.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014155422104522,4.961230004596474e-08,0.0014154926175251,-0.1279833763837814,0.0,0.0,0.0,-0.0296176206320524,60.0,-17.153507232666016,-0.0,-1.366173876249377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001331843086518,292.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0001402494090143,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0001035878012771,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,0.0001402495108777,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0006652828305959,290.6192932128906,294.1499938964844,272.04998779296875,270.91961669921875,273.0515441894531,272.04998779296875,289.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014190649380907,4.998721436777488e-08,0.0014190149959176,-0.1289421319961547,0.0,0.0,0.0,-0.0298050865530967,60.0,-17.18633270263672,-0.0,-1.372981870417789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001331843086518,292.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0001402494090143,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0001035878012771,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,0.0001402495108777,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0006652828305959,290.6192932128906,294.1499938964844,272.04998779296875,270.91961669921875,273.0515441894531,272.04998779296875,289.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014190649380907,4.998721436777488e-08,0.0014190149959176,-0.1289421319961547,0.0,0.0,0.0,-0.0298050865530967,60.0,-17.18633270263672,-0.0,-1.372981870417789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001334984408458,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001405802177032,290.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001038321279338,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001405803195666,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0006668519927188,290.6103820800781,294.1499938964844,272.04998779296875,270.92987060546875,273.0264587402344,272.04998779296875,289.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014224117621779,5.0343409441211406e-08,0.0014223614707589,-0.1298527270555496,0.0,0.0,0.0,-0.0299831926822662,60.0,-17.217357635498047,-0.0,-1.3794657149901468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001334984408458,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001405802177032,290.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001038321279338,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001405803195666,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0006668519927188,290.6103820800781,294.1499938964844,272.04998779296875,270.92987060546875,273.0264587402344,272.04998779296875,289.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014224117621779,5.0343409441211406e-08,0.0014223614707589,-0.1298527270555496,0.0,0.0,0.0,-0.0299831926822662,60.0,-17.217357635498047,-0.0,-1.3794657149901468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
