time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778380,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001337884896202,292.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001408856478519,290.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.0001040577189996,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001408857497153,291.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0006683008396066,290.6014099121094,294.1499938964844,272.04998779296875,270.9400329589844,273.0019836425781,272.04998779296875,289.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014255018904805,5.0672287699171654e-08,0.0014254512498155,-0.130693182349205,0.0,0.0,0.0,-0.0301476381719112,60.0,-17.24541473388672,-0.0,-1.3854656799594522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001337884896202,292.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001408856478519,290.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.0001040577189996,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001408857497153,291.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0006683008396066,290.6014099121094,294.1499938964844,272.04998779296875,270.9400329589844,273.0019836425781,272.04998779296875,289.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014255018904805,5.0672287699171654e-08,0.0014254512498155,-0.130693182349205,0.0,0.0,0.0,-0.0301476381719112,60.0,-17.24541473388672,-0.0,-1.3854656799594522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001339207374257,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895446777344,0.0,0.0,0.0001410249096807,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001041605792124,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001410250115441,291.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.000668961496558,290.5968933105469,294.1499938964844,272.04998779296875,270.9450988769531,272.989990234375,272.04998779296875,289.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014269109815359,5.0822251296267495e-08,0.0014268601080402,-0.1310763359069824,0.0,0.0,0.0,-0.0302226226776838,60.0,-17.258026123046875,-0.0,-1.3882059590741846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.000134044283186,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,0.0001411550038028,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001042566655087,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001411551056662,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.000669578614179,290.5923767089844,294.1499938964844,272.04998779296875,270.9501037597656,272.9781188964844,272.04998779296875,289.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014282272895798,5.09623347966226e-08,0.0014281762996688,-0.1314341872930526,0.0,0.0,0.0,-0.0302926674485206,60.0,-17.269672393798828,-0.0,-1.3907680340707884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001342545001534,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0001413763820892,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001044201781041,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001413764839526,291.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0006706286803819,290.5832824707031,294.1499938964844,272.04998779296875,270.9600524902344,272.95477294921875,272.04998779296875,289.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014304668875411,5.120069701547436e-08,0.0014304156647995,-0.1320430040359497,0.0,0.0,0.0,-0.0304118543863296,60.0,-17.288841247558594,-0.0,-1.395133182313657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001342545001534,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0001413763820892,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001044201781041,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001413764839526,291.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0006706286803819,290.5832824707031,294.1499938964844,272.04998779296875,270.9600524902344,272.95477294921875,272.04998779296875,289.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014304668875411,5.120069701547436e-08,0.0014304156647995,-0.1320430040359497,0.0,0.0,0.0,-0.0304118543863296,60.0,-17.288841247558594,-0.0,-1.395133182313657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0001344074407825,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001415374426869,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001045391254592,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001415375299984,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0006713926559314,290.5741577148437,294.1499938964844,272.04998779296875,270.9698181152344,272.9319763183594,272.04998779296875,289.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014320963528007,5.137410497013661e-08,0.0014320450136438,-0.1324858218431472,0.0,0.0,0.0,-0.0304985623806715,60.0,-17.30130386352539,-0.0,-1.3983130031647306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0001344074407825,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001415374426869,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001045391254592,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001415375299984,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0006713926559314,290.5741577148437,294.1499938964844,272.04998779296875,270.9698181152344,272.9319763183594,272.04998779296875,289.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014320963528007,5.137410497013661e-08,0.0014320450136438,-0.1324858218431472,0.0,0.0,0.0,-0.0304985623806715,60.0,-17.30130386352539,-0.0,-1.3983130031647306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0001344963820884,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,0.0001416310988133,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001046083052642,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0001416312006767,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0006718369550071,290.56494140625,294.1499938964844,272.04998779296875,270.9793701171875,272.9097595214844,272.04998779296875,289.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014330439735203,5.1474941642482015e-08,0.0014329925179481,-0.1327432841062545,0.0,0.0,0.0,-0.0305489841848611,60.0,-17.305957794189453,-0.0,-1.4001638248828385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0001344963820884,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,0.0001416310988133,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001046083052642,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0001416312006767,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0006718369550071,290.56494140625,294.1499938964844,272.04998779296875,270.9793701171875,272.9097595214844,272.04998779296875,289.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014330439735203,5.1474941642482015e-08,0.0014329925179481,-0.1327432841062545,0.0,0.0,0.0,-0.0305489841848611,60.0,-17.305957794189453,-0.0,-1.4001638248828385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001345216005574,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0001416576560586,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.00010462791397,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0001416577433701,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.0006719629163853,290.55572509765625,294.1499938964844,272.04998779296875,270.9887084960937,272.8880615234375,272.04998779296875,289.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014333124272525,5.1503498355032213e-08,0.0014332609716802,-0.1328162103891372,0.0,0.0,0.0,-0.0305632650852203,60.0,-17.30238914489746,-0.0,-1.4006882054218297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001345216005574,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0001416576560586,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.00010462791397,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0001416577433701,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.0006719629163853,290.55572509765625,294.1499938964844,272.04998779296875,270.9887084960937,272.8880615234375,272.04998779296875,289.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014333124272525,5.1503498355032213e-08,0.0014332609716802,-0.1328162103891372,0.0,0.0,0.0,-0.0305632650852203,60.0,-17.30238914489746,-0.0,-1.4006882054218297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001345112250419,292.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0001416467275703,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.000104619844933,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0001416468294337,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0006719111115671,290.55108642578125,294.1499938964844,272.04998779296875,270.9933166503906,272.8774719238281,272.04998779296875,289.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014332018326967,5.149172110918698e-08,0.0014331503771245,-0.132786139845848,0.0,0.0,0.0,-0.0305573754012584,60.0,-17.297340393066406,-0.0,-1.400471916213064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001344915945082,292.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.0001416260638507,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0001046045799739,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001416261511621,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0006718130898661,290.54644775390625,294.1499938964844,272.04998779296875,270.997802734375,272.8669738769531,272.04998779296875,289.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014329926343634,5.146944914713458e-08,0.0014329411787912,-0.1327292770147323,0.0,0.0,0.0,-0.0305462405085563,60.0,-17.290925979614258,-0.0,-1.4000629278143606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001344228367088,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365051269531,0.0,0.0,0.0001415536535205,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0001045511016855,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0001415537553839,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0006714696064591,290.537109375,294.1499938964844,272.04998779296875,271.0066223144531,272.8464050292969,272.04998779296875,289.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014322599163278,5.1391445765602846e-08,0.0014322084607556,-0.1325301080942154,0.0,0.0,0.0,-0.0305072367191314,60.0,-17.273513793945312,-0.0,-1.398631184201804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001344228367088,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365051269531,0.0,0.0,0.0001415536535205,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0001045511016855,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0001415537553839,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0006714696064591,290.537109375,294.1499938964844,272.04998779296875,271.0066223144531,272.8464050292969,272.04998779296875,289.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014322599163278,5.1391445765602846e-08,0.0014322084607556,-0.1325301080942154,0.0,0.0,0.0,-0.0305072367191314,60.0,-17.273513793945312,-0.0,-1.398631184201804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,0.0001343365147477,292.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,0.0001414627477061,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0001044839591486,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001414628350175,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.000671038404107,290.5277709960937,294.1499938964844,272.04998779296875,271.0151062011719,272.82635498046875,272.04998779296875,289.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014313397696241,5.129351876576038e-08,0.0014312885468825,-0.1322800517082214,0.0,0.0,0.0,-0.0304582715034484,60.0,-17.252504348754883,-0.0,-1.3968347900572553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,0.0001343365147477,292.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,0.0001414627477061,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0001044839591486,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001414628350175,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.000671038404107,290.5277709960937,294.1499938964844,272.04998779296875,271.0151062011719,272.82635498046875,272.04998779296875,289.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014313397696241,5.129351876576038e-08,0.0014312885468825,-0.1322800517082214,0.0,0.0,0.0,-0.0304582715034484,60.0,-17.252504348754883,-0.0,-1.3968347900572553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001342275354545,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,0.0001413479913026,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0001043991942424,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0001413480786141,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0006704940460622,290.5184020996094,294.1499938964844,272.04998779296875,271.0232849121094,272.8067932128906,272.04998779296875,289.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014301785267889,5.11699056460202e-08,0.0014301273040473,-0.1319643706083297,0.0,0.0,0.0,-0.0303964633494615,60.0,-17.228912353515625,-0.0,-1.3945688692729166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001342275354545,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,0.0001413479913026,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0001043991942424,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0001413480786141,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0006704940460622,290.5184020996094,294.1499938964844,272.04998779296875,271.0232849121094,272.8067932128906,272.04998779296875,289.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014301785267889,5.11699056460202e-08,0.0014301273040473,-0.1319643706083297,0.0,0.0,0.0,-0.0303964633494615,60.0,-17.228912353515625,-0.0,-1.3945688692729166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001340801827609,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,0.0001411928242305,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,0.000104284590634,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.000141192911542,291.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0006697580101899,290.5090026855469,294.1499938964844,272.04998779296875,271.03106689453125,272.7877197265625,272.04998779296875,289.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014286084333434,5.100278244185574e-08,0.0014285573270171,-0.1315375119447708,0.0,0.0,0.0,-0.0303128976374864,60.0,-17.201030731201172,-0.0,-1.3915082774929033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001340801827609,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,0.0001411928242305,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,0.000104284590634,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.000141192911542,291.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0006697580101899,290.5090026855469,294.1499938964844,272.04998779296875,271.03106689453125,272.7877197265625,272.04998779296875,289.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014286084333434,5.100278244185574e-08,0.0014285573270171,-0.1315375119447708,0.0,0.0,0.0,-0.0303128976374864,60.0,-17.201030731201172,-0.0,-1.3915082774929033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0001339915179414,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001410994591424,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.0001042156291077,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0001410995464539,291.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.000669315108098,290.5042724609375,294.1499938964844,272.04998779296875,271.0348205566406,272.7784118652344,272.04998779296875,289.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014276636065915,5.0902219328463616e-08,0.0014276126166805,-0.13128063082695,0.0,0.0,0.0,-0.0302626155316829,60.0,-17.185070037841797,-0.0,-1.389668256024379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0001338949950877,292.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,0.0001409978140145,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0001041405557771,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.000140997901326,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.000668832915835,290.49957275390625,294.1499938964844,272.04998779296875,271.0384521484375,272.76922607421875,272.04998779296875,289.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014266350772231,5.0792746009165064e-08,0.0014265843201428,-0.1310009509325027,0.0,0.0,0.0,-0.0302078779786825,60.0,-17.16811752319336,-0.0,-1.3876665150291958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.0001336785644525,292.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001407699164701,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,0.0001039722264977,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.866943359375,0.0,0.0,0.0001407699892297,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0006677518249489,290.4901123046875,294.1499938964844,272.04998779296875,271.04541015625,272.7511901855469,272.04998779296875,289.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014243288896977,5.054728902109674e-08,0.0014242783654481,-0.1303737759590149,0.0,0.0,0.0,-0.0300851445645093,60.0,-17.131103515625,-0.0,-1.383183700909285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.0001336785644525,292.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001407699164701,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,0.0001039722264977,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.866943359375,0.0,0.0,0.0001407699892297,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0006677518249489,290.4901123046875,294.1499938964844,272.04998779296875,271.04541015625,272.7511901855469,272.04998779296875,289.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014243288896977,5.054728902109674e-08,0.0014242783654481,-0.1303737759590149,0.0,0.0,0.0,-0.0300851445645093,60.0,-17.131103515625,-0.0,-1.383183700909285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001334349799435,292.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,0.0001405133953085,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001037827605614,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.000140513468068,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.0006665350520052,290.48065185546875,294.1499938964844,272.04998779296875,271.05194091796875,272.7336730957031,272.04998779296875,289.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014217332936823,5.0271030005433204e-08,0.0014216830022633,-0.1296677142381668,0.0,0.0,0.0,-0.0299470089375972,60.0,-17.090089797973633,-0.0,-1.378146805564029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001334349799435,292.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,0.0001405133953085,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001037827605614,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.000140513468068,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.0006665350520052,290.48065185546875,294.1499938964844,272.04998779296875,271.05194091796875,272.7336730957031,272.04998779296875,289.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014217332936823,5.0271030005433204e-08,0.0014216830022633,-0.1296677142381668,0.0,0.0,0.0,-0.0299470089375972,60.0,-17.090089797973633,-0.0,-1.378146805564029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001331742387264,292.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.0001402388297719,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0001035799723467,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,0.0001402389170834,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0006652326555922,290.4711608886719,294.1499938964844,272.04998779296875,271.0579528808594,272.716552734375,272.04998779296875,289.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014189550420269,4.9975334093232966e-08,0.0014189050998538,-0.1289117634296417,0.0,0.0,0.0,-0.0297991558909416,60.0,-17.04660987854004,-0.0,-1.3727658654261177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001331742387264,292.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.0001402388297719,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0001035799723467,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,0.0001402389170834,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0006652326555922,290.4711608886719,294.1499938964844,272.04998779296875,271.0579528808594,272.716552734375,272.04998779296875,289.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014189550420269,4.9975334093232966e-08,0.0014189050998538,-0.1289117634296417,0.0,0.0,0.0,-0.0297991558909416,60.0,-17.04660987854004,-0.0,-1.3727658654261177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001329011283814,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,0.0001399512257194,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,0.0001033675507642,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,0.0001399513130309,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0006638683844357,290.4616394042969,294.1499938964844,272.04998779296875,271.0634765625,272.6999816894531,272.04998779296875,289.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014160447753965,4.9665597856574095e-08,0.0014159951824694,-0.1281197071075439,0.0,0.0,0.0,-0.0296442806720733,60.0,-17.000869750976562,-0.0,-1.367140640695652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001329011283814,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,0.0001399512257194,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,0.0001033675507642,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,0.0001399513130309,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0006638683844357,290.4616394042969,294.1499938964844,272.04998779296875,271.0634765625,272.6999816894531,272.04998779296875,289.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014160447753965,4.9665597856574095e-08,0.0014159951824694,-0.1281197071075439,0.0,0.0,0.0,-0.0296442806720733,60.0,-17.000869750976562,-0.0,-1.367140640695652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0001327623176621,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,0.0001398050662828,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0001032595828291,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,0.0001398051390424,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0006631750147789,290.4568786621094,294.1499938964844,272.04998779296875,271.0660400390625,272.6918640136719,272.04998779296875,289.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014145657187327,4.9508180666180144e-08,0.0014145162422209,-0.127717062830925,0.0,0.0,0.0,-0.0295655690133571,60.0,-16.977598190307617,-0.0,-1.3642861063090097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0001326217316091,291.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603332519531,0.0,0.0,0.0001396570005454,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.0001031502324622,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001396570878569,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.00066247273935,290.4521179199219,294.1499938964844,272.04998779296875,271.0684509277344,272.683837890625,272.04998779296875,289.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014130675699561,4.934873487627558e-08,0.0014130182098597,-0.1273091733455658,0.0,0.0,0.0,-0.0294858440756797,60.0,-16.954072952270508,-0.0,-1.3613978921966918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0001323404867434,291.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001393608545185,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0001029314953484,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001393609272781,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,0.0006610678974539,290.4425964355469,294.1499938964844,272.04998779296875,271.0728454589844,272.6681213378906,272.04998779296875,289.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014100708067417,4.902980066390229e-08,0.0014100217958912,-0.1264930963516235,0.0,0.0,0.0,-0.0293263681232929,60.0,-16.90670394897461,-0.0,-1.3556297062677913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0001323404867434,291.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001393608545185,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0001029314953484,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001393609272781,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,0.0006610678974539,290.4425964355469,294.1499938964844,272.04998779296875,271.0728454589844,272.6681213378906,272.04998779296875,289.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014100708067417,4.902980066390229e-08,0.0014100217958912,-0.1264930963516235,0.0,0.0,0.0,-0.0293263681232929,60.0,-16.90670394897461,-0.0,-1.3556297062677913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0001320716255577,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,0.000139077717904,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001027223770506,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0001390777906635,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0006597248720936,290.4330444335937,294.1499938964844,272.04998779296875,271.07666015625,272.6528015136719,272.04998779296875,289.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014072058256715,4.8724885459705554e-08,0.001407157164067,-0.1257126629352569,0.0,0.0,0.0,-0.0291739050298929,60.0,-16.86003875732422,-0.0,-1.3501265527793296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0001320716255577,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,0.000139077717904,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001027223770506,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0001390777906635,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0006597248720936,290.4330444335937,294.1499938964844,272.04998779296875,271.07666015625,272.6528015136719,272.04998779296875,289.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014072058256715,4.8724885459705554e-08,0.001407157164067,-0.1257126629352569,0.0,0.0,0.0,-0.0291739050298929,60.0,-16.86003875732422,-0.0,-1.3501265527793296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,0.00013183055853,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0001388238742947,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0001025348828989,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.0001388239470543,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0006585207302123,290.4234924316406,294.1499938964844,272.04998779296875,271.079833984375,272.6379089355469,272.04998779296875,289.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014046371215954,4.8451511247549206e-08,0.0014045885764062,-0.1250127702951431,0.0,0.0,0.0,-0.0290372092276811,60.0,-16.815723419189453,-0.0,-1.3452020652948704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
