time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780720,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,0.00013183055853,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0001388238742947,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0001025348828989,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.0001388239470543,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0006585207302123,290.4234924316406,294.1499938964844,272.04998779296875,271.079833984375,272.6379089355469,272.04998779296875,289.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014046371215954,4.8451511247549206e-08,0.0014045885764062,-0.1250127702951431,0.0,0.0,0.0,-0.0290372092276811,60.0,-16.815723419189453,-0.0,-1.3452020652948704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0001316349225817,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,0.0001386178628308,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.0001023827207973,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0001386179210385,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0006575434235855,290.4139099121094,294.1499938964844,272.04998779296875,271.0823669433594,272.6233825683594,272.04998779296875,289.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014025521231815,4.822963717288078e-08,0.0014025039272382,-0.1244446113705635,0.0,0.0,0.0,-0.0289262682199478,60.0,-16.77607536315918,-0.0,-1.3412120836164834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0001316349225817,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,0.0001386178628308,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.0001023827207973,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0001386179210385,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0006575434235855,290.4139099121094,294.1499938964844,272.04998779296875,271.0823669433594,272.6233825683594,272.04998779296875,289.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014025521231815,4.822963717288078e-08,0.0014025039272382,-0.1244446113705635,0.0,0.0,0.0,-0.0289262682199478,60.0,-16.77607536315918,-0.0,-1.3412120836164834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0001315565314143,291.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,0.0001385353098157,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001023217482725,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0001385353825753,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0006571518606506,290.4090881347656,294.1499938964844,272.04998779296875,271.0833435058594,272.61627197265625,272.04998779296875,289.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014017168432474,4.814073761849613e-08,0.0014016686473041,-0.1242169290781021,0.0,0.0,0.0,-0.0288818161934614,60.0,-16.758670806884766,-0.0,-1.3396149256550416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,0.0001314944238401,291.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,0.0001384699135087,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0001022734431899,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,0.0001384699717164,291.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0006568416138179,290.404296875,294.1499938964844,272.04998779296875,271.0841979980469,272.6092529296875,272.04998779296875,289.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014010549057275,4.807029796438656e-08,0.0014010068261995,-0.124036505818367,0.0,0.0,0.0,-0.0288465935736894,60.0,-16.74310302734375,-0.0,-1.3383501595853886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.000131415305077,291.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0001383865892421,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.0001022119031404,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001383866620017,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0006564463838003,290.3946533203125,294.1499938964844,272.04998779296875,271.0853271484375,272.5954895019531,272.04998779296875,289.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014002114767208,4.798055996957373e-08,0.0014001635136082,-0.1238066405057907,0.0,0.0,0.0,-0.0288017205893993,60.0,-16.71717643737793,-0.0,-1.336739785529062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,0.000131415305077,291.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0001383865892421,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.0001022119031404,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001383866620017,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0006564463838003,290.3946533203125,294.1499938964844,272.04998779296875,271.0853271484375,272.5954895019531,272.04998779296875,289.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014002114767208,4.798055996957373e-08,0.0014001635136082,-0.1238066405057907,0.0,0.0,0.0,-0.0288017205893993,60.0,-16.71717643737793,-0.0,-1.336739785529062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.000131390595925,291.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996032714844,0.0,0.0,0.0001383605704177,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0001021926873363,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0001383606431772,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,0.0006563229835592,290.385009765625,294.1499938964844,272.04998779296875,271.085693359375,272.58209228515625,272.04998779296875,289.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013999479124322,4.7952518400506974e-08,0.0013998999493196,-0.1237348169088363,0.0,0.0,0.0,-0.028787700459361,60.0,-16.69882583618164,-0.0,-1.336236721272144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.000131390595925,291.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996032714844,0.0,0.0,0.0001383605704177,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0001021926873363,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0001383606431772,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,0.0006563229835592,290.385009765625,294.1499938964844,272.04998779296875,271.085693359375,272.58209228515625,272.04998779296875,289.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013999479124322,4.7952518400506974e-08,0.0013998999493196,-0.1237348169088363,0.0,0.0,0.0,-0.028787700459361,60.0,-16.69882583618164,-0.0,-1.336236721272144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,0.0001313510583713,291.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908142089844,0.0,0.0,0.0001383189373882,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001021619391394,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.0001383190101478,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0006561254849657,290.37530517578125,294.1499938964844,272.04998779296875,271.085693359375,272.56903076171875,272.04998779296875,289.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013995267217978,4.790766894302578e-08,0.0013994787586852,-0.1236199215054512,0.0,0.0,0.0,-0.0287652760744094,60.0,-16.682876586914062,-0.0,-1.3354323868952633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,0.0001313510583713,291.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908142089844,0.0,0.0,0.0001383189373882,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001021619391394,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.0001383190101478,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0006561254849657,290.37530517578125,294.1499938964844,272.04998779296875,271.085693359375,272.56903076171875,272.04998779296875,289.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013995267217978,4.790766894302578e-08,0.0013994787586852,-0.1236199215054512,0.0,0.0,0.0,-0.0287652760744094,60.0,-16.682876586914062,-0.0,-1.3354323868952633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0001312033855356,291.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0001381634356221,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0001020470808725,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0001381634938297,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0006553878774866,290.3656005859375,294.1499938964844,272.04998779296875,271.085693359375,272.5562744140625,272.04998779296875,289.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013979533687233,4.7740197572920806e-08,0.0013979056384414,-0.1231908649206161,0.0,0.0,0.0,-0.0286815371364355,60.0,-16.658353805541992,-0.0,-1.332431054379413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0001312033855356,291.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0001381634356221,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0001020470808725,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0001381634938297,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0006553878774866,290.3656005859375,294.1499938964844,272.04998779296875,271.085693359375,272.5562744140625,272.04998779296875,289.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013979533687233,4.7740197572920806e-08,0.0013979056384414,-0.1231908649206161,0.0,0.0,0.0,-0.0286815371364355,60.0,-16.658353805541992,-0.0,-1.332431054379413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001310946099692,291.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775390625,0.0,0.0,0.0001380488829454,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,0.0001019624760374,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0001380489411531,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6774597167969,0.0,0.0,0.0006548444507643,290.3607177734375,294.1499938964844,272.04998779296875,271.085693359375,272.5500183105469,272.04998779296875,289.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013967944541946,4.7616836695851816e-08,0.0013967468403279,-0.1228747740387916,0.0,0.0,0.0,-0.0286198556423187,60.0,-16.642057418823242,-0.0,-1.330222403339576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0001309626095462,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,0.000137909897603,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0001018598122755,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,0.0001379099558107,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0006541851325891,290.3558654785156,294.1499938964844,272.04998779296875,271.085693359375,272.5438537597656,272.04998779296875,289.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013953881571069,4.746715731585027e-08,0.0013953406596556,-0.1224911883473396,0.0,0.0,0.0,-0.0285450126975774,60.0,-16.62300682067871,-0.0,-1.3275447940941376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001306291960645,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642639160156,0.0,0.0,0.0001375587889924,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0001016004898701,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0001375588472001,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0006525196949951,290.3461303710937,294.1499938964844,272.04998779296875,271.085693359375,272.53173828125,272.04998779296875,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013918357435613,4.7089066868011293e-08,0.0013917887117713,-0.1215220540761947,0.0,0.0,0.0,-0.0283559598028659,60.0,-16.576099395751953,-0.0,-1.3207936433445866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001306291960645,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642639160156,0.0,0.0,0.0001375587889924,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0001016004898701,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0001375588472001,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0006525196949951,290.3461303710937,294.1499938964844,272.04998779296875,271.085693359375,272.53173828125,272.04998779296875,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013918357435613,4.7089066868011293e-08,0.0013917887117713,-0.1215220540761947,0.0,0.0,0.0,-0.0283559598028659,60.0,-16.576099395751953,-0.0,-1.3207936433445866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,0.0001302112359553,291.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45538330078125,0.0,0.0,0.0001371186517644,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0001012754073599,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0001371187099721,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,0.0006504318444058,290.3363952636719,294.1499938964844,272.04998779296875,271.085693359375,272.5199584960937,272.04998779296875,289.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013873825082555,4.661510288883619e-08,0.0013873358257114,-0.1203067004680633,0.0,0.0,0.0,-0.0281189680099487,60.0,-16.51781463623047,-0.0,-1.312354669380511e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,0.0001302112359553,291.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45538330078125,0.0,0.0,0.0001371186517644,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0001012754073599,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0001371187099721,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,0.0006504318444058,290.3363952636719,294.1499938964844,272.04998779296875,271.085693359375,272.5199584960937,272.04998779296875,289.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013873825082555,4.661510288883619e-08,0.0013873358257114,-0.1203067004680633,0.0,0.0,0.0,-0.0281189680099487,60.0,-16.51781463623047,-0.0,-1.312354669380511e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0001297154085477,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.000136596529046,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,0.0001008897670544,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,0.0001365965872537,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346130371094,0.0,0.0,0.0006479551084339,290.32666015625,294.1499938964844,272.04998779296875,271.085693359375,272.50848388671875,272.04998779296875,289.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001382099580951,4.605285752745658e-08,0.0013820534804835,-0.1188643053174018,0.0,0.0,0.0,-0.0278378333896398,60.0,-16.449180603027344,-0.0,-1.3023789335875338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0001297154085477,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.000136596529046,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,0.0001008897670544,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,0.0001365965872537,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346130371094,0.0,0.0,0.0006479551084339,290.32666015625,294.1499938964844,272.04998779296875,271.085693359375,272.50848388671875,272.04998779296875,289.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001382099580951,4.605285752745658e-08,0.0013820534804835,-0.1188643053174018,0.0,0.0,0.0,-0.0278378333896398,60.0,-16.449180603027344,-0.0,-1.3023789335875338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001291470107389,291.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375915527344,0.0,0.0,0.0001359979796689,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0001004476725938,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,0.0001359980233246,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,0.0006451158551499,290.3169250488281,294.1499938964844,272.04998779296875,271.085693359375,272.49737548828125,272.04998779296875,289.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013760434230789,4.540832065913492e-08,0.0013759979046881,-0.1172099187970161,0.0,0.0,0.0,-0.0275155510753393,60.0,-16.370811462402344,-0.0,-1.2909899282931292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0001291470107389,291.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375915527344,0.0,0.0,0.0001359979796689,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0001004476725938,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,0.0001359980233246,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,0.0006451158551499,290.3169250488281,294.1499938964844,272.04998779296875,271.085693359375,272.49737548828125,272.04998779296875,289.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013760434230789,4.540832065913492e-08,0.0013759979046881,-0.1172099187970161,0.0,0.0,0.0,-0.0275155510753393,60.0,-16.370811462402344,-0.0,-1.2909899282931292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.000128835599753,291.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,0.0001356700522592,290.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0001002054705168,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0001356701104668,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,0.0006435603136196,290.31207275390625,294.1499938964844,272.04998779296875,271.085693359375,272.491943359375,272.04998779296875,289.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013727254699915,4.5055209341171576e-08,0.001372680417262,-0.1163031607866287,0.0,0.0,0.0,-0.0273389872163534,60.0,-16.32805824279785,-0.0,-1.284771400378304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,0.0001285117177758,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287109375,0.0,0.0,0.0001353289844701,290.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,9.995355503633618e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,0.0001353290426777,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,0.0006419424316845,290.3072204589844,294.1499938964844,272.04998779296875,271.085693359375,272.486572265625,272.04998779296875,289.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013692744541913,4.468794756462557e-08,0.0013692297507077,-0.1153597757220268,0.0,0.0,0.0,-0.0271553471684455,60.0,-16.283666610717773,-0.0,-1.2783196723376022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,0.0001278169074794,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0001345973287243,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,9.941315511241557e-05,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.00013459737238,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0006384717416949,290.2975158691406,294.1499938964844,272.04998779296875,271.085693359375,272.47607421875,272.04998779296875,289.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361871487461,4.390010843735581e-08,0.0013618275988847,-0.1133350580930709,0.0,0.0,0.0,-0.0267614088952541,60.0,-16.18904685974121,-0.0,-1.2645344327211205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,0.0001278169074794,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0001345973287243,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,9.941315511241557e-05,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.00013459737238,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0006384717416949,290.2975158691406,294.1499938964844,272.04998779296875,271.085693359375,272.47607421875,272.04998779296875,289.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361871487461,4.390010843735581e-08,0.0013618275988847,-0.1133350580930709,0.0,0.0,0.0,-0.0267614088952541,60.0,-16.18904685974121,-0.0,-1.2645344327211205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0001270670036319,291.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0001338076253887,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,9.882989252218977e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0001338076835963,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0006347257876768,290.2878723144531,294.1499938964844,272.04998779296875,271.085693359375,272.4659118652344,272.04998779296875,289.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013538813218474,4.304978773461698e-08,0.0013538383645936,-0.111148253083229,0.0,0.0,0.0,-0.0263362284749746,60.0,-16.086881637573242,-0.0,-1.2497393697685766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0001270670036319,291.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0001338076253887,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,9.882989252218977e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0001338076835963,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0006347257876768,290.2878723144531,294.1499938964844,272.04998779296875,271.085693359375,272.4659118652344,272.04998779296875,289.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013538813218474,4.304978773461698e-08,0.0013538383645936,-0.111148253083229,0.0,0.0,0.0,-0.0263362284749746,60.0,-16.086881637573242,-0.0,-1.2497393697685766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0001262767473235,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021911621094,0.0,0.0,0.0001329754595644,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,9.821525600273162e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0001329755177721,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0006307783187367,290.2782287597656,294.1499938964844,272.04998779296875,271.085693359375,272.4560546875,272.04998779296875,289.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013454613508656,4.2153743606832e-08,0.0013454192085191,-0.1088421791791915,0.0,0.0,0.0,-0.0258881840854883,60.0,-15.979018211364746,-0.0,-1.2342428590272905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0001262767473235,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021911621094,0.0,0.0,0.0001329754595644,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,9.821525600273162e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0001329755177721,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0006307783187367,290.2782287597656,294.1499938964844,272.04998779296875,271.085693359375,272.4560546875,272.04998779296875,289.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013454613508656,4.2153743606832e-08,0.0013454192085191,-0.1088421791791915,0.0,0.0,0.0,-0.0258881840854883,60.0,-15.979018211364746,-0.0,-1.2342428590272905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.0001254693634109,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39337158203125,0.0,0.0,0.0001321252493653,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,9.758728265296668e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761108398437,0.0,0.0,0.000132125293021,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56329345703125,0.0,0.0,0.0006267452845349,290.26861572265625,294.1499938964844,272.04998779296875,271.085693359375,272.44647216796875,272.04998779296875,289.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013368587242439,4.123828034607868e-08,0.00133681751322,-0.106484405696392,0.0,0.0,0.0,-0.0254304278641939,60.0,-15.867838859558104,-0.0,-1.2185101638806373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.0001254693634109,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39337158203125,0.0,0.0,0.0001321252493653,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,9.758728265296668e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761108398437,0.0,0.0,0.000132125293021,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56329345703125,0.0,0.0,0.0006267452845349,290.26861572265625,294.1499938964844,272.04998779296875,271.085693359375,272.44647216796875,272.04998779296875,289.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013368587242439,4.123828034607868e-08,0.00133681751322,-0.106484405696392,0.0,0.0,0.0,-0.0254304278641939,60.0,-15.867838859558104,-0.0,-1.2185101638806373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106872558594,0.0,0.0,0.0001250575151061,291.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,0.0001316915586357,290.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,9.726695861900224e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701904296875,0.0,0.0,0.0001316916022915,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.0006246880511753,290.26385498046875,294.1499938964844,272.04998779296875,271.085693359375,272.4417724609375,272.04998779296875,289.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013324705651029,4.077131521285082e-08,0.0013324298197403,-0.1052810624241828,0.0,0.0,0.0,-0.0251969322562217,60.0,-15.811129570007324,-0.0,-1.210523805639241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.000124640748254,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,0.0001312526728725,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,9.694280743133275e-05,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,0.0001312527165282,291.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,0.0006226061377674,290.2590637207031,294.1499938964844,272.04998779296875,271.085693359375,272.4371643066406,272.04998779296875,289.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013280300190672,4.029876166100621e-08,0.0013279896229505,-0.1040628850460052,0.0,0.0,0.0,-0.0249606445431709,60.0,-15.753933906555176,-0.0,-1.202468666861023e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0001237842225236,291.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758544921875,0.0,0.0,0.0001303507160628,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,9.627662802813576e-05,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0001303507597185,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0006183277000673,290.2495422363281,294.1499938964844,272.04998779296875,271.085693359375,272.4281616210937,272.04998779296875,289.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013189038727432,3.9327623824192415e-08,0.0013188645243644,-0.1015579998493194,0.0,0.0,0.0,-0.0244750473648309,60.0,-15.637187004089355,-0.0,-1.185998854680293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0001237842225236,291.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758544921875,0.0,0.0,0.0001303507160628,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,9.627662802813576e-05,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0001303507597185,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0006183277000673,290.2495422363281,294.1499938964844,272.04998779296875,271.085693359375,272.4281616210937,272.04998779296875,289.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013189038727432,3.9327623824192415e-08,0.0013188645243644,-0.1015579998493194,0.0,0.0,0.0,-0.0244750473648309,60.0,-15.637187004089355,-0.0,-1.185998854680293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798645019531,0.0,0.0,0.000122893077787,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,0.0001294122921535,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614013671875,0.0,0.0,9.55835057538934e-05,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.541015625,0.0,0.0,0.0001294123358093,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.0006138762109912,290.24005126953125,294.1499938964844,272.04998779296875,271.085693359375,272.4194030761719,272.04998779296875,289.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309408689849,3.8317228501227873e-08,0.0013093703892081,-0.0989498868584632,0.0,0.0,0.0,-0.0239698216319084,60.0,-15.516722679138184,-0.0,-1.1689834877870453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798645019531,0.0,0.0,0.000122893077787,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,0.0001294122921535,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614013671875,0.0,0.0,9.55835057538934e-05,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.541015625,0.0,0.0,0.0001294123358093,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.0006138762109912,290.24005126953125,294.1499938964844,272.04998779296875,271.085693359375,272.4194030761719,272.04998779296875,289.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309408689849,3.8317228501227873e-08,0.0013093703892081,-0.0989498868584632,0.0,0.0,0.0,-0.0239698216319084,60.0,-15.516722679138184,-0.0,-1.1689834877870453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
