time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783060,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677490234375,0.0,0.0,0.000121964912978,291.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001284348836634,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,9.486159979132935e-05,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.000128434941871,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0006092397961765,290.2306213378906,294.1499938964844,272.04998779296875,271.085693359375,272.4109191894531,272.04998779296875,289.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012995193246752,3.726489339328509e-08,0.0012994820717722,-0.0962314307689666,0.0,0.0,0.0,-0.0234436225146055,60.0,-15.39196491241455,-0.0,-1.1513922970607385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677490234375,0.0,0.0,0.000121964912978,291.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001284348836634,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,9.486159979132935e-05,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.000128434941871,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0006092397961765,290.2306213378906,294.1499938964844,272.04998779296875,271.085693359375,272.4109191894531,272.04998779296875,289.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012995193246752,3.726489339328509e-08,0.0012994820717722,-0.0962314307689666,0.0,0.0,0.0,-0.0234436225146055,60.0,-15.39196491241455,-0.0,-1.1513922970607385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0001210000773426,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,0.0001274188689421,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.41111720749177e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0001274189271498,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,0.0006044202600605,290.2212219238281,294.1499938964844,272.04998779296875,271.085693359375,272.4027099609375,272.04998779296875,289.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892392696812,3.61709986407277e-08,0.0012892031809315,-0.0934034213423729,0.0,0.0,0.0,-0.0228966437280178,60.0,-15.262603759765623,-0.0,-1.1332475224890005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0001210000773426,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,0.0001274188689421,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,9.41111720749177e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0001274189271498,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,0.0006044202600605,290.2212219238281,294.1499938964844,272.04998779296875,271.085693359375,272.4027099609375,272.04998779296875,289.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892392696812,3.61709986407277e-08,0.0012892031809315,-0.0934034213423729,0.0,0.0,0.0,-0.0228966437280178,60.0,-15.262603759765623,-0.0,-1.1332475224890005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,0.0001205060543725,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,0.0001268986525246,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,9.372693602927028e-05,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.0001268986961804,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007629394531,0.0,0.0,0.0006019525462761,290.216552734375,294.1499938964844,272.04998779296875,271.085693359375,272.3987121582031,272.04998779296875,289.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012839755509048,3.5610899118410095e-08,0.0012839399278163,-0.0919545739889144,0.0,0.0,0.0,-0.0226165764033794,60.0,-15.196669578552246,-0.0,-1.1240126696066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,0.0001199940306833,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,0.0001263594604097,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,9.332869376521558e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,0.0001263595040654,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952392578125,0.0,0.0,0.0005993949016556,290.2118835449219,294.1499938964844,272.04998779296875,271.085693359375,272.3947448730469,272.04998779296875,289.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001278519979678,3.503039636143512e-08,0.0012784849386662,-0.0904523432254791,0.0,0.0,0.0,-0.0223263073712587,60.0,-15.129034042358398,-0.0,-1.1144810940777461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,0.0001189197937492,291.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.0001252282381756,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,9.249317372450604e-05,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49566650390625,0.0,0.0,0.0001252282818313,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0005940288538113,290.2026062011719,294.1499938964844,272.04998779296875,271.085693359375,272.38702392578125,272.04998779296875,289.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670744908973,3.3812504796060245e-08,0.0012670406140387,-0.0872987583279609,0.0,0.0,0.0,-0.0217173248529434,60.0,-14.988832473754885,-0.0,-1.0946157402713653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,0.0001189197937492,291.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.0001252282381756,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,9.249317372450604e-05,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49566650390625,0.0,0.0,0.0001252282818313,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0005940288538113,290.2026062011719,294.1499938964844,272.04998779296875,271.085693359375,272.38702392578125,272.04998779296875,289.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670744908973,3.3812504796060245e-08,0.0012670406140387,-0.0872987583279609,0.0,0.0,0.0,-0.0217173248529434,60.0,-14.988832473754885,-0.0,-1.0946157402713653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,0.0001177704834844,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,0.000124017955386,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,9.159927139990032e-05,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,0.0001240179990418,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,0.0005882878322154,290.1933898925781,294.1499938964844,272.04998779296875,271.085693359375,272.3795471191406,272.04998779296875,289.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254828996025,3.250952929079176e-08,0.0012547963997349,-0.0839220359921455,0.0,0.0,0.0,-0.0210657957941293,60.0,-14.839078903198242,-0.0,-1.0735599431654921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,0.0001177704834844,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,0.000124017955386,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,9.159927139990032e-05,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,0.0001240179990418,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,0.0005882878322154,290.1933898925781,294.1499938964844,272.04998779296875,271.085693359375,272.3795471191406,272.04998779296875,289.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254828996025,3.250952929079176e-08,0.0012547963997349,-0.0839220359921455,0.0,0.0,0.0,-0.0210657957941293,60.0,-14.839078903198242,-0.0,-1.0735599431654921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,0.0001165715439128,291.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0001227554166689,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,9.066675556823613e-05,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47369384765625,0.0,0.0,0.0001227554603246,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.000582298845984,290.1842346191406,294.1499938964844,272.04998779296875,271.085693359375,272.372314453125,272.04998779296875,289.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420543935149,3.1150303669846835e-08,0.001242023310624,-0.0803965702652931,0.0,0.0,0.0,-0.0203861389309167,60.0,-14.682737350463867,-0.0,-1.0518126458691769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,0.0001165715439128,291.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0001227554166689,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,9.066675556823613e-05,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47369384765625,0.0,0.0,0.0001227554603246,291.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.000582298845984,290.1842346191406,294.1499938964844,272.04998779296875,271.085693359375,272.372314453125,272.04998779296875,289.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420543935149,3.1150303669846835e-08,0.001242023310624,-0.0803965702652931,0.0,0.0,0.0,-0.0203861389309167,60.0,-14.682737350463867,-0.0,-1.0518126458691769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001153474513557,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.0001214663934661,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48114013671875,0.0,0.0,8.97146892384626e-05,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.0001214664298458,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.0005761842476204,290.1751403808594,294.1499938964844,272.04998779296875,271.085693359375,272.36529541015625,272.04998779296875,289.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290119193494,2.9762601272409483e-08,0.001228982117027,-0.0767942145466804,0.0,0.0,0.0,-0.0196922402828931,60.0,-14.521591186523438,-0.0,-1.0298389696572485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001153474513557,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.0001214663934661,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48114013671875,0.0,0.0,8.97146892384626e-05,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.0001214664298458,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.0005761842476204,290.1751403808594,294.1499938964844,272.04998779296875,271.085693359375,272.36529541015625,272.04998779296875,289.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290119193494,2.9762601272409483e-08,0.001228982117027,-0.0767942145466804,0.0,0.0,0.0,-0.0196922402828931,60.0,-14.521591186523438,-0.0,-1.0298389696572485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0001147391376434,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,0.0001208258108817,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,8.924155554268509e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,0.0001208258472615,291.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.0005731456330977,290.1706237792969,294.1499938964844,272.04998779296875,271.085693359375,272.36187744140625,272.04998779296875,289.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012225303798913,2.9072989349288043e-08,0.0012225012760609,-0.0750029534101486,0.0,0.0,0.0,-0.0193474106490612,60.0,-14.440458297729492,-0.0,-1.0190053245651145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.0001141408865805,291.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989196777344,0.0,0.0,0.0001201958148158,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,8.877624350134283e-05,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0001201958584715,291.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414367675781,0.0,0.0,0.0005701571935787,290.1661376953125,294.1499938964844,272.04998779296875,271.085693359375,272.3584899902344,272.04998779296875,289.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161559425294,2.8394786966146057e-08,0.0012161275371909,-0.0732406303286552,0.0,0.0,0.0,-0.0190082844346761,60.0,-14.35991668701172,-0.0,-1.0084067270099697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.0001130039454437,291.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,0.0001189985632663,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593505859375,0.0,0.0,8.789195999270305e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,0.0001189986069221,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,0.0005644779885187,290.1571960449219,294.1499938964844,272.04998779296875,271.085693359375,272.3519287109375,272.04998779296875,289.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040418805554,2.7105928168680293e-08,0.0012040147557854,-0.0698896870017051,0.0,0.0,0.0,-0.0183638092130422,60.0,-14.20384693145752,-0.0,-9.884175966590193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.0001130039454437,291.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,0.0001189985632663,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593505859375,0.0,0.0,8.789195999270305e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,0.0001189986069221,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310302734375,0.0,0.0,0.0005644779885187,290.1571960449219,294.1499938964844,272.04998779296875,271.085693359375,272.3519287109375,272.04998779296875,289.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040418805554,2.7105928168680293e-08,0.0012040147557854,-0.0698896870017051,0.0,0.0,0.0,-0.0183638092130422,60.0,-14.20384693145752,-0.0,-9.884175966590193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0001119670996558,291.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,0.0001179067257908,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,8.708552923053503e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001179067621706,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,0.0005592987290583,290.1483154296875,294.1499938964844,272.04998779296875,271.085693359375,272.3455505371094,272.04998779296875,289.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929941829293,2.593056258604065e-08,0.0011929682223126,-0.0668318048119545,0.0,0.0,0.0,-0.0177760813385248,60.0,-14.058578491210938,-0.0,-9.703627767976289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0001119670996558,291.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,0.0001179067257908,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,8.708552923053503e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001179067621706,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,0.0005592987290583,290.1483154296875,294.1499938964844,272.04998779296875,271.085693359375,272.3455505371094,272.04998779296875,289.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929941829293,2.593056258604065e-08,0.0011929682223126,-0.0668318048119545,0.0,0.0,0.0,-0.0177760813385248,60.0,-14.058578491210938,-0.0,-9.703627767976289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,0.0001110281227738,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.000116917930427,290.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,8.635520498501137e-05,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,0.0001169179668067,291.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0005546082975342,290.1394958496094,294.1499938964844,272.04998779296875,271.085693359375,272.3393859863281,272.04998779296875,289.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829892173409,2.4866146475233112e-08,0.001182964304462,-0.0640609934926033,0.0,0.0,0.0,-0.0172438323497772,60.0,-13.92526912689209,-0.0,-9.541556522663089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,0.0001110281227738,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.000116917930427,290.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,8.635520498501137e-05,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,0.0001169179668067,291.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0005546082975342,290.1394958496094,294.1499938964844,272.04998779296875,271.085693359375,272.3393859863281,272.04998779296875,289.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829892173409,2.4866146475233112e-08,0.001182964304462,-0.0640609934926033,0.0,0.0,0.0,-0.0172438323497772,60.0,-13.92526912689209,-0.0,-9.541556522663089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428100585937,0.0,0.0,0.0001102017049561,291.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,0.0001160476749646,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,8.571243961341679e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0001160477113444,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,0.0005504802102223,290.1307067871094,294.1499938964844,272.04998779296875,271.085693359375,272.3333740234375,272.04998779296875,289.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741835623979,2.3929345616124923e-08,0.0011741595808416,-0.061621181666851,0.0,0.0,0.0,-0.0167753957211971,60.0,-13.805343627929688,-0.0,-9.400043410323633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428100585937,0.0,0.0,0.0001102017049561,291.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,0.0001160476749646,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,8.571243961341679e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0001160477113444,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,0.0005504802102223,290.1307067871094,294.1499938964844,272.04998779296875,271.085693359375,272.3333740234375,272.04998779296875,289.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741835623979,2.3929345616124923e-08,0.0011741595808416,-0.061621181666851,0.0,0.0,0.0,-0.0167753957211971,60.0,-13.805343627929688,-0.0,-9.400043410323633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001098344946512,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.0001156609869212,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222412109375,0.0,0.0,8.542682917322963e-05,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054260253906,0.0,0.0,0.000115661023301,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953857421875,0.0,0.0,0.0005486459122039,290.1263427734375,294.1499938964844,272.04998779296875,271.085693359375,272.3304443359375,272.04998779296875,289.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702708434313,2.3513090141591423e-08,0.0011702473275363,-0.0605367310345172,0.0,0.0,0.0,-0.0165672525763511,60.0,-13.750958442687988,-0.0,-9.3375028598075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0001094973267754,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,0.0001153059347416,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,8.516458910889924e-05,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003601074219,0.0,0.0,0.0001153059711214,291.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.000546961731743,290.1219787597656,294.1499938964844,272.04998779296875,271.085693359375,272.3275451660156,272.04998779296875,289.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666781501844,2.313089275673974e-08,0.0011666549835354,-0.0595408268272876,0.0,0.0,0.0,-0.0163761377334594,60.0,-13.700119972229004,-0.0,-9.280262958100138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42156982421875,0.0,0.0,0.0001089212601073,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499389648437,0.0,0.0,0.0001146993090515,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,8.471654291497543e-05,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,0.0001146993454312,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,0.0005440841196104,290.1132507324219,294.1499938964844,272.04998779296875,271.085693359375,272.32183837890625,272.04998779296875,289.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605398030951,2.247789510079201e-08,0.001160517334938,-0.0578388907015323,0.0,0.0,0.0,-0.0160496123135089,60.0,-13.610187530517578,-0.0,-9.182873128565917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42156982421875,0.0,0.0,0.0001089212601073,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499389648437,0.0,0.0,0.0001146993090515,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,8.471654291497543e-05,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,0.0001146993454312,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,0.0005440841196104,290.1132507324219,294.1499938964844,272.04998779296875,271.085693359375,272.32183837890625,272.04998779296875,289.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605398030951,2.247789510079201e-08,0.001160517334938,-0.0578388907015323,0.0,0.0,0.0,-0.0160496123135089,60.0,-13.610187530517578,-0.0,-9.182873128565917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110412597656,0.0,0.0,0.0001084729665308,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,0.0001142272303695,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,8.436786447418854e-05,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380126953125,0.0,0.0,0.0001142272667493,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.0005418448126874,290.1045837402344,294.1499938964844,272.04998779296875,271.085693359375,272.3162841796875,272.0500183105469,289.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557630496099,2.196973447610162e-08,0.0011557410471141,-0.0565141066908836,0.0,0.0,0.0,-0.0157955102622509,60.0,-13.53681182861328,-0.0,-9.107439069566681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110412597656,0.0,0.0,0.0001084729665308,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,0.0001142272303695,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,8.436786447418854e-05,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380126953125,0.0,0.0,0.0001142272667493,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.0005418448126874,290.1045837402344,294.1499938964844,272.04998779296875,271.085693359375,272.3162841796875,272.0500183105469,289.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557630496099,2.196973447610162e-08,0.0011557410471141,-0.0565141066908836,0.0,0.0,0.0,-0.0157955102622509,60.0,-13.53681182861328,-0.0,-9.107439069566681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,0.0001080830552382,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,0.0001138166408054,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,8.406460256082937e-05,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,0.0001138166699092,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36053466796875,0.0,0.0,0.0005398971261456,290.09588623046875,294.1499938964844,272.0510559082031,271.0867004394531,272.3108825683594,272.05035400390625,289.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516085360199,2.1527755578176773e-08,0.0011515869991853,-0.0553616248071193,0.0,0.0,0.0,-0.0155745036900043,60.0,-13.475253105163574,-0.0,-9.042082638188732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,0.0001080830552382,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,0.0001138166408054,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,8.406460256082937e-05,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,0.0001138166699092,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36053466796875,0.0,0.0,0.0005398971261456,290.09588623046875,294.1499938964844,272.0510559082031,271.0867004394531,272.3108825683594,272.05035400390625,289.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516085360199,2.1527755578176773e-08,0.0011515869991853,-0.0553616248071193,0.0,0.0,0.0,-0.0155745036900043,60.0,-13.475253105163574,-0.0,-9.042082638188732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,0.0001076750995707,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,0.000113387039164,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758544921875,0.0,0.0,8.374729804927483e-05,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,0.0001133870682679,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,0.000537859275937,290.08721923828125,294.1499938964844,272.0541076660156,271.089599609375,272.3056335449219,272.05181884765625,289.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472619371488,2.1065325483959896e-08,0.0011472408659756,-0.0541555806994438,0.0,0.0,0.0,-0.0153432702645659,60.0,-13.414682388305664,-0.0,-8.973953669055845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,0.0001076750995707,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,0.000113387039164,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758544921875,0.0,0.0,8.374729804927483e-05,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,0.0001133870682679,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,0.000537859275937,290.08721923828125,294.1499938964844,272.0541076660156,271.089599609375,272.3056335449219,272.05181884765625,289.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472619371488,2.1065325483959896e-08,0.0011472408659756,-0.0541555806994438,0.0,0.0,0.0,-0.0153432702645659,60.0,-13.414682388305664,-0.0,-8.973953669055845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.0001074640094884,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,0.000113164751383,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,8.35831233416684e-05,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,0.0001131647877627,291.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.0005368049023672,290.0828857421875,294.1499938964844,272.0563659667969,271.0917663574219,272.3031005859375,272.05322265625,289.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011450129095464,2.082605377040636e-08,0.0011449920712038,-0.0535314567387104,0.0,0.0,0.0,-0.0152236260473728,60.0,-13.383301734924316,-0.0,-8.938803119917794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0001072480154107,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.0001129373049479,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,8.341512875631452e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,0.0001129373340518,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0005357259651646,290.0785522460937,294.1499938964844,272.05908203125,271.0943603515625,272.3006286621094,272.0550231933594,289.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427114950492,2.0581222059945503e-08,0.0011426910059526,-0.0528927631676197,0.0,0.0,0.0,-0.0151012009009718,60.0,-13.351064682006836,-0.0,-8.902906500907194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001068003402906,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20965576171875,0.0,0.0,0.0001124658811022,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35552978515625,0.0,0.0,8.306693052873015e-05,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.000112465910206,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,0.0005334896850399,290.0699157714844,294.1499938964844,272.0658874511719,271.100830078125,272.2958374023437,272.0598449707031,289.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137941610068,2.0073775530704552e-08,0.0011379215866327,-0.0515687838196754,0.0,0.0,0.0,-0.0148474564775824,60.0,-13.283944129943848,-0.0,-8.828736497434876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001068003402906,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20965576171875,0.0,0.0,0.0001124658811022,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35552978515625,0.0,0.0,8.306693052873015e-05,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.000112465910206,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,0.0005334896850399,290.0699157714844,294.1499938964844,272.0658874511719,271.100830078125,272.2958374023437,272.0598449707031,289.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137941610068,2.0073775530704552e-08,0.0011379215866327,-0.0515687838196754,0.0,0.0,0.0,-0.0148474564775824,60.0,-13.283944129943848,-0.0,-8.828736497434876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0001064257739926,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,0.000112071444164,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,8.277560846181586e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33233642578125,0.0,0.0,0.0001120714732678,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.0005316186579875,290.0630187988281,294.1499938964844,272.07257080078125,271.1072082519531,272.292236328125,272.06500244140625,289.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339507764205,1.9649204929805826e-08,0.0011339311022311,-0.0504608377814292,0.0,0.0,0.0,-0.0146351549774408,60.0,-13.227264404296877,-0.0,-8.766917858338277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
