time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785400,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,0.0001063303861883,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.0001119709995691,291.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,8.270141552202404e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3303527832031,0.0,0.0,0.0001119710286729,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32135009765625,0.0,0.0,0.0005311421700753,290.0613098144531,294.1499938964844,272.07440185546875,271.10894775390625,272.2913818359375,272.0664367675781,289.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329344706609,1.9541079865348365e-08,0.0011329149128869,-0.0501786507666111,0.0,0.0,0.0,-0.0145810889080166,60.0,-13.212783813476562,-0.0,-8.751209890078827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,0.0001058409616234,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,0.0001114556071115,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33544921875,0.0,0.0,8.232075197156519e-05,291.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,0.0001114556362153,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116455078125,0.0,0.0,0.0005286974483169,290.0527038574219,294.1499938964844,272.08453369140625,271.1186218261719,272.28717041015625,272.074462890625,289.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127719762735,1.8986318295333152e-08,0.0011277007870376,-0.0487306229770183,0.0,0.0,0.0,-0.0143036860972642,60.0,-13.138260841369627,-0.0,-8.670834006352379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,0.0001058409616234,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,0.0001114556071115,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33544921875,0.0,0.0,8.232075197156519e-05,291.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,0.0001114556362153,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116455078125,0.0,0.0,0.0005286974483169,290.0527038574219,294.1499938964844,272.08453369140625,271.1186218261719,272.28717041015625,272.074462890625,289.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127719762735,1.8986318295333152e-08,0.0011277007870376,-0.0487306229770183,0.0,0.0,0.0,-0.0143036860972642,60.0,-13.138260841369627,-0.0,-8.670834006352379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387451171875,0.0,0.0,0.0001053308878908,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0001109184740926,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,8.192402310669422e-05,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,0.0001109185031964,291.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.302001953125,0.0,0.0,0.0005261494661681,290.04412841796875,294.1499938964844,272.09619140625,271.12969970703125,272.2832946777344,272.0839538574219,289.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222851462662,1.8408151447601995e-08,0.00112226663623,-0.0472211837768554,0.0,0.0,0.0,-0.0140145793557167,60.0,-13.060251235961914,-0.0,-8.587461763909232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387451171875,0.0,0.0,0.0001053308878908,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0001109184740926,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,8.192402310669422e-05,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,0.0001109185031964,291.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.302001953125,0.0,0.0,0.0005261494661681,290.04412841796875,294.1499938964844,272.09619140625,271.12969970703125,272.2832946777344,272.0839538574219,289.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222851462662,1.8408151447601995e-08,0.00112226663623,-0.0472211837768554,0.0,0.0,0.0,-0.0140145793557167,60.0,-13.060251235961914,-0.0,-8.587461763909232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337097167969,0.0,0.0,0.0001050685386871,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0001106422132579,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,8.171997615136206e-05,291.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,0.0001106422423617,291.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972106933594,0.0,0.0,0.0005248390370979,290.0398254394531,294.1499938964844,272.1025695800781,271.1357727050781,272.281494140625,272.0892944335937,289.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194898979738,1.811078575997272e-08,0.0011194717371836,-0.0464447177946567,0.0,0.0,0.0,-0.0138658843934535,60.0,-13.019792556762695,-0.0,-8.544737539750714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.0001048015255946,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776428222656,0.0,0.0,0.0001103610338759,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,8.151229849318042e-05,291.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.0001103610629797,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924194335937,0.0,0.0,0.0005235052085481,290.0355529785156,294.1499938964844,272.1092529296875,271.14215087890625,272.27978515625,272.0949401855469,289.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116644940339,1.78081300816757e-08,0.0011166271287947,-0.0456543527543544,0.0,0.0,0.0,-0.0137145444750785,60.0,-12.978555679321287,-0.0,-8.50136245844624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,0.0001042550065903,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.169677734375,0.0,0.0,0.0001097855201805,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,8.108722977340221e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.0001097855492844,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,0.0005207752692513,290.0270080566406,294.1499938964844,272.1236267089844,271.1558532714844,272.2765808105469,272.1070861816406,289.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108219623565,1.7188664713785332e-08,0.0011108047328889,-0.0440364032983779,0.0,0.0,0.0,-0.0134047865867614,60.0,-12.894149780273438,-0.0,-8.412928309553538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,0.0001042550065903,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.169677734375,0.0,0.0,0.0001097855201805,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,8.108722977340221e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.0001097855492844,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,0.0005207752692513,290.0270080566406,294.1499938964844,272.1236267089844,271.1558532714844,272.2765808105469,272.1070861816406,289.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108219623565,1.7188664713785332e-08,0.0011108047328889,-0.0440364032983779,0.0,0.0,0.0,-0.0134047865867614,60.0,-12.894149780273438,-0.0,-8.412928309553538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,0.0001036925968946,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0001091932717827,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,8.06497992016375e-05,291.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.0001091933008865,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733764648437,0.0,0.0,0.0005179658764973,290.0184936523437,294.1499938964844,272.13922119140625,271.17071533203125,272.2737731933594,272.1204528808594,289.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048296000808,1.6551187087543443e-08,0.0011048130691051,-0.0423710495233535,0.0,0.0,0.0,-0.0130860218778252,60.0,-12.806732177734377,-0.0,-8.3224051650177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,0.0001036925968946,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0001091932717827,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,8.06497992016375e-05,291.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.0001091933008865,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733764648437,0.0,0.0,0.0005179658764973,290.0184936523437,294.1499938964844,272.13922119140625,271.17071533203125,272.2737731933594,272.1204528808594,289.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048296000808,1.6551187087543443e-08,0.0011048130691051,-0.0423710495233535,0.0,0.0,0.0,-0.0130860218778252,60.0,-12.806732177734377,-0.0,-8.3224051650177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0001031171705108,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1538391113281,0.0,0.0,0.0001085873227566,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,8.020224049687386e-05,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,0.0001085873518604,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2639465332031,0.0,0.0,0.0005150915239937,290.010009765625,294.1499938964844,272.1559143066406,271.1866149902344,272.2713317871094,272.1349182128906,289.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986985871568,1.5898963923177692e-08,0.0010986826382577,-0.0406668223440647,0.0,0.0,0.0,-0.0127598829567432,60.0,-12.71690559387207,-0.0,-8.230293957467438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0001031171705108,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1538391113281,0.0,0.0,0.0001085873227566,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,8.020224049687386e-05,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,0.0001085873518604,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2639465332031,0.0,0.0,0.0005150915239937,290.010009765625,294.1499938964844,272.1559143066406,271.1866149902344,272.2713317871094,272.1349182128906,289.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986985871568,1.5898963923177692e-08,0.0010986826382577,-0.0406668223440647,0.0,0.0,0.0,-0.0127598829567432,60.0,-12.71690559387207,-0.0,-8.230293957467438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,0.0001025323581416,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,0.0001079714857041,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,7.974739128258079e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,0.000107971514808,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,0.0005121702561154,290.0015869140625,294.1499938964844,272.17364501953125,271.2034912109375,272.26934814453125,272.1503601074219,288.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092467457056,1.5236105710414453e-08,0.0010924523230642,-0.0389344431459903,0.0,0.0,0.0,-0.0124284261837601,60.0,-12.62517261505127,-0.0,-8.137205043112773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,0.0001025323581416,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,0.0001079714857041,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,7.974739128258079e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,0.000107971514808,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,0.0005121702561154,290.0015869140625,294.1499938964844,272.17364501953125,271.2034912109375,272.26934814453125,272.1503601074219,288.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092467457056,1.5236105710414453e-08,0.0010924523230642,-0.0389344431459903,0.0,0.0,0.0,-0.0124284261837601,60.0,-12.62517261505127,-0.0,-8.137205043112773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0001022379656205,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,0.0001076614789781,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,7.951841689646244e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,0.0001076615080819,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498779296875,0.0,0.0,0.0005106996977701,289.9973449707031,294.1499938964844,272.1828308105469,271.2122802734375,272.2684936523437,272.1584167480469,288.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108933087904,1.4902431288987827e-08,0.0010893159778788,-0.0380622558295726,0.0,0.0,0.0,-0.0122615750879049,60.0,-12.578773498535156,-0.0,-8.09054512274088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,0.000101943151094,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,0.0001073510284186,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668151855469,0.0,0.0,7.928912236820906e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532958984375,0.0,0.0,0.0001073510575224,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.000509227043949,289.9931640625,294.1499938964844,272.1922607421875,271.22125244140625,272.2677307128906,272.1666564941406,288.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861896444112,1.4568277251214568e-08,0.0010861750924959,-0.0371887274086475,0.0,0.0,0.0,-0.012094484642148,60.0,-12.532149314880373,-0.0,-8.043953414471616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,0.0001013551081996,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,0.000106731786218,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,7.883174839662388e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0001067318153218,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,0.0005062896525487,289.9847717285156,294.1499938964844,272.211669921875,271.23974609375,272.2665405273437,272.1836242675781,288.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799241717904,1.3901765960611101e-08,0.0010799103183671,-0.0354461222887039,0.0,0.0,0.0,-0.0117611996829509,60.0,-12.438587188720703,-0.0,-7.951420144536314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,0.0001013551081996,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,0.000106731786218,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,7.883174839662388e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0001067318153218,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,0.0005062896525487,289.9847717285156,294.1499938964844,272.211669921875,271.23974609375,272.2665405273437,272.1836242675781,288.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799241717904,1.3901765960611101e-08,0.0010799103183671,-0.0354461222887039,0.0,0.0,0.0,-0.0117611996829509,60.0,-12.438587188720703,-0.0,-7.951420144536314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596435546875,0.0,0.0,0.000100775861938,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001061218135873,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,7.838122837711126e-05,291.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,0.0001061218426912,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267150878906,0.0,0.0,0.0005033962079323,289.9764099121094,294.1499938964844,272.2318115234375,271.2589416503906,272.2657165527344,272.20123291015625,288.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737524135038,1.3245231578196126e-08,0.0010737391421571,-0.033729288727045,0.0,0.0,0.0,-0.0114329047501087,60.0,-12.34532070159912,-0.0,-7.860795392389265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596435546875,0.0,0.0,0.000100775861938,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001061218135873,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,7.838122837711126e-05,291.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,0.0001061218426912,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267150878906,0.0,0.0,0.0005033962079323,289.9764099121094,294.1499938964844,272.2318115234375,271.2589416503906,272.2657165527344,272.20123291015625,288.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737524135038,1.3245231578196126e-08,0.0010737391421571,-0.033729288727045,0.0,0.0,0.0,-0.0114329047501087,60.0,-12.34532070159912,-0.0,-7.860795392389265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,0.000100212302641,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,0.0001055283646564,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,7.794290286256e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253112792969,0.0,0.0,0.0001055283864843,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0005005811108276,289.96807861328125,294.1499938964844,272.2525634765625,271.2786865234375,272.26531982421875,272.21942138671875,288.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677477112039,1.2606483856814066e-08,0.0010677351383492,-0.0320586897432804,0.0,0.0,0.0,-0.0111135030165314,60.0,-12.253299713134766,-0.0,-7.773123655852032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,0.000100212302641,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,0.0001055283646564,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,7.794290286256e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253112792969,0.0,0.0,0.0001055283864843,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0005005811108276,289.96807861328125,294.1499938964844,272.2525634765625,271.2786865234375,272.26531982421875,272.21942138671875,288.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677477112039,1.2606483856814066e-08,0.0010677351383492,-0.0320586897432804,0.0,0.0,0.0,-0.0111135030165314,60.0,-12.253299713134766,-0.0,-7.773123655852032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.240478515625,0.0,0.0,9.96704984572716e-05,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,0.0001049578204401,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,7.752150122541934e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.000104957842268,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,0.0004978746874257,289.95977783203125,294.1499938964844,272.2738037109375,271.2989501953125,272.2653503417969,272.238037109375,288.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619749082252,1.19923972974334e-08,0.001061962917447,-0.0304523389786481,0.0,0.0,0.0,-0.0108064329251647,60.0,-12.163451194763184,-0.0,-7.689299508228943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.240478515625,0.0,0.0,9.96704984572716e-05,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,0.0001049578204401,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,7.752150122541934e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.000104957842268,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,0.0004978746874257,289.95977783203125,294.1499938964844,272.2738037109375,271.2989501953125,272.2653503417969,272.238037109375,288.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619749082252,1.19923972974334e-08,0.001061962917447,-0.0304523389786481,0.0,0.0,0.0,-0.0108064329251647,60.0,-12.163451194763184,-0.0,-7.689299508228943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357177734375,0.0,0.0,9.940868767444044e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.0001046821198542,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,7.731786899967119e-05,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,0.0001046821416821,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038879394531,0.0,0.0,0.000496566935908,289.95562744140625,294.1499938964844,272.2845764160156,271.3092041015625,272.2655029296875,272.2474975585937,288.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591852478682,1.1695662216482106e-08,0.0010591736063361,-0.0296760443598032,0.0,0.0,0.0,-0.0106580518186092,60.0,-12.11945629119873,-0.0,-7.648957733863426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,9.91542765405029e-05,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,0.0001044142118189,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21954345703125,0.0,0.0,7.711999205639586e-05,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069091796875,0.0,0.0,0.0001044142336468,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,0.0004952960880473,289.9515075683594,294.1499938964844,272.2954406738281,271.319580078125,272.2657470703125,272.2570495605469,288.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564745170995,1.1407308875277522e-08,0.001056463108398,-0.0289216265082359,0.0,0.0,0.0,-0.0105138625949621,60.0,-12.076309204101562,-0.0,-7.609856567114549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,9.8668722785078e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,0.0001039029011735,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,7.674234075238928e-05,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0001039029230014,291.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,0.0004928706330247,289.9432373046875,294.1499938964844,272.3174133300781,271.3404846191406,272.2665710449219,272.2763366699219,288.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513010201975,1.0856982868290288e-08,0.0010512901935726,-0.0274816770106554,0.0,0.0,0.0,-0.0102386754006147,60.0,-11.992547988891602,-0.0,-7.53550892795829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,9.8668722785078e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,0.0001039029011735,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,7.674234075238928e-05,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0001039029230014,291.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,0.0004928706330247,289.9432373046875,294.1499938964844,272.3174133300781,271.3404846191406,272.2665710449219,272.2763366699219,288.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513010201975,1.0856982868290288e-08,0.0010512901935726,-0.0274816770106554,0.0,0.0,0.0,-0.0102386754006147,60.0,-11.992547988891602,-0.0,-7.53550892795829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,9.821890853345394e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,0.0001034292217809,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,7.639248360646889e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0001034292436088,291.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0004906237008981,289.9350280761719,294.1499938964844,272.3395690917969,271.3616027832031,272.2677917480469,272.2958679199219,288.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465083178132,1.0347165790847155e-08,0.0010464979568496,-0.0261475685983896,0.0,0.0,0.0,-0.0099837435409426,60.0,-11.913103103637695,-0.0,-7.46696002806857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,9.821890853345394e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,0.0001034292217809,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,7.639248360646889e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0001034292436088,291.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0004906237008981,289.9350280761719,294.1499938964844,272.3395690917969,271.3616027832031,272.2677917480469,272.2958679199219,288.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465083178132,1.0347165790847155e-08,0.0010464979568496,-0.0261475685983896,0.0,0.0,0.0,-0.0099837435409426,60.0,-11.913103103637695,-0.0,-7.46696002806857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,9.780532127479093e-05,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001029936975101,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,7.607080624438822e-05,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,0.0001029937193379,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17236328125,0.0,0.0,0.0004885577945969,289.92681884765625,294.1499938964844,272.36181640625,271.3827819824219,272.2693786621094,272.3155822753906,288.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421015322208,9.8784154189957e-09,0.0010420916369184,-0.0249208062887191,0.0,0.0,0.0,-0.0097493473440408,60.0,-11.83791160583496,-0.0,-7.404208446359918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,9.780532127479093e-05,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001029936975101,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,7.607080624438822e-05,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,0.0001029937193379,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17236328125,0.0,0.0,0.0004885577945969,289.92681884765625,294.1499938964844,272.36181640625,271.3827819824219,272.2693786621094,272.3155822753906,288.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421015322208,9.8784154189957e-09,0.0010420916369184,-0.0249208062887191,0.0,0.0,0.0,-0.0097493473440408,60.0,-11.83791160583496,-0.0,-7.404208446359918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,9.74308350123465e-05,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,0.0001025993478833,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,7.577954238513485e-05,290.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706237792969,0.0,0.0,0.0001025993697112,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,0.0004866871167905,289.91864013671875,294.1499938964844,272.3840637207031,271.40399169921875,272.2713317871094,272.3353576660156,288.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381113970652,9.453978044859925e-09,0.0010381018510088,-0.0238099172711372,0.0,0.0,0.0,-0.0095371091738343,60.0,-11.767513275146484,-0.0,-7.347617270170306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,9.74308350123465e-05,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,0.0001025993478833,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,7.577954238513485e-05,290.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706237792969,0.0,0.0,0.0001025993697112,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,0.0004866871167905,289.91864013671875,294.1499938964844,272.3840637207031,271.40399169921875,272.2713317871094,272.3353576660156,288.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381113970652,9.453978044859925e-09,0.0010381018510088,-0.0238099172711372,0.0,0.0,0.0,-0.0095371091738343,60.0,-11.767513275146484,-0.0,-7.347617270170306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888427734375,0.0,0.0,9.725930431159212e-05,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,0.0001024187149596,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17803955078125,0.0,0.0,7.564613042632118e-05,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0001024187367875,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,0.0004858303000219,289.91455078125,294.1499938964844,272.3951721191406,271.41455078125,272.2724609375,272.34527587890625,288.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362836765125,9.2595708878207e-09,0.0010362744797021,-0.0233010631054639,0.0,0.0,0.0,-0.0094398958608508,60.0,-11.73426914215088,-0.0,-7.321769146528825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,9.70976470853202e-05,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606689453125,0.0,0.0,0.0001022484866552,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,7.552039460279047e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,0.0001022485084831,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.000485022785142,289.91046142578125,294.1499938964844,272.4062194824219,271.42510986328125,272.273681640625,272.355224609375,288.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345611954107,9.076351226156021e-09,0.0010345521150156,-0.0228214748203754,0.0,0.0,0.0,-0.0093482779338955,60.0,-11.702305793762209,-0.0,-7.297450110854697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,9.680373477749528e-05,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0001019389819703,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,7.529179856646806e-05,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,0.0001019390037981,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0004835546424146,289.9022827148437,294.1499938964844,272.4281921386719,271.4460144042969,272.2763671875,272.3750915527344,288.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314295068383,8.743239909847489e-09,0.0010314207756891,-0.0219494979828596,0.0,0.0,0.0,-0.0091817071661353,60.0,-11.642054557800291,-0.0,-7.253338907275976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,9.680373477749528e-05,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0001019389819703,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,7.529179856646806e-05,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,0.0001019390037981,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0004835546424146,289.9022827148437,294.1499938964844,272.4281921386719,271.4460144042969,272.2763671875,272.3750915527344,288.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314295068383,8.743239909847489e-09,0.0010314207756891,-0.0219494979828596,0.0,0.0,0.0,-0.0091817071661353,60.0,-11.642054557800291,-0.0,-7.253338907275976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
