time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787740,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,9.654859604779632e-05,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,0.0001016703026834,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,7.509335409849882e-05,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,0.0001016703245113,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0004822801565751,289.8941345214844,294.1499938964844,272.4498291015625,271.4666442871094,272.2793884277344,272.3948974609375,288.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028710976243,8.45407299721046e-09,0.0010287024779245,-0.0211925096809864,0.0,0.0,0.0,-0.0090371100232005,60.0,-11.586730003356934,-0.0,-7.215155051198965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,9.654859604779632e-05,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,0.0001016703026834,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,7.509335409849882e-05,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,0.0001016703245113,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0004822801565751,289.8941345214844,294.1499938964844,272.4498291015625,271.4666442871094,272.2793884277344,272.3948974609375,288.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028710976243,8.45407299721046e-09,0.0010287024779245,-0.0211925096809864,0.0,0.0,0.0,-0.0090371100232005,60.0,-11.586730003356934,-0.0,-7.215155051198965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.63316415436566e-05,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,0.0001014418376144,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,7.492461008951068e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0001014418594422,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,0.0004811964172404,289.885986328125,294.1499938964844,272.4710693359375,271.48687744140625,272.2827453613281,272.41461181640625,288.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263993171975,8.208184354430159e-09,0.0010263910517096,-0.0205487925559282,0.0,0.0,0.0,-0.008914154022932,60.0,-11.536828994750977,-0.0,-7.182765671132074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.63316415436566e-05,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,0.0001014418376144,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,7.492461008951068e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0001014418594422,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,0.0004811964172404,289.885986328125,294.1499938964844,272.4710693359375,271.48687744140625,272.2827453613281,272.41461181640625,288.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263993171975,8.208184354430159e-09,0.0010263910517096,-0.0205487925559282,0.0,0.0,0.0,-0.008914154022932,60.0,-11.536828994750977,-0.0,-7.182765671132074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,9.614663576940076e-05,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0001012470238492,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,7.478072075173259e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0001012470456771,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,0.0004802722833119,289.8778381347656,294.1499938964844,272.4918212890625,271.5066223144531,272.2864074707031,272.4342041015625,288.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024428056553,7.998510298534711e-09,0.0010244200238958,-0.0199998598545789,0.0,0.0,0.0,-0.0088093075901269,60.0,-11.491209030151367,-0.0,-7.155204428954677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,9.614663576940076e-05,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0001012470238492,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,7.478072075173259e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0001012470456771,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,0.0004802722833119,289.8778381347656,294.1499938964844,272.4918212890625,271.5066223144531,272.2864074707031,272.4342041015625,288.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024428056553,7.998510298534711e-09,0.0010244200238958,-0.0199998598545789,0.0,0.0,0.0,-0.0088093075901269,60.0,-11.491209030151367,-0.0,-7.155204428954677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,9.606555249774829e-05,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,0.0001011616332107,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,7.471765275113285e-05,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.0001011616550385,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148376464844,0.0,0.0,0.0004798672453034,289.873779296875,294.1499938964844,272.501953125,271.51629638671875,272.2883605957031,272.4439392089844,288.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235640220344,7.906610477448341e-09,0.0010235561057925,-0.0197592582553625,0.0,0.0,0.0,-0.0087633524090051,60.0,-11.470091819763184,-0.0,-7.143140834386942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,9.599159966455773e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0001010837659123,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,7.466013630619273e-05,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,0.0001010837804642,291.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,0.0004794978594873,289.86968994140625,294.1499938964844,272.511962890625,271.5258178710937,272.2903747558594,272.4535827636719,288.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227761231362,7.822801961765435e-09,0.0010227683233097,-0.0195398367941379,0.0,0.0,0.0,-0.0087214447557926,60.0,-11.449976921081545,-0.0,-7.132148027721996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,9.58639575401321e-05,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,0.0001009493498713,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,7.456086314050481e-05,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.0001009493716992,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.0004788602527696,289.8615417480469,294.1499938964844,272.5313720703125,271.5443115234375,272.29461669921875,272.47271728515625,288.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214161593466,7.678142566192037e-09,0.0010214084759354,-0.0191610939800739,0.0,0.0,0.0,-0.0086491080000996,60.0,-11.41275405883789,-0.0,-7.11319358970286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,9.58639575401321e-05,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,0.0001009493498713,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,7.456086314050481e-05,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.0001009493716992,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.0004788602527696,289.8615417480469,294.1499938964844,272.5313720703125,271.5443115234375,272.29461669921875,272.47271728515625,288.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214161593466,7.678142566192037e-09,0.0010214084759354,-0.0191610939800739,0.0,0.0,0.0,-0.0086491080000996,60.0,-11.41275405883789,-0.0,-7.11319358970286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,9.575779404258355e-05,291.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,0.0001008375547826,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,7.447828829754144e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.0,0.0,0.0001008375766105,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,0.0004783299518749,289.8533935546875,294.1499938964844,272.54998779296875,271.5620422363281,272.29913330078125,272.4914855957031,288.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202849516645,7.55782192385368e-09,0.0010202773846685,-0.0188460685312747,0.0,0.0,0.0,-0.0085889417678117,60.0,-11.378994941711426,-0.0,-7.097447962678417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,9.575779404258355e-05,291.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,0.0001008375547826,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,7.447828829754144e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.0,0.0,0.0001008375766105,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,0.0004783299518749,289.8533935546875,294.1499938964844,272.54998779296875,271.5620422363281,272.29913330078125,272.4914855957031,288.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202849516645,7.55782192385368e-09,0.0010202773846685,-0.0188460685312747,0.0,0.0,0.0,-0.0085889417678117,60.0,-11.378994941711426,-0.0,-7.097447962678417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,9.566924563841894e-05,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,0.0001007443061098,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,7.440941408276558e-05,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,0.0001007443279377,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,0.0004778876318596,289.8452453613281,294.1499938964844,272.5683288574219,271.5790100097656,272.3038635253906,272.5099182128906,288.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193414054811,7.457464867854924e-09,0.0010193339549005,-0.018583308905363,0.0,0.0,0.0,-0.0085387583822011,60.0,-11.348051071166992,-0.0,-7.084327791062607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,9.566924563841894e-05,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,0.0001007443061098,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,7.440941408276558e-05,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,0.0001007443279377,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,0.0004778876318596,289.8452453613281,294.1499938964844,272.5683288574219,271.5790100097656,272.3038635253906,272.5099182128906,288.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193414054811,7.457464867854924e-09,0.0010193339549005,-0.018583308905363,0.0,0.0,0.0,-0.0085387583822011,60.0,-11.348051071166992,-0.0,-7.084327791062607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,9.559455065755174e-05,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,0.000100665653008,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,7.435131556121632e-05,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,0.0001006656675599,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0004775145207531,289.8370666503906,294.1499938964844,272.58697509765625,271.5953063964844,272.308837890625,272.5281677246094,288.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018545590341,7.372814359030144e-09,0.0010185381397604,-0.0183616671711206,0.0,0.0,0.0,-0.0084964288398623,60.0,-11.319098472595217,-0.0,-7.073271035551444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,9.559455065755174e-05,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,0.000100665653008,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,7.435131556121632e-05,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,0.0001006656675599,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0004775145207531,289.8370666503906,294.1499938964844,272.58697509765625,271.5953063964844,272.308837890625,272.5281677246094,288.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018545590341,7.372814359030144e-09,0.0010185381397604,-0.0183616671711206,0.0,0.0,0.0,-0.0084964288398623,60.0,-11.319098472595217,-0.0,-7.073271035551444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,9.556172881275415e-05,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.0001006310922093,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,7.432579150190577e-05,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0001006311067612,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.0,0.0,0.0004773505788762,289.8329772949219,294.1499938964844,272.5964050292969,271.60321044921875,272.3114318847656,272.53729248046875,288.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181958787143,7.335619223169942e-09,0.001018188544549,-0.0182642787694931,0.0,0.0,0.0,-0.0084778303280472,60.0,-11.30518913269043,-0.0,-7.068415186495258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,9.553173003951088e-05,291.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,0.0001005995000014,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,7.430245750583708e-05,290.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,0.0001005995145533,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,0.0004772006941493,289.8288879394531,294.1499938964844,272.6058959960937,271.6109619140625,272.3140869140625,272.54638671875,288.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178762022405,7.301618420996192e-09,0.0010178689844906,-0.0181752536445856,0.0,0.0,0.0,-0.008460828103125,60.0,-11.291610717773438,-0.0,-7.063977847110436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,9.54795759753324e-05,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,0.0001005445810733,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,7.426189404213801e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640563964844,0.0,0.0,0.0001005445956252,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0004769401857629,289.8207092285156,294.1499938964844,272.62506103515625,271.62603759765625,272.3195495605469,272.564697265625,288.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173205519095,7.242516364414086e-09,0.0010173133341595,-0.0180205032229423,0.0,0.0,0.0,-0.0084312744438648,60.0,-11.265332221984863,-0.0,-7.056267747884706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,9.54795759753324e-05,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,0.0001005445810733,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,7.426189404213801e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640563964844,0.0,0.0,0.0001005445956252,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0004769401857629,289.8207092285156,294.1499938964844,272.62506103515625,271.62603759765625,272.3195495605469,272.564697265625,288.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173205519095,7.242516364414086e-09,0.0010173133341595,-0.0180205032229423,0.0,0.0,0.0,-0.0084312744438648,60.0,-11.265332221984863,-0.0,-7.056267747884706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,9.543642227072267e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,0.000100499135442,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,7.422833004966378e-05,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,0.0001004991499939,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.0004767246136907,289.8125305175781,294.1499938964844,272.6444702148437,271.6405639648437,272.32525634765625,272.5831298828125,288.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168608278036,7.193609263822509e-09,0.0010168536100536,-0.0178924463689327,0.0,0.0,0.0,-0.0084068179130554,60.0,-11.240049362182615,-0.0,-7.049891337373992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,9.543642227072267e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,0.000100499135442,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,7.422833004966378e-05,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,0.0001004991499939,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.0004767246136907,289.8125305175781,294.1499938964844,272.6444702148437,271.6405639648437,272.32525634765625,272.5831298828125,288.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168608278036,7.193609263822509e-09,0.0010168536100536,-0.0178924463689327,0.0,0.0,0.0,-0.0084068179130554,60.0,-11.240049362182615,-0.0,-7.049891337373992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,9.540099563309924e-05,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608764648437,0.0,0.0,0.0001004618316073,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,7.420077599817887e-05,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,0.0001004618534352,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0004765476915054,289.8043212890625,294.1499938964844,272.6640930175781,271.65460205078125,272.3312072753906,272.60174560546875,288.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164834093302,7.153464931519693e-09,0.0010164761915802,-0.0177873335778713,0.0,0.0,0.0,-0.0083867441862821,60.0,-11.215659141540527,-0.0,-7.044658900667855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,9.540099563309924e-05,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608764648437,0.0,0.0,0.0001004618316073,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,7.420077599817887e-05,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,0.0001004618534352,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0004765476915054,289.8043212890625,294.1499938964844,272.6640930175781,271.65460205078125,272.3312072753906,272.60174560546875,288.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164834093302,7.153464931519693e-09,0.0010164761915802,-0.0177873335778713,0.0,0.0,0.0,-0.0083867441862821,60.0,-11.215659141540527,-0.0,-7.044658900667855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,9.537288133287802e-05,291.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,0.0001004322257358,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,7.417891174554825e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03759765625,0.0,0.0,0.0001004322475637,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0004764072364196,289.7961120605469,294.1499938964844,272.68389892578125,271.66815185546875,272.33740234375,272.6205749511719,288.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161838727071,7.121605971605049e-09,0.0010161766549572,-0.017703915014863,0.0,0.0,0.0,-0.0083708129823207,60.0,-11.192137718200684,-0.0,-7.040507910005547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,9.537288133287802e-05,291.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,0.0001004322257358,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,7.417891174554825e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03759765625,0.0,0.0,0.0001004322475637,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0004764072364196,289.7961120605469,294.1499938964844,272.68389892578125,271.66815185546875,272.33740234375,272.6205749511719,288.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161838727071,7.121605971605049e-09,0.0010161766549572,-0.017703915014863,0.0,0.0,0.0,-0.0083708129823207,60.0,-11.192137718200684,-0.0,-7.040507910005547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,9.536099241813643e-05,291.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0001004197038128,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,7.416965672746301e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,0.0001004197183647,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0004763478355016,289.7920227050781,294.1499938964844,272.6938781738281,271.6748046875,272.3406066894531,272.63006591796875,288.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160570964217,7.10812697590768e-09,0.001016049995087,-0.0176686216145753,0.0,0.0,0.0,-0.0083640730008482,60.0,-11.180645942687988,-0.0,-7.038752158905481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,9.535092249279842e-05,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,0.0001004091027425,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,7.416182779707015e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287780761719,0.0,0.0,0.0001004091172944,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0004762975440826,289.78790283203125,294.1499938964844,272.70391845703125,271.68133544921875,272.3439025878906,272.6396179199219,288.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159498779103,7.096717880017422e-09,0.0010159427765756,-0.017638748511672,0.0,0.0,0.0,-0.0083583677187561,60.0,-11.169321060180664,-0.0,-7.037266414045007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,9.533498814562336e-05,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,0.0001003923171083,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,7.414943684125319e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,0.0001003923389362,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,0.0004762179451063,289.7796936035156,294.1499938964844,272.7240905761719,271.6941223144531,272.3506164550781,272.65887451171875,288.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157800279557,7.078661656834129e-09,0.0010157730430364,-0.0175914671272039,0.0,0.0,0.0,-0.0083493385463953,60.0,-11.147119522094728,-0.0,-7.034915228132378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,9.533498814562336e-05,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,0.0001003923171083,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,7.414943684125319e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,0.0001003923389362,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,0.0004762179451063,289.7796936035156,294.1499938964844,272.7240905761719,271.6941223144531,272.3506164550781,272.65887451171875,288.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157800279557,7.078661656834129e-09,0.0010157730430364,-0.0175914671272039,0.0,0.0,0.0,-0.0083493385463953,60.0,-11.147119522094728,-0.0,-7.034915228132378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,9.53241396928206e-05,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,0.0001003809011308,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,7.414099673042074e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,0.0001003809156827,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,0.000476163753774,289.7714538574219,294.1499938964844,272.744384765625,271.70660400390625,272.3575439453125,272.6783447265625,288.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156645439565,7.066373708397577e-09,0.0010156574426218,-0.0175592936575412,0.0,0.0,0.0,-0.0083431936800479,60.0,-11.125455856323242,-0.0,-7.033315085891445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,9.53241396928206e-05,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,0.0001003809011308,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,7.414099673042074e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,0.0001003809156827,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,0.000476163753774,289.7714538574219,294.1499938964844,272.744384765625,271.70660400390625,272.3575439453125,272.6783447265625,288.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156645439565,7.066373708397577e-09,0.0010156574426218,-0.0175592936575412,0.0,0.0,0.0,-0.0083431936800479,60.0,-11.125455856323242,-0.0,-7.033315085891445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,9.531776595395058e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.0001003741854219,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,7.413604180328548e-05,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023193359375,0.0,0.0,0.0001003741999738,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,0.0004761319141834,289.7632141113281,294.1499938964844,272.7648010253906,271.71881103515625,272.36474609375,272.697998046875,288.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155965574085,7.0591492651317375e-09,0.0010155895724892,-0.0175403766334056,0.0,0.0,0.0,-0.008339581079781,60.0,-11.104313850402832,-0.0,-7.0323743273093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,9.531776595395058e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.0001003741854219,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,7.413604180328548e-05,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023193359375,0.0,0.0,0.0001003741999738,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,0.0004761319141834,289.7632141113281,294.1499938964844,272.7648010253906,271.71881103515625,272.36474609375,272.697998046875,288.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155965574085,7.0591492651317375e-09,0.0010155895724892,-0.0175403766334056,0.0,0.0,0.0,-0.008339581079781,60.0,-11.104313850402832,-0.0,-7.0323743273093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,9.531554678687826e-05,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,0.0001003718425636,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,7.41343101253733e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,0.0001003718643914,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,0.000476120825624,289.75494384765625,294.1499938964844,272.78533935546875,271.73077392578125,272.3721618652344,272.7178649902344,288.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155729250982,7.056637496560825e-09,0.0010155659401789,-0.0175337996333837,0.0,0.0,0.0,-0.0083383256569504,60.0,-11.083647727966309,-0.0,-7.032047477650849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,9.531554678687826e-05,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,0.0001003718425636,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,7.41343101253733e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,0.0001003718643914,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,0.000476120825624,289.75494384765625,294.1499938964844,272.78533935546875,271.73077392578125,272.3721618652344,272.7178649902344,288.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155729250982,7.056637496560825e-09,0.0010155659401789,-0.0175337996333837,0.0,0.0,0.0,-0.0083383256569504,60.0,-11.083647727966309,-0.0,-7.032047477650849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,9.531580872135236e-05,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91033935546875,0.0,0.0,0.00010037211905,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,7.41345138521865e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,0.0001003721408778,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0004761221352964,289.7508239746094,294.1499938964844,272.795654296875,271.7366943359375,272.3759765625,272.7278747558594,288.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155758354812,7.056935924509844e-09,0.0010155687341466,-0.0175345819443464,0.0,0.0,0.0,-0.0083384746685624,60.0,-11.073469161987305,-0.0,-7.032086557501317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.002197265625,0.0,0.0,9.531702380627394e-05,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,0.0001003733996185,291.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,7.413545972667634e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0001003734141704,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0004761281888931,289.7466735839844,294.1499938964844,272.80596923828125,271.7425842285156,272.3798522949219,272.7379150390625,288.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015588757582,7.058314377417218e-09,0.0010155816562473,-0.0175381898880004,0.0,0.0,0.0,-0.0083391638472676,60.0,-11.06339168548584,-0.0,-7.032265614270727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,9.532206604490057e-05,291.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,0.0001003787110676,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,7.4139388743788e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,0.0001003787328954,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0004761533928103,289.7384033203125,294.1499938964844,272.8266296386719,271.7542419433594,272.3877868652344,272.7581481933594,288.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156425414606,7.0640364668861374e-09,0.001015635440126,-0.0175531730055809,0.0,0.0,0.0,-0.0083420248702168,60.0,-11.043542861938477,-0.0,-7.03301097360054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
