time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790080,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,9.532206604490057e-05,291.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,0.0001003787110676,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,7.4139388743788e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,0.0001003787328954,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0004761533928103,289.7384033203125,294.1499938964844,272.8266296386719,271.7542419433594,272.3877868652344,272.7581481933594,288.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156425414606,7.0640364668861374e-09,0.001015635440126,-0.0175531730055809,0.0,0.0,0.0,-0.0083420248702168,60.0,-11.043542861938477,-0.0,-7.03301097360054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,9.53294656937942e-05,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,0.0001003865108941,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,7.414514402626082e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,0.000100386525446,291.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,0.0004761903837788,289.7301025390625,294.1499938964844,272.84735107421875,271.76580810546875,272.3959045410156,272.7784729003906,288.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157213546335,7.072428864773883e-09,0.0010157143697142,-0.0175751484930515,0.0,0.0,0.0,-0.008346221409738,60.0,-11.02397346496582,-0.0,-7.03410378832814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,9.53294656937942e-05,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,0.0001003865108941,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,7.414514402626082e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,0.000100386525446,291.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,0.0004761903837788,289.7301025390625,294.1499938964844,272.84735107421875,271.76580810546875,272.3959045410156,272.7784729003906,288.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157213546335,7.072428864773883e-09,0.0010157143697142,-0.0175751484930515,0.0,0.0,0.0,-0.008346221409738,60.0,-11.02397346496582,-0.0,-7.03410378832814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,9.533960837870836e-05,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,0.0001003971847239,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,7.41530311643146e-05,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,0.0001003971992759,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,0.0004762410244438,289.7218017578125,294.1499938964844,272.8681030273437,271.7773132324219,272.404296875,272.7989807128906,288.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158295044675,7.0839250021492725e-09,0.0010158224031329,-0.0176052507013082,0.0,0.0,0.0,-0.0083519704639911,60.0,-11.004752159118652,-0.0,-7.03560019132965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,9.533960837870836e-05,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,0.0001003971847239,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,7.41530311643146e-05,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,0.0001003971992759,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,0.0004762410244438,289.7218017578125,294.1499938964844,272.8681030273437,271.7773132324219,272.404296875,272.7989807128906,288.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158295044675,7.0839250021492725e-09,0.0010158224031329,-0.0176052507013082,0.0,0.0,0.0,-0.0083519704639911,60.0,-11.004752159118652,-0.0,-7.03560019132965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,9.535135177429764e-05,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,0.0001004095538519,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,7.41621624911204e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,0.0001004095756798,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,0.000476299697766,289.7135009765625,294.1499938964844,272.8888244628906,271.7888488769531,272.41290283203125,272.81951904296875,288.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159546509385,7.097242349374255e-09,0.0010159475496038,-0.017640121281147,0.0,0.0,0.0,-0.0083586294203996,60.0,-10.985747337341309,-0.0,-7.03733462614764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,9.535135177429764e-05,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,0.0001004095538519,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,7.41621624911204e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,0.0001004095756798,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,0.000476299697766,289.7135009765625,294.1499938964844,272.8888244628906,271.7888488769531,272.41290283203125,272.81951904296875,288.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159546509385,7.097242349374255e-09,0.0010159475496038,-0.017640121281147,0.0,0.0,0.0,-0.0083586294203996,60.0,-10.985747337341309,-0.0,-7.03733462614764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,9.535784920444712e-05,291.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,0.000100416393252,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,7.416721928166226e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,0.0001004164150799,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398498535156,0.0,0.0,0.000476332148537,289.7093505859375,294.1499938964844,272.8992004394531,271.79461669921875,272.4172668457031,272.8298645019531,288.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160239180549,7.104605792562779e-09,0.0010160168167203,-0.0176594015210866,0.0,0.0,0.0,-0.0083623118698596,60.0,-10.976337432861328,-0.0,-7.038293858840916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,9.536463767290115e-05,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671569824219,0.0,0.0,0.0001004235455184,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,7.417249435093254e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,0.0001004235600703,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,0.0004763660544995,289.7052001953125,294.1499938964844,272.9095764160156,271.8004150390625,272.4217224121094,272.8401794433594,288.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160962119698,7.112299194034222e-09,0.0010160891106352,-0.0176795460283756,0.0,0.0,0.0,-0.0083661591634154,60.0,-10.966974258422852,-0.0,-7.039295724098339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,9.537887672195212e-05,291.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592529296875,0.0,0.0,0.000100438541267,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,7.418356835842133e-05,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,0.0001004385558189,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0004764371842611,289.6968688964844,294.1499938964844,272.9302673339844,271.8121032714844,272.4307556152344,272.86090087890625,288.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162480175495,7.1284413927230625e-09,0.0010162407997995,-0.0177218131721019,0.0,0.0,0.0,-0.0083742309361696,60.0,-10.948369026184082,-0.0,-7.041398930596189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,9.537887672195212e-05,291.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592529296875,0.0,0.0,0.000100438541267,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,7.418356835842133e-05,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,0.0001004385558189,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0004764371842611,289.6968688964844,294.1499938964844,272.9302673339844,271.8121032714844,272.4307556152344,272.86090087890625,288.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162480175495,7.1284413927230625e-09,0.0010162407997995,-0.0177218131721019,0.0,0.0,0.0,-0.0083742309361696,60.0,-10.948369026184082,-0.0,-7.041398930596189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,9.53936978476122e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,0.0001004541481961,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.931396484375,0.0,0.0,7.41951007512398e-05,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.000100454162748,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0004765112244058,289.68853759765625,294.1499938964844,272.9508972167969,271.82391357421875,272.4400329589844,272.8816223144531,288.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164058767259,7.145242619799319e-09,0.0010163987753912,-0.0177658032625913,0.0,0.0,0.0,-0.0083826314657926,60.0,-10.929902076721191,-0.0,-7.04358740222233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,9.53936978476122e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,0.0001004541481961,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.931396484375,0.0,0.0,7.41951007512398e-05,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.000100454162748,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0004765112244058,289.68853759765625,294.1499938964844,272.9508972167969,271.82391357421875,272.4400329589844,272.8816223144531,288.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164058767259,7.145242619799319e-09,0.0010163987753912,-0.0177658032625913,0.0,0.0,0.0,-0.0083826314657926,60.0,-10.929902076721191,-0.0,-7.04358740222233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92999267578125,0.0,0.0,9.540873725200072e-05,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84344482421875,0.0,0.0,0.0001004699879558,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,7.420680049108341e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.0001004700025077,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,0.0004765863413922,289.68017578125,294.1499938964844,272.9714660644531,271.8359375,272.449462890625,272.90234375,288.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016566180624,7.162292980922302e-09,0.0010165590792894,-0.0178104490041732,0.0,0.0,0.0,-0.0083911577239632,60.0,-10.911537170410156,-0.0,-7.04580926935705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92999267578125,0.0,0.0,9.540873725200072e-05,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84344482421875,0.0,0.0,0.0001004699879558,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,7.420680049108341e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.0001004700025077,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,0.0004765863413922,289.68017578125,294.1499938964844,272.9714660644531,271.8359375,272.449462890625,272.90234375,288.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016566180624,7.162292980922302e-09,0.0010165590792894,-0.0178104490041732,0.0,0.0,0.0,-0.0083911577239632,60.0,-10.911537170410156,-0.0,-7.04580926935705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92095947265625,0.0,0.0,9.542366751702502e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83551025390625,0.0,0.0,0.0001004857113002,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,7.421841291943565e-05,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053649902344,0.0,0.0,0.0001004857258521,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0004766609345097,289.6718139648437,294.1499938964844,272.991943359375,271.84820556640625,272.4591369628906,272.9230651855469,288.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016725320369,7.179220329334157e-09,0.0010167182190343,-0.0178547706454992,0.0,0.0,0.0,-0.0083996225148439,60.0,-10.893250465393066,-0.0,-7.048015504551587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92095947265625,0.0,0.0,9.542366751702502e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83551025390625,0.0,0.0,0.0001004857113002,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,7.421841291943565e-05,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053649902344,0.0,0.0,0.0001004857258521,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0004766609345097,289.6718139648437,294.1499938964844,272.991943359375,271.84820556640625,272.4591369628906,272.9230651855469,288.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016725320369,7.179220329334157e-09,0.0010167182190343,-0.0178547706454992,0.0,0.0,0.0,-0.0083996225148439,60.0,-10.893250465393066,-0.0,-7.048015504551587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,9.543100895825772e-05,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,0.0001004934383672,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,7.422411727020517e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,0.0001004934529191,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960876464844,0.0,0.0,0.000476697605336,289.6676330566406,294.1499938964844,273.00213623046875,271.8544616699219,272.46405029296875,272.9334411621094,288.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168035514652,7.187538564323859e-09,0.0010167963337153,-0.0178765505552291,0.0,0.0,0.0,-0.0084037818014621,60.0,-10.88413143157959,-0.0,-7.049099792766357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,9.543819760438056e-05,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275756835937,0.0,0.0,0.0001005010053631,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046325683594,0.0,0.0,7.422971248161048e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89654541015625,0.0,0.0,0.0001005010199151,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,0.0004767335194628,289.6634521484375,294.1499938964844,273.0122985839844,271.8607788085937,272.468994140625,272.9437561035156,288.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016880152747,7.195687157235397e-09,0.001016872934997,-0.0178978871554136,0.0,0.0,0.0,-0.0084078563377261,60.0,-10.875022888183594,-0.0,-7.050162054156317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,9.545202919980512e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,0.0001005155718303,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,7.424046634696424e-05,290.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0001005155863822,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,0.0004768026119563,289.65509033203125,294.1499938964844,273.03253173828125,271.8736877441406,272.4790344238281,272.9643859863281,288.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170276509597,7.211369279502833e-09,0.0010170204332098,-0.0179389491677284,0.0,0.0,0.0,-0.0084156980738043,60.0,-10.856831550598145,-0.0,-7.0522062856071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,9.545202919980512e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,0.0001005155718303,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,7.424046634696424e-05,290.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0001005155863822,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,0.0004768026119563,289.65509033203125,294.1499938964844,273.03253173828125,271.8736877441406,272.4790344238281,272.9643859863281,288.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170276509597,7.211369279502833e-09,0.0010170204332098,-0.0179389491677284,0.0,0.0,0.0,-0.0084156980738043,60.0,-10.856831550598145,-0.0,-7.0522062856071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,9.546501678414644e-05,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,0.0001005292433546,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,7.425056537613273e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.0001005292579066,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,0.0004768674552906,289.6466979980469,294.1499938964844,273.0525817871094,271.8869934082031,272.4892272949219,272.9848937988281,288.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171659523621,7.226086395917264e-09,0.0010171587346121,-0.0179774854332208,0.0,0.0,0.0,-0.0084230573847889,60.0,-10.838665008544922,-0.0,-7.054125461536388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,9.546501678414644e-05,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,0.0001005292433546,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,7.425056537613273e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.0001005292579066,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,0.0004768674552906,289.6466979980469,294.1499938964844,273.0525817871094,271.8869934082031,272.4892272949219,272.9848937988281,288.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171659523621,7.226086395917264e-09,0.0010171587346121,-0.0179774854332208,0.0,0.0,0.0,-0.0084230573847889,60.0,-10.838665008544922,-0.0,-7.054125461536388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,9.547692025080325e-05,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,0.0001005417871056,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,7.425982767017558e-05,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700866699219,0.0,0.0,0.0001005418016575,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86541748046875,0.0,0.0,0.00047692694352,289.6383361816406,294.1499938964844,273.072509765625,271.9007263183594,272.4996337890625,273.0053405761719,288.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172928450629,7.239588040164335e-09,0.0010172856273129,-0.0180128365755081,0.0,0.0,0.0,-0.0084298094734549,60.0,-10.820517539978027,-0.0,-7.0558861864356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,9.547692025080325e-05,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,0.0001005417871056,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,7.425982767017558e-05,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700866699219,0.0,0.0,0.0001005418016575,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86541748046875,0.0,0.0,0.00047692694352,289.6383361816406,294.1499938964844,273.072509765625,271.9007263183594,272.4996337890625,273.0053405761719,288.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172928450629,7.239588040164335e-09,0.0010172856273129,-0.0180128365755081,0.0,0.0,0.0,-0.0084298094734549,60.0,-10.820517539978027,-0.0,-7.0558861864356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,9.548766684019938e-05,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,0.0001005531012197,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689270019531,0.0,0.0,7.426818046951666e-05,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0001005531157716,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8566589355469,0.0,0.0,0.0004769806109834,289.62994384765625,294.1499938964844,273.0922241210937,271.9149780273437,272.5101928710937,273.0256042480469,288.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174073977395,7.251764078120004e-09,0.0010174000635743,-0.0180447176098823,0.0,0.0,0.0,-0.0084358975291252,60.0,-10.802383422851562,-0.0,-7.057474249450024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,9.548766684019938e-05,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,0.0001005531012197,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689270019531,0.0,0.0,7.426818046951666e-05,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0001005531157716,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8566589355469,0.0,0.0,0.0004769806109834,289.62994384765625,294.1499938964844,273.0922241210937,271.9149780273437,272.5101928710937,273.0256042480469,288.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174073977395,7.251764078120004e-09,0.0010174000635743,-0.0180447176098823,0.0,0.0,0.0,-0.0084358975291252,60.0,-10.802383422851562,-0.0,-7.057474249450024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,9.54925490077585e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0001005582453217,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,7.427198579534888e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568420410156,0.0,0.0,0.0001005582598736,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522644042969,0.0,0.0,0.0004770050290971,289.625732421875,294.1499938964844,273.1019897460937,271.9223022460937,272.5155334472656,273.03570556640625,288.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174594353884,7.257304535102094e-09,0.0010174522176384,-0.0180592238903045,0.0,0.0,0.0,-0.0084386682137846,60.0,-10.793322563171388,-0.0,-7.058196871412292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,9.549712558509782e-05,291.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876892089844,0.0,0.0,0.0001005630620056,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,7.427554373862222e-05,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,0.0001005630765575,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.847900390625,0.0,0.0,0.0004770278756041,289.6215209960937,294.1499938964844,273.1116943359375,271.9297790527344,272.5209045410156,273.0457458496094,288.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175082134082,7.262491941162352e-09,0.0010175009956583,-0.0180728062987327,0.0,0.0,0.0,-0.0084412619471549,60.0,-10.784266471862791,-0.0,-7.058873308096737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85791015625,0.0,0.0,9.55053183133714e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,0.0001005716912914,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511047363281,0.0,0.0,7.428191747749224e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,0.0001005716985673,291.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,0.0004770687955897,289.6131286621094,294.1499938964844,273.1309814453125,271.9451599121094,272.53179931640625,273.0657043457031,288.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175955248996,7.271777402451107e-09,0.0010175883071497,-0.0180971194058656,0.0,0.0,0.0,-0.008445905521512,60.0,-10.766173362731934,-0.0,-7.060084783461208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85791015625,0.0,0.0,9.55053183133714e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,0.0001005716912914,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511047363281,0.0,0.0,7.428191747749224e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,0.0001005716985673,291.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,0.0004770687955897,289.6131286621094,294.1499938964844,273.1309814453125,271.9451599121094,272.53179931640625,273.0657043457031,288.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175955248996,7.271777402451107e-09,0.0010175883071497,-0.0180971194058656,0.0,0.0,0.0,-0.008445905521512,60.0,-10.766173362731934,-0.0,-7.060084783461208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,9.551287803333253e-05,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,0.000100579651189,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,7.42877964512445e-05,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001005796657409,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0004771065723616,289.6047058105469,294.1499938964844,273.1499938964844,271.9612121582031,272.5428161621094,273.08544921875,288.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176760843023,7.280352765093312e-09,0.0010176688665524,-0.0181195735931396,0.0,0.0,0.0,-0.0084501933306455,60.0,-10.748177528381348,-0.0,-7.061203177727293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,9.551287803333253e-05,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,0.000100579651189,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,7.42877964512445e-05,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001005796657409,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0004771065723616,289.6047058105469,294.1499938964844,273.1499938964844,271.9612121582031,272.5428161621094,273.08544921875,288.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176760843023,7.280352765093312e-09,0.0010176688665524,-0.0181195735931396,0.0,0.0,0.0,-0.0084501933306455,60.0,-10.748177528381348,-0.0,-7.061203177727293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83990478515625,0.0,0.0,9.552208211971448e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,0.0001005893427645,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,7.429495599353686e-05,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0001005893573164,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82159423828125,0.0,0.0,0.0004771525273099,289.5962829589844,294.1499938964844,273.1685485839844,271.9773864746094,272.553955078125,273.10498046875,288.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177742224186,7.290785752900318e-09,0.0010177668882533,-0.0181468892842531,0.0,0.0,0.0,-0.0084554096683859,60.0,-10.730435371398926,-0.0,-7.06256457760901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83990478515625,0.0,0.0,9.552208211971448e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,0.0001005893427645,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,7.429495599353686e-05,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0001005893573164,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82159423828125,0.0,0.0,0.0004771525273099,289.5962829589844,294.1499938964844,273.1685485839844,271.9773864746094,272.553955078125,273.10498046875,288.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177742224186,7.290785752900318e-09,0.0010177668882533,-0.0181468892842531,0.0,0.0,0.0,-0.0084554096683859,60.0,-10.730435371398926,-0.0,-7.06256457760901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,9.553847485221922e-05,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.755615234375,0.0,0.0,0.000100606601336,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,7.430770347127691e-05,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,0.0001006066158879,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128356933594,0.0,0.0,0.000477234396385,289.5878601074219,294.1499938964844,273.1864318847656,271.9931335449219,272.5652160644531,273.1241760253906,288.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179488454014,7.309362448637556e-09,0.0010179415112361,-0.0181955303996801,0.0,0.0,0.0,-0.0084646986797451,60.0,-10.713706970214844,-0.0,-7.064988238880687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,9.553847485221922e-05,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.755615234375,0.0,0.0,0.000100606601336,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,7.430770347127691e-05,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,0.0001006066158879,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128356933594,0.0,0.0,0.000477234396385,289.5878601074219,294.1499938964844,273.1864318847656,271.9931335449219,272.5652160644531,273.1241760253906,288.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179488454014,7.309362448637556e-09,0.0010179415112361,-0.0181955303996801,0.0,0.0,0.0,-0.0084646986797451,60.0,-10.713706970214844,-0.0,-7.064988238880687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,9.55490322667174e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,0.0001006177262752,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,7.431591802742332e-05,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.812744140625,0.0,0.0,0.0001006177408271,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,0.0004772871616296,289.5836486816406,294.1499938964844,273.1950988769531,272.0008239746094,272.5709228515625,273.13360595703125,288.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180614190176,7.3213364260027455e-09,0.0010180540848523,-0.0182268824428319,0.0,0.0,0.0,-0.0084706870838999,60.0,-10.705784797668455,-0.0,-7.066550722356625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219299316406,0.0,0.0,9.556105214869604e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,0.0001006303791655,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154602050781,0.0,0.0,7.432526035699993e-05,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,0.0001006303937174,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040771484375,0.0,0.0,0.0004773472028318,289.5794372558594,294.1499938964844,273.2035522460937,272.00836181640625,272.5766296386719,273.1429443359375,288.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181894758716,7.334956197979636e-09,0.0010181821417063,-0.018262542784214,0.0,0.0,0.0,-0.0084774969145655,60.0,-10.698144912719728,-0.0,-7.068328500281498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
