time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792420,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.558963211020456e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395324707031,0.0,0.0,0.0001006604725262,291.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065490722656,0.0,0.0,7.434748840751126e-05,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,0.0001006604870781,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953186035156,0.0,0.0,0.0004774899571202,289.5710144042969,294.1499938964844,273.2198486328125,272.02301025390625,272.5881042480469,273.1612243652344,288.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184939019382,7.3673485090353105e-09,0.0010184865677729,-0.0183473564684391,0.0,0.0,0.0,-0.0084936944767832,60.0,-10.683746337890623,-0.0,-7.072556940102005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.558963211020456e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395324707031,0.0,0.0,0.0001006604725262,291.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065490722656,0.0,0.0,7.434748840751126e-05,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,0.0001006604870781,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953186035156,0.0,0.0,0.0004774899571202,289.5710144042969,294.1499938964844,273.2198486328125,272.02301025390625,272.5881042480469,273.1612243652344,288.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184939019382,7.3673485090353105e-09,0.0010184865677729,-0.0183473564684391,0.0,0.0,0.0,-0.0084936944767832,60.0,-10.683746337890623,-0.0,-7.072556940102005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,9.56233634497039e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0001006959937512,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,7.437372551066801e-05,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,0.0001006960083032,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0004776584391947,289.56256103515625,294.1499938964844,273.2352600097656,272.0370178222656,272.5996398925781,273.1789245605469,288.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018853392452,7.40558370182498e-09,0.0010188459418714,-0.0184474680572748,0.0,0.0,0.0,-0.0085128135979175,60.0,-10.670572280883787,-0.0,-7.07754992390619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,9.56233634497039e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0001006959937512,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,7.437372551066801e-05,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,0.0001006960083032,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0004776584391947,289.56256103515625,294.1499938964844,273.2352600097656,272.0370178222656,272.5996398925781,273.1789245605469,288.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018853392452,7.40558370182498e-09,0.0010188459418714,-0.0184474680572748,0.0,0.0,0.0,-0.0085128135979175,60.0,-10.670572280883787,-0.0,-7.07754992390619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,9.566315566189588e-05,291.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.723388671875,0.0,0.0,0.0001007379032671,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887268066406,0.0,0.0,7.440467743435875e-05,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.000100737917819,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.0004778572474606,289.5541076660156,294.1499938964844,273.2497253417969,272.0502624511719,272.6112670898437,273.1959228515625,288.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019277377054,7.450688954691032e-09,0.0010192699264734,-0.0185655672103166,0.0,0.0,0.0,-0.0085353683680295,60.0,-10.658740997314451,-0.0,-7.08344245481385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,9.566315566189588e-05,291.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.723388671875,0.0,0.0,0.0001007379032671,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887268066406,0.0,0.0,7.440467743435875e-05,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.000100737917819,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.0004778572474606,289.5541076660156,294.1499938964844,273.2497253417969,272.0502624511719,272.6112670898437,273.1959228515625,288.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019277377054,7.450688954691032e-09,0.0010192699264734,-0.0185655672103166,0.0,0.0,0.0,-0.0085353683680295,60.0,-10.658740997314451,-0.0,-7.08344245481385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,9.570777910994366e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153015136719,0.0,0.0,0.0001007848914014,291.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77984619140625,0.0,0.0,7.44393837521784e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.0001007849059533,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690124511719,0.0,0.0,0.0004780801536981,289.545654296875,294.1499938964844,273.26318359375,272.0627136230469,272.6229248046875,273.21221923828125,288.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197528172284,7.501267162979275e-09,0.0010197453666478,-0.0186979938298463,0.0,0.0,0.0,-0.0085606602951884,60.0,-10.64808464050293,-0.0,-7.090052633884626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,9.570777910994366e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153015136719,0.0,0.0,0.0001007848914014,291.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77984619140625,0.0,0.0,7.44393837521784e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.0001007849059533,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690124511719,0.0,0.0,0.0004780801536981,289.545654296875,294.1499938964844,273.26318359375,272.0627136230469,272.6229248046875,273.21221923828125,288.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197528172284,7.501267162979275e-09,0.0010197453666478,-0.0186979938298463,0.0,0.0,0.0,-0.0085606602951884,60.0,-10.64808464050293,-0.0,-7.090052633884626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,9.573213174007832e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,0.000100810531876,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,7.445832306984812e-05,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686462402344,0.0,0.0,0.0001008105464279,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0004782017786055,289.5414123535156,294.1499938964844,273.26953125,272.0686340332031,272.6287841796875,273.2200622558594,288.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,7.528864642836197e-09,0.0010200047399848,-0.0187702514231205,0.0,0.0,0.0,-0.0085744597017765,60.0,-10.643253326416016,-0.0,-7.093660769896817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,9.575785225024448e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70721435546875,0.0,0.0,0.0001008376202662,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,7.447833195328712e-05,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76422119140625,0.0,0.0,0.0001008376348181,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602233886719,0.0,0.0,0.000478330272017,289.53717041015625,294.1499938964844,273.2756042480469,272.0743103027344,272.6346130371094,273.2276916503906,288.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202863486483,7.558021763998113e-09,0.0010202787816524,-0.0188465937972068,0.0,0.0,0.0,-0.0085890395566821,60.0,-10.63876724243164,-0.0,-7.097474252759639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,9.58131131483242e-05,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990966796875,0.0,0.0,0.0001008958133752,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,7.45213110349141e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,0.0001008958279271,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.0004786063218489,289.5287170410156,294.1499938964844,273.286865234375,272.0849304199219,272.64630126953125,273.24224853515625,288.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208751773461,7.620655217976946e-09,0.0010208674939349,-0.0190105810761451,0.0,0.0,0.0,-0.0086203590035438,60.0,-10.630831718444824,-0.0,-7.10566894213116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,9.58131131483242e-05,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990966796875,0.0,0.0,0.0001008958133752,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,7.45213110349141e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,0.0001008958279271,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.0004786063218489,289.5287170410156,294.1499938964844,273.286865234375,272.0849304199219,272.64630126953125,273.24224853515625,288.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208751773461,7.620655217976946e-09,0.0010208674939349,-0.0190105810761451,0.0,0.0,0.0,-0.0086203590035438,60.0,-10.630831718444824,-0.0,-7.10566894213116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,9.58728778641671e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910095214844,0.0,0.0,0.0001009587431326,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,7.456778985215351e-05,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,0.0001009587576845,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,0.000478904810734,289.5202331542969,294.1499938964844,273.2969055175781,272.09454345703125,272.6579895019531,273.25592041015625,288.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215119691565,7.688386816084858e-09,0.00102150416933,-0.019187917932868,0.0,0.0,0.0,-0.0086542284116148,60.0,-10.62412452697754,-0.0,-7.114535094387976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,9.58728778641671e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910095214844,0.0,0.0,0.0001009587431326,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,7.456778985215351e-05,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,0.0001009587576845,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,0.000478904810734,289.5202331542969,294.1499938964844,273.2969055175781,272.09454345703125,272.6579895019531,273.25592041015625,288.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215119691565,7.688386816084858e-09,0.00102150416933,-0.019187917932868,0.0,0.0,0.0,-0.0086542284116148,60.0,-10.62412452697754,-0.0,-7.114535094387976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75,0.0,0.0,9.593692084308714e-05,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,0.0001010261839837,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,7.461760833393782e-05,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,0.0001010261985356,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,0.0004792247491423,289.5117492675781,294.1499938964844,273.30572509765625,272.10308837890625,272.66961669921875,273.2684631347656,288.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221942793577,7.760975861970111e-09,0.0010221865959465,-0.0193779673427343,0.0,0.0,0.0,-0.0086905257776379,60.0,-10.61885929107666,-0.0,-7.124044287820652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75,0.0,0.0,9.593692084308714e-05,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,0.0001010261839837,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,7.461760833393782e-05,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,0.0001010261985356,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,0.0004792247491423,289.5117492675781,294.1499938964844,273.30572509765625,272.10308837890625,272.66961669921875,273.2684631347656,288.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221942793577,7.760975861970111e-09,0.0010221865959465,-0.0193779673427343,0.0,0.0,0.0,-0.0086905257776379,60.0,-10.61885929107666,-0.0,-7.124044287820652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,9.60051329457201e-05,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,0.0001010980195133,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,7.467066461686045e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289123535156,0.0,0.0,0.0001010980340652,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72509765625,0.0,0.0,0.0004795654967892,289.50323486328125,294.1499938964844,273.3132019042969,272.1104431152344,272.6811828613281,273.2797546386719,288.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229211766272,7.838292681583425e-09,0.0010229132603853,-0.0195803940296173,0.0,0.0,0.0,-0.0087291877716779,60.0,-10.615033149719238,-0.0,-7.1341787588608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,9.60051329457201e-05,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,0.0001010980195133,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,7.467066461686045e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289123535156,0.0,0.0,0.0001010980340652,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72509765625,0.0,0.0,0.0004795654967892,289.50323486328125,294.1499938964844,273.3132019042969,272.1104431152344,272.6811828613281,273.2797546386719,288.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229211766272,7.838292681583425e-09,0.0010229132603853,-0.0195803940296173,0.0,0.0,0.0,-0.0087291877716779,60.0,-10.615033149719238,-0.0,-7.1341787588608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,9.604026126908138e-05,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.670654296875,0.0,0.0,0.0001011350104818,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308044433594,0.0,0.0,7.469798583770171e-05,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,0.0001011350250337,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,0.0004797409637831,289.4989929199219,294.1499938964844,273.3164367675781,272.1136474609375,272.6869506835937,273.2850341796875,288.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232954518869,7.878107055603323e-09,0.001023287535645,-0.0196846332401037,0.0,0.0,0.0,-0.0087490966543555,60.0,-10.613532066345217,-0.0,-7.139401247968635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320251464844,0.0,0.0,9.607637184672058e-05,291.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66656494140625,0.0,0.0,0.0001011730346363,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,7.472607103409246e-05,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001011730491882,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71630859375,0.0,0.0,0.0004799213202204,289.4947509765625,294.1499938964844,273.3193054199219,272.1165466308594,272.6926574707031,273.2899475097656,288.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236802045255,7.919032540826265e-09,0.0010236722882837,-0.0197917819023132,0.0,0.0,0.0,-0.0087695615366101,60.0,-10.61240577697754,-0.0,-7.144770819422774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,9.615049202693626e-05,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,0.0001012510838336,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174072265625,0.0,0.0,7.478371117031202e-05,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,0.0001012510983855,291.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.0004802915500476,289.4862365722656,294.1499938964844,273.3239440917969,272.1213684082031,272.7040405273437,273.2987365722656,288.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244698496535,8.003037343939923e-09,0.0010244619334116,-0.0200117118656635,0.0,0.0,0.0,-0.008811566978693,60.0,-10.61118221282959,-0.0,-7.155798442681771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,9.615049202693626e-05,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,0.0001012510838336,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174072265625,0.0,0.0,7.478371117031202e-05,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,0.0001012510983855,291.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.0004802915500476,289.4862365722656,294.1499938964844,273.3239440917969,272.1213684082031,272.7040405273437,273.2987365722656,288.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244698496535,8.003037343939923e-09,0.0010244619334116,-0.0200117118656635,0.0,0.0,0.0,-0.008811566978693,60.0,-10.61118221282959,-0.0,-7.155798442681771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,9.622641664464028e-05,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,0.0001013310393318,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,7.484277011826634e-05,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.0001013310538837,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0004806708311662,289.47772216796875,294.1499938964844,273.3270874023437,272.12481689453125,272.7153015136719,273.3062438964844,288.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252789361402,8.089092062846248e-09,0.0010252707870677,-0.0202370062470436,0.0,0.0,0.0,-0.0088545978069305,60.0,-10.61117172241211,-0.0,-7.167104598693187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,9.622641664464028e-05,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,0.0001013310393318,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,7.484277011826634e-05,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.0001013310538837,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0004806708311662,289.47772216796875,294.1499938964844,273.3270874023437,272.12481689453125,272.7153015136719,273.3062438964844,288.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252789361402,8.089092062846248e-09,0.0010252707870677,-0.0202370062470436,0.0,0.0,0.0,-0.0088545978069305,60.0,-10.61117172241211,-0.0,-7.167104598693187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050476074219,0.0,0.0,9.6303439931944e-05,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,0.0001014121517073,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,7.490267307730392e-05,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0001014121589832,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,0.0004810555838048,289.4691772460937,294.1499938964844,273.3286437988281,272.1268005371094,272.7263488769531,273.3121643066406,288.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260996641591,8.176392007896993e-09,0.0010260913986712,-0.0204655621200799,0.0,0.0,0.0,-0.008898252621293,60.0,-10.61250114440918,-0.0,-7.17858341658939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050476074219,0.0,0.0,9.6303439931944e-05,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,0.0001014121517073,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,7.490267307730392e-05,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0001014121589832,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,0.0004810555838048,289.4691772460937,294.1499938964844,273.3286437988281,272.1268005371094,272.7263488769531,273.3121643066406,288.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260996641591,8.176392007896993e-09,0.0010260913986712,-0.0204655621200799,0.0,0.0,0.0,-0.008898252621293,60.0,-10.61250114440918,-0.0,-7.17858341658939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,9.638063056627288e-05,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,0.0001014934387058,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,7.496271427953616e-05,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,0.0001014934459817,291.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,0.0004814411513507,289.46063232421875,294.1499938964844,273.3285827636719,272.12725830078125,272.7372436523437,273.3166809082031,288.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269221384078,8.263880246772715e-09,0.0010269138729199,-0.0206946022808551,0.0,0.0,0.0,-0.008942000567913,60.0,-10.61490249633789,-0.0,-7.190096340536911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,9.638063056627288e-05,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,0.0001014934387058,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,7.496271427953616e-05,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,0.0001014934459817,291.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,0.0004814411513507,289.46063232421875,294.1499938964844,273.3285827636719,272.12725830078125,272.7372436523437,273.3166809082031,288.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269221384078,8.263880246772715e-09,0.0010269138729199,-0.0206946022808551,0.0,0.0,0.0,-0.008942000567913,60.0,-10.61490249633789,-0.0,-7.190096340536911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915283203125,0.0,0.0,9.641902579460292e-05,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297302246094,0.0,0.0,0.0001015338712022,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,7.499257480958477e-05,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,0.0001015338784782,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,0.0004816329746972,289.45635986328125,294.1499938964844,273.3279113769531,272.1268920898437,272.7426147460937,273.318359375,288.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273312218487,8.307398324802762e-09,0.0010273229563608,-0.0208085309714078,0.0,0.0,0.0,-0.0089637618511915,60.0,-10.61652374267578,-0.0,-7.19582615715808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,9.645700629334895e-05,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256408691406,0.0,0.0,0.0001015738671412,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,7.502211519749835e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,0.0001015738744172,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723022460937,0.0,0.0,0.000481822702568,289.4520874023437,294.1499938964844,273.3268127441406,272.1260986328125,272.7479553222656,273.31964111328125,288.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277358815073,8.350447444627207e-09,0.0010277274996042,-0.0209212321788072,0.0,0.0,0.0,-0.0089852884411811,60.0,-10.618435859680176,-0.0,-7.201496288189446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,9.653117012931034e-05,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0001016519672702,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727600097656,0.0,0.0,7.50797989894636e-05,290.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669616699219,0.0,0.0,0.0001016519745462,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,0.0004821931652259,289.44354248046875,294.1499938964844,273.3232727050781,272.123291015625,272.75836181640625,273.32080078125,288.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285261087119,8.434506426624466e-09,0.0010285177268087,-0.0211412906646728,0.0,0.0,0.0,-0.0090273218229413,60.0,-10.623130798339844,-0.0,-7.212575781068153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,9.653117012931034e-05,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0001016519672702,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727600097656,0.0,0.0,7.50797989894636e-05,290.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669616699219,0.0,0.0,0.0001016519745462,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,0.0004821931652259,289.44354248046875,294.1499938964844,273.3232727050781,272.123291015625,272.75836181640625,273.32080078125,288.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285261087119,8.434506426624466e-09,0.0010285177268087,-0.0211412906646728,0.0,0.0,0.0,-0.0090273218229413,60.0,-10.623130798339844,-0.0,-7.212575781068153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,9.66029692790471e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,0.0001017275644699,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.663818359375,0.0,0.0,7.513564196415246e-05,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,0.0001017275790218,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,0.0004825517826247,289.4349975585937,294.1499938964844,273.3179016113281,272.1187438964844,272.7685546875,273.3204345703125,288.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029291190207,8.515878668902133e-09,0.0010292826918885,-0.0213543102145195,0.0,0.0,0.0,-0.0090680113062262,60.0,-10.62869358062744,-0.0,-7.22330852909181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,9.66029692790471e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,0.0001017275644699,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.663818359375,0.0,0.0,7.513564196415246e-05,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,0.0001017275790218,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,0.0004825517826247,289.4349975585937,294.1499938964844,273.3179016113281,272.1187438964844,272.7685546875,273.3204345703125,288.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029291190207,8.515878668902133e-09,0.0010292826918885,-0.0213543102145195,0.0,0.0,0.0,-0.0090680113062262,60.0,-10.62869358062744,-0.0,-7.22330852909181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,9.667058475315572e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.000101798774267,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548767089844,0.0,0.0,7.518823258578777e-05,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.000101798781543,291.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,0.000482889561681,289.4264221191406,294.1499938964844,273.3106384277344,272.11236572265625,272.7784118652344,273.3180236816406,288.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300116846337,8.592517808381217e-09,0.0010300030698999,-0.0215549394488334,0.0,0.0,0.0,-0.0091063342988491,60.0,-10.63535976409912,-0.0,-7.23342381547809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,9.667058475315572e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.000101798774267,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548767089844,0.0,0.0,7.518823258578777e-05,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.000101798781543,291.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,0.000482889561681,289.4264221191406,294.1499938964844,273.3106384277344,272.11236572265625,272.7784118652344,273.3180236816406,288.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300116846337,8.592517808381217e-09,0.0010300030698999,-0.0215549394488334,0.0,0.0,0.0,-0.0091063342988491,60.0,-10.63535976409912,-0.0,-7.23342381547809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,9.67345549724996e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,0.0001018661350826,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,7.523798558395356e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6403503417969,0.0,0.0,0.0001018661423586,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63702392578125,0.0,0.0,0.0004832090926356,289.4178466796875,294.1499938964844,273.30145263671875,272.1040954589844,272.7879638671875,273.3138732910156,288.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306931799277,8.665019812781338e-09,0.0010306845651939,-0.0217447355389595,0.0,0.0,0.0,-0.0091425888240337,60.0,-10.642840385437012,-0.0,-7.243000510470665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,9.67345549724996e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,0.0001018661350826,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,7.523798558395356e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6403503417969,0.0,0.0,0.0001018661423586,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63702392578125,0.0,0.0,0.0004832090926356,289.4178466796875,294.1499938964844,273.30145263671875,272.1040954589844,272.7879638671875,273.3138732910156,288.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306931799277,8.665019812781338e-09,0.0010306845651939,-0.0217447355389595,0.0,0.0,0.0,-0.0091425888240337,60.0,-10.642840385437012,-0.0,-7.243000510470665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,9.676451736595482e-05,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,0.0001018976836348,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,7.526129047619179e-05,290.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,0.0001018976981868,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,0.0004833587445318,289.41357421875,294.1499938964844,273.29608154296875,272.0992126464844,272.7926025390625,273.3110656738281,288.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310125071555,8.698980202836992e-09,0.0010310037760064,-0.021833635866642,0.0,0.0,0.0,-0.0091595696285367,60.0,-10.646944046020508,-0.0,-7.247488298389726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
