time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794760,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,9.679317736299708e-05,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844116210937,0.0,0.0,0.000101927871583,290.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369934082031,0.0,0.0,7.528358401032165e-05,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,0.0001019278788589,291.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,0.0004835019353777,289.4092712402344,294.1499938964844,273.29022216796875,272.0938720703125,272.797119140625,273.3077392578125,288.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313178645446,8.731467104894364e-09,0.0010313091333955,-0.0219186805188655,0.0,0.0,0.0,-0.0091758156195282,60.0,-10.651268005371094,-0.0,-7.25178281868466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,9.684608812676744e-05,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,0.0001019835835904,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,7.532473682658747e-05,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0001019835908664,291.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,0.000483766227262,289.40069580078125,294.1499938964844,273.2769470214844,272.08160400390625,272.805908203125,273.29962158203125,288.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318816639482,8.791433359078837e-09,0.0010318729327991,-0.022075654938817,0.0,0.0,0.0,-0.0092058004811406,60.0,-10.660552978515623,-0.0,-7.259712475615744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,9.684608812676744e-05,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,0.0001019835835904,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,7.532473682658747e-05,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0001019835908664,291.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,0.000483766227262,289.40069580078125,294.1499938964844,273.2769470214844,272.08160400390625,272.805908203125,273.29962158203125,288.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318816639482,8.791433359078837e-09,0.0010318729327991,-0.022075654938817,0.0,0.0,0.0,-0.0092058004811406,60.0,-10.660552978515623,-0.0,-7.259712475615744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,9.68929089140147e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0001020328854792,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,7.536114571848884e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,0.0001020329000311,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61053466796875,0.0,0.0,0.0004840001056436,289.3921203613281,294.1499938964844,273.2615051269531,272.0672302246094,272.8142395019531,273.2894287109375,288.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323805036023,8.84450024329908e-09,0.0010323716560378,-0.0222145691514015,0.0,0.0,0.0,-0.0092323366552591,60.0,-10.670674324035645,-0.0,-7.266734058930524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,9.68929089140147e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0001020328854792,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,7.536114571848884e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,0.0001020329000311,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61053466796875,0.0,0.0,0.0004840001056436,289.3921203613281,294.1499938964844,273.2615051269531,272.0672302246094,272.8142395019531,273.2894287109375,288.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323805036023,8.84450024329908e-09,0.0010323716560378,-0.0222145691514015,0.0,0.0,0.0,-0.0092323366552591,60.0,-10.670674324035645,-0.0,-7.266734058930524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,9.69326720223762e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,0.0001020747586153,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101989746094,0.0,0.0,7.539207581430674e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,0.0001020747731672,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,0.0004841987101826,289.383544921875,294.1499938964844,273.2438659667969,272.0506591796875,272.8221435546875,273.2772521972656,288.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328042553737,8.889569969028344e-09,0.0010327954078093,-0.0223325490951538,0.0,0.0,0.0,-0.0092548737302422,60.0,-10.681575775146484,-0.0,-7.272699775739967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,9.69326720223762e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,0.0001020747586153,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101989746094,0.0,0.0,7.539207581430674e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,0.0001020747731672,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,0.0004841987101826,289.383544921875,294.1499938964844,273.2438659667969,272.0506591796875,272.8221435546875,273.2772521972656,288.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328042553737,8.889569969028344e-09,0.0010327954078093,-0.0223325490951538,0.0,0.0,0.0,-0.0092548737302422,60.0,-10.681575775146484,-0.0,-7.272699775739967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,9.696475171949714e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,0.0001021085481625,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,7.541703234892339e-05,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,0.0001021085554384,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928649902344,0.0,0.0,0.000484358984977,289.3749694824219,294.1499938964844,273.22393798828125,272.0318603515625,272.8295593261719,273.2629089355469,288.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331461671739,8.925931993530867e-09,0.0010331372031942,-0.0224277321249246,0.0,0.0,0.0,-0.009273056872189,60.0,-10.693270683288574,-0.0,-7.277515123860212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,9.696475171949714e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,0.0001021085481625,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,7.541703234892339e-05,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,0.0001021085554384,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928649902344,0.0,0.0,0.000484358984977,289.3749694824219,294.1499938964844,273.22393798828125,272.0318603515625,272.8295593261719,273.2629089355469,288.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331461671739,8.925931993530867e-09,0.0010331372031942,-0.0224277321249246,0.0,0.0,0.0,-0.009273056872189,60.0,-10.693270683288574,-0.0,-7.277515123860212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015014648437,0.0,0.0,9.697784844320267e-05,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0001021223361021,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,7.542721868958324e-05,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.0001021223433781,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,0.0004844244103878,289.37066650390625,294.1499938964844,273.213134765625,272.0216064453125,272.83306884765625,273.2548522949219,288.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332857491448,8.940777007637735e-09,0.001033276785165,-0.022466592490673,0.0,0.0,0.0,-0.0092804795131087,60.0,-10.69940948486328,-0.0,-7.27948119561006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,9.698869689600542e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54302978515625,0.0,0.0,0.0001021337666315,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,7.54356588004157e-05,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0001021337739075,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,0.0004844786017201,289.3663635253906,294.1499938964844,273.20172119140625,272.0107421875,272.83642578125,273.2463073730469,288.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334013495594,8.953077390572162e-09,0.0010333923855796,-0.0224987901747226,0.0,0.0,0.0,-0.009286630898714,60.0,-10.705723762512209,-0.0,-7.281110470103158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,9.70030014286749e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53472900390625,0.0,0.0,0.0001021488278638,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,7.544678373960778e-05,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,0.0001021488351398,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0004845500516239,289.3577880859375,294.1499938964844,273.1770935058594,271.9872131347656,272.8427124023437,273.2273864746094,288.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335537372156,8.969289311266948e-09,0.0010335447732359,-0.0225412268191576,0.0,0.0,0.0,-0.0092947371304035,60.0,-10.71890640258789,-0.0,-7.283258440793362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,9.70030014286749e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53472900390625,0.0,0.0,0.0001021488278638,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,7.544678373960778e-05,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,0.0001021488351398,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0004845500516239,289.3577880859375,294.1499938964844,273.1770935058594,271.9872131347656,272.8427124023437,273.2273864746094,288.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335537372156,8.969289311266948e-09,0.0010335447732359,-0.0225412268191576,0.0,0.0,0.0,-0.0092947371304035,60.0,-10.71890640258789,-0.0,-7.283258440793362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790405273437,0.0,0.0,9.700840018922464e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,0.0001021545103867,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.574462890625,0.0,0.0,7.545097469119355e-05,290.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0001021545176627,291.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,0.0004845770017709,289.3492126464844,294.1499938964844,273.1499938964844,271.9612121582031,272.84844970703125,273.2063293457031,288.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336113628,8.975406196043423e-09,0.0010336023988202,-0.0225572399795055,0.0,0.0,0.0,-0.0092977965250611,60.0,-10.732742309570312,-0.0,-7.284068459512127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790405273437,0.0,0.0,9.700840018922464e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,0.0001021545103867,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.574462890625,0.0,0.0,7.545097469119355e-05,290.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0001021545176627,291.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,0.0004845770017709,289.3492126464844,294.1499938964844,273.1499938964844,271.9612121582031,272.84844970703125,273.2063293457031,288.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336113628,8.975406196043423e-09,0.0010336023988202,-0.0225572399795055,0.0,0.0,0.0,-0.0092977965250611,60.0,-10.732742309570312,-0.0,-7.284068459512127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,9.700123337097466e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,0.0001021469652187,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,7.54454085836187e-05,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,0.0001021469724946,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,0.0004845412331633,289.3406066894531,294.1499938964844,273.1194152832031,271.93170166015625,272.85357666015625,273.1828308105469,288.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335351107642,8.967290909822623e-09,0.0010335261467844,-0.0225359965115785,0.0,0.0,0.0,-0.0092937387526035,60.0,-10.747461318969728,-0.0,-7.282993408352922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,9.700123337097466e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,0.0001021469652187,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,7.54454085836187e-05,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,0.0001021469724946,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,0.0004845412331633,289.3406066894531,294.1499938964844,273.1194152832031,271.93170166015625,272.85357666015625,273.1828308105469,288.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335351107642,8.967290909822623e-09,0.0010335261467844,-0.0225359965115785,0.0,0.0,0.0,-0.0092937387526035,60.0,-10.747461318969728,-0.0,-7.282993408352922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,9.698091162135825e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,0.0001021255593514,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,7.542959792772308e-05,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,0.0001021255739033,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,0.0004844396898988,289.33203125,294.1499938964844,273.08453369140625,271.8978576660156,272.8580017089844,273.15643310546875,288.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333185782656,8.9442560025077e-09,0.0010333096142858,-0.0224756989628076,0.0,0.0,0.0,-0.0092822201550006,60.0,-10.7634916305542,-0.0,-7.279941627302834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,9.698091162135825e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,0.0001021255593514,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,7.542959792772308e-05,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,0.0001021255739033,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,0.0004844396898988,289.33203125,294.1499938964844,273.08453369140625,271.8978576660156,272.8580017089844,273.15643310546875,288.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333185782656,8.9442560025077e-09,0.0010333096142858,-0.0224756989628076,0.0,0.0,0.0,-0.0092822201550006,60.0,-10.7634916305542,-0.0,-7.279941627302834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566101074219,0.0,0.0,9.69658067333512e-05,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.000102109661384,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,7.541785453213379e-05,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,0.0001021096686599,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,0.0004843642527703,289.3277587890625,294.1499938964844,273.0655212402344,271.8794250488281,272.85992431640625,273.1418762207031,288.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331576922908,8.927141692538498e-09,0.001033148728311,-0.0224308986216783,0.0,0.0,0.0,-0.0092736622318625,60.0,-10.77210807800293,-0.0,-7.277674995975758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521240234375,0.0,0.0,9.694771142676473e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,0.000102090605651,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,7.540377555415034e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,0.0001020906129269,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,0.0004842738853767,289.3234558105469,294.1499938964844,273.0455627441406,271.8599853515625,272.86163330078125,273.12652587890625,288.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329649085178,8.906633652827622e-09,0.0010329560609534,-0.0223772153258323,0.0,0.0,0.0,-0.0092634074389934,60.0,-10.78105926513672,-0.0,-7.274959301639683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,9.690277511253952e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001020432828227,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5388488769531,0.0,0.0,7.536882912972942e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0001020432900986,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,0.0004840494075324,289.3149108886719,294.1499938964844,273.0028381347656,271.8183288574219,272.8644714355469,273.09332275390625,288.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324862087145,8.855703725885178e-09,0.00103247736115,-0.0222438983619213,0.0,0.0,0.0,-0.0092379404231905,60.0,-10.799957275390623,-0.0,-7.268216961620055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,9.690277511253952e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001020432828227,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5388488769531,0.0,0.0,7.536882912972942e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0001020432900986,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,0.0004840494075324,289.3149108886719,294.1499938964844,273.0028381347656,271.8183288574219,272.8644714355469,273.09332275390625,288.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324862087145,8.855703725885178e-09,0.00103247736115,-0.0222438983619213,0.0,0.0,0.0,-0.0092379404231905,60.0,-10.799957275390623,-0.0,-7.268216961620055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53424072265625,0.0,0.0,9.684721590019764e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48492431640625,0.0,0.0,0.0001019847695715,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,7.532560994150117e-05,290.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001019847841234,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,0.0004837718443013,289.30633544921875,294.1499938964844,272.95660400390625,271.77313232421875,272.866455078125,273.0567932128906,288.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318941203877,8.792729211393182e-09,0.0010318853892385,-0.0220790468156337,0.0,0.0,0.0,-0.0092064505442976,60.0,-10.820135116577148,-0.0,-7.259883716415062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53424072265625,0.0,0.0,9.684721590019764e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48492431640625,0.0,0.0,0.0001019847695715,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,7.532560994150117e-05,290.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001019847841234,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,0.0004837718443013,289.30633544921875,294.1499938964844,272.95660400390625,271.77313232421875,272.866455078125,273.0567932128906,288.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318941203877,8.792729211393182e-09,0.0010318853892385,-0.0220790468156337,0.0,0.0,0.0,-0.0092064505442976,60.0,-10.820135116577148,-0.0,-7.259883716415062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,9.678151400294156e-05,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,0.0001019155897665,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,7.527451089117676e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,0.0001019155970425,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,0.0004834436695091,289.2977905273437,294.1499938964844,272.9071350097656,271.7247619628906,272.8674621582031,273.016845703125,288.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311942314729,8.718269661756041e-09,0.0010311855003237,-0.0218841321766376,0.0,0.0,0.0,-0.0091692181304097,60.0,-10.841558456420898,-0.0,-7.250037725725633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,9.678151400294156e-05,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,0.0001019155897665,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,7.527451089117676e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,0.0001019155970425,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,0.0004834436695091,289.2977905273437,294.1499938964844,272.9071350097656,271.7247619628906,272.8674621582031,273.016845703125,288.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311942314729,8.718269661756041e-09,0.0010311855003237,-0.0218841321766376,0.0,0.0,0.0,-0.0091692181304097,60.0,-10.841558456420898,-0.0,-7.250037725725633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,9.670730651123448e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,0.0001018374459818,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122375488281,0.0,0.0,7.521679799538106e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,0.0001018374532577,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,0.0004830730031244,289.28924560546875,294.1499938964844,272.8547058105469,271.67340087890625,272.8675842285156,272.9739990234375,288.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030403538607,8.634166270837795e-09,0.0010303949238732,-0.0216639675199985,0.0,0.0,0.0,-0.0091271623969078,60.0,-10.864002227783203,-0.0,-7.23892412679561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,9.670730651123448e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,0.0001018374459818,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122375488281,0.0,0.0,7.521679799538106e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,0.0001018374532577,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,0.0004830730031244,289.28924560546875,294.1499938964844,272.8547058105469,271.67340087890625,272.8675842285156,272.9739990234375,288.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030403538607,8.634166270837795e-09,0.0010303949238732,-0.0216639675199985,0.0,0.0,0.0,-0.0091271623969078,60.0,-10.864002227783203,-0.0,-7.23892412679561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.511962890625,0.0,0.0,9.666679397923872e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,0.0001017947870423,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,7.518528582295403e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50323486328125,0.0,0.0,0.0001017947943182,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50048828125,0.0,0.0,0.0004828706441912,289.28497314453125,294.1499938964844,272.82745361328125,271.6466979980469,272.8672180175781,272.9512939453125,288.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029971987009,8.588251887431397e-09,0.0010299633722752,-0.0215437728911638,0.0,0.0,0.0,-0.0091042034327983,60.0,-10.875661849975586,-0.0,-7.23286106563137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,9.66248189797625e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600524902344,0.0,0.0,0.0001017505783238,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,7.515263860113919e-05,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49884033203125,0.0,0.0,0.0001017505855998,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0004826609510928,289.2807006835937,294.1499938964844,272.799560546875,271.6193542480469,272.8666381835937,272.927978515625,288.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295247193425,8.540673945844901e-09,0.0010295161046087,-0.021419221535325,0.0,0.0,0.0,-0.0090804118663072,60.0,-10.887517929077148,-0.0,-7.226580578389985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,9.653501183493064e-05,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.0001016560054267,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,7.508278213208541e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900817871094,0.0,0.0,0.0001016560127027,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,0.0004822123446501,289.2721862792969,294.1499938964844,272.74200439453125,271.5628967285156,272.8646545410156,272.8792724609375,288.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285677853971,8.438889587125686e-09,0.001028559403494,-0.0211527645587921,0.0,0.0,0.0,-0.009029516018927,60.0,-10.911925315856934,-0.0,-7.213153452312326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,9.653501183493064e-05,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.0001016560054267,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,7.508278213208541e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900817871094,0.0,0.0,0.0001016560127027,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,0.0004822123446501,289.2721862792969,294.1499938964844,272.74200439453125,271.5628967285156,272.8646545410156,272.8792724609375,288.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285677853971,8.438889587125686e-09,0.001028559403494,-0.0211527645587921,0.0,0.0,0.0,-0.009029516018927,60.0,-10.911925315856934,-0.0,-7.213153452312326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897766113281,0.0,0.0,9.64394712354988e-05,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,0.0001015554007608,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857482910156,0.0,0.0,7.500848005292937e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,0.0001015554080368,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,0.0004817351000383,289.263671875,294.1499938964844,272.6822814941406,271.5043334960937,272.8617858886719,272.82843017578125,288.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275498498231,8.330611755980044e-09,0.0010275415843352,-0.0208693016320467,0.0,0.0,0.0,-0.0089753717184066,60.0,-10.937041282653809,-0.0,-7.198883622550056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897766113281,0.0,0.0,9.64394712354988e-05,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,0.0001015554007608,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857482910156,0.0,0.0,7.500848005292937e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,0.0001015554080368,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,0.0004817351000383,289.263671875,294.1499938964844,272.6822814941406,271.5043334960937,272.8617858886719,272.82843017578125,288.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275498498231,8.330611755980044e-09,0.0010275415843352,-0.0208693016320467,0.0,0.0,0.0,-0.0089753717184066,60.0,-10.937041282653809,-0.0,-7.198883622550056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,9.633963054511696e-05,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0001014502631733,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769592285156,0.0,0.0,7.493082375731319e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,0.0001014502704492,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,0.0004812363767996,289.25518798828125,294.1499938964844,272.62066650390625,271.4438781738281,272.8578186035156,272.77520751953125,288.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264861630275,8.217453384418151e-09,0.0010264778975397,-0.0205730572342872,0.0,0.0,0.0,-0.0089187873527407,60.0,-10.962977409362791,-0.0,-7.183985673009374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,9.633963054511696e-05,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0001014502631733,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769592285156,0.0,0.0,7.493082375731319e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,0.0001014502704492,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,0.0004812363767996,289.25518798828125,294.1499938964844,272.62066650390625,271.4438781738281,272.8578186035156,272.77520751953125,288.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264861630275,8.217453384418151e-09,0.0010264778975397,-0.0205730572342872,0.0,0.0,0.0,-0.0089187873527407,60.0,-10.962977409362791,-0.0,-7.183985673009374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720764160156,0.0,0.0,9.623680671211332e-05,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,0.0001013419823721,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,7.485084643121809e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,0.000101341989648,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0004807227232959,289.2467041015625,294.1499938964844,272.55743408203125,271.3818359375,272.8526306152344,272.7197570800781,288.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253905784338,8.100915493969296e-09,0.0010253824293613,-0.0202679596841335,0.0,0.0,0.0,-0.0088605126366019,60.0,-10.989734649658203,-0.0,-7.168658555656293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720764160156,0.0,0.0,9.623680671211332e-05,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,0.0001013419823721,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,7.485084643121809e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,0.000101341989648,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0004807227232959,289.2467041015625,294.1499938964844,272.55743408203125,271.3818359375,272.8526306152344,272.7197570800781,288.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253905784338,8.100915493969296e-09,0.0010253824293613,-0.0202679596841335,0.0,0.0,0.0,-0.0088605126366019,60.0,-10.989734649658203,-0.0,-7.168658555656293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
