time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797100,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.0,9.618495823815464e-05,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,0.0001012873908621,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638061523437,0.0,0.0,7.481052307412028e-05,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595031738281,0.0,0.0,0.000101287398138,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0004804637574125,289.2424621582031,294.1499938964844,272.5252990722656,271.3503112792969,272.8496398925781,272.69140625,288.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248381877318,8.042158050614034e-09,0.0010248301550745,-0.0201141312718391,0.0,0.0,0.0,-0.0088311322033405,60.0,-11.00334358215332,-0.0,-7.160937087746788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632873535156,0.0,0.0,9.613305883249268e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0001012327338685,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,7.47701560612768e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.0001012327484204,291.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,0.0004802045295946,289.2382202148437,294.1499938964844,272.49285888671875,271.3184814453125,272.8464050292969,272.6626892089844,288.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242852149531,7.983337546590974e-09,0.0010242771822959,-0.0199601370841264,0.0,0.0,0.0,-0.008801719173789,60.0,-11.017130851745604,-0.0,-7.15321135658087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,9.603009675629436e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,0.0001011243075481,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,7.469007687177509e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0001011243148241,291.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,0.0004796901775989,289.2297668457031,294.1499938964844,272.4271850585937,271.2540588378906,272.8391418457031,272.6041259765625,288.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231881169602,7.866640672204994e-09,0.0010231803171336,-0.0196546111255884,0.0,0.0,0.0,-0.0087433652952313,60.0,-11.0452880859375,-0.0,-7.137897028997031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,9.603009675629436e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,0.0001011243075481,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,7.469007687177509e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0001011243148241,291.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,0.0004796901775989,289.2297668457031,294.1499938964844,272.4271850585937,271.2540588378906,272.8391418457031,272.6041259765625,288.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231881169602,7.866640672204994e-09,0.0010231803171336,-0.0196546111255884,0.0,0.0,0.0,-0.0087433652952313,60.0,-11.0452880859375,-0.0,-7.137897028997031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,9.59290482569486e-05,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,0.000101017896668,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,7.461148197762668e-05,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377746582031,0.0,0.0,0.000101017903944,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,0.0004791854298673,289.2213134765625,294.1499938964844,272.3607177734375,271.1889038085937,272.8309326171875,272.5443725585937,288.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221115080639,7.752114505876762e-09,0.0010221037082374,-0.0193547662347555,0.0,0.0,0.0,-0.0086860973387956,60.0,-11.074126243591309,-0.0,-7.122882550447684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,9.59290482569486e-05,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,0.000101017896668,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,7.461148197762668e-05,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377746582031,0.0,0.0,0.000101017903944,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,0.0004791854298673,289.2213134765625,294.1499938964844,272.3607177734375,271.1889038085937,272.8309326171875,272.5443725585937,288.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221115080639,7.752114505876762e-09,0.0010221037082374,-0.0193547662347555,0.0,0.0,0.0,-0.0086860973387956,60.0,-11.074126243591309,-0.0,-7.122882550447684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404296875,0.0,0.0,9.587024396751076e-05,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,0.0001009559782687,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,7.456574530806392e-05,290.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325561523437,0.0,0.0,0.0001009559928206,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0004788917140103,289.2162780761719,294.1499938964844,272.320556640625,271.1495361328125,272.8254089355469,272.5079040527344,288.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214849608018,7.685474479046661e-09,0.0010214772773906,-0.019180292263627,0.0,0.0,0.0,-0.0086527736857533,60.0,-11.091822624206545,-0.0,-7.114154243481607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,9.5831899670884e-05,291.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,0.0001009155967039,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,7.453592115780339e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291076660156,0.0,0.0,0.0001009156112559,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266357421875,0.0,0.0,0.0004787001525983,289.212890625,294.1499938964844,272.293701171875,271.12322998046875,272.821533203125,272.4834289550781,288.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210764594376,7.642014132613895e-09,0.0010210687760263,-0.0190665014088153,0.0,0.0,0.0,-0.0086310412734746,60.0,-11.103757858276367,-0.0,-7.10846421725364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281616210937,0.0,0.0,9.573868737788872e-05,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,0.0001008174367598,290.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,7.446342351613566e-05,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,0.0001008174440357,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,0.0004782345204148,289.2044677734375,294.1499938964844,272.2264099121094,271.05731201171875,272.811279296875,272.4217224121094,288.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200832039117,7.536367085947404e-09,0.0010200756369158,-0.0187898948788642,0.0,0.0,0.0,-0.0085782138630747,60.0,-11.133935928344728,-0.0,-7.094642029414899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281616210937,0.0,0.0,9.573868737788872e-05,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,0.0001008174367598,290.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,7.446342351613566e-05,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,0.0001008174440357,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,0.0004782345204148,289.2044677734375,294.1499938964844,272.2264099121094,271.05731201171875,272.811279296875,272.4217224121094,288.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200832039117,7.536367085947404e-09,0.0010200756369158,-0.0187898948788642,0.0,0.0,0.0,-0.0085782138630747,60.0,-11.133935928344728,-0.0,-7.094642029414899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,9.569402027409524e-05,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,0.0001007704049698,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,7.442868081852794e-05,290.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161376953125,0.0,0.0,0.0001007704122457,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,0.0004780114104505,289.20025634765625,294.1499938964844,272.1927795410156,271.0243530273437,272.80572509765625,272.3905639648437,288.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196072980761,7.485746245095015e-09,0.0010195998474955,-0.0186573565006256,0.0,0.0,0.0,-0.0085529005154967,60.0,-11.1492919921875,-0.0,-7.08802403437403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,9.565084474161269e-05,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,0.0001007249447866,290.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,7.439510227413848e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41180419921875,0.0,0.0,0.0001007249520625,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.409423828125,0.0,0.0,0.0004777957510668,289.1960754394531,294.1499938964844,272.1591491699219,270.991455078125,272.7998962402344,272.3592529296875,288.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191473411396,7.436816495953735e-09,0.001019139890559,-0.0185292456299066,0.0,0.0,0.0,-0.008528433740139,60.0,-11.16477394104004,-0.0,-7.081629860294927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41070556640625,0.0,0.0,9.556835721014068e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694763183594,0.0,0.0,0.0001006380771286,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,7.433094287989661e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031982421875,0.0,0.0,0.0001006380844046,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,0.0004773836990352,289.18768310546875,294.1499938964844,272.0921325683594,270.9258728027344,272.7875061035156,272.2963562011719,288.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182684054598,7.34332594731768e-09,0.0010182610712945,-0.0182844586670398,0.0,0.0,0.0,-0.008481684140861,60.0,-11.196022033691406,-0.0,-7.069421315009097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41070556640625,0.0,0.0,9.556835721014068e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694763183594,0.0,0.0,0.0001006380771286,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,7.433094287989661e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031982421875,0.0,0.0,0.0001006380844046,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,0.0004773836990352,289.18768310546875,294.1499938964844,272.0921325683594,270.9258728027344,272.7875061035156,272.2963562011719,288.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182684054598,7.34332594731768e-09,0.0010182610712945,-0.0182844586670398,0.0,0.0,0.0,-0.008481684140861,60.0,-11.196022033691406,-0.0,-7.069421315009097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,9.548944217385724e-05,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,0.0001005549784167,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984680175781,0.0,0.0,7.426957017742097e-05,290.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,0.0001005549856927,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922424316406,0.0,0.0,0.0004769895167555,289.1792907714844,294.1499938964844,272.0256652832031,270.86090087890625,272.7741394042969,272.23321533203125,288.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174275375902,7.253890821345976e-09,0.0010174203198403,-0.0180502869188785,0.0,0.0,0.0,-0.0084369620308279,60.0,-11.227420806884766,-0.0,-7.05775136111697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,9.548944217385724e-05,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,0.0001005549784167,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984680175781,0.0,0.0,7.426957017742097e-05,290.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,0.0001005549856927,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922424316406,0.0,0.0,0.0004769895167555,289.1792907714844,294.1499938964844,272.0256652832031,270.86090087890625,272.7741394042969,272.23321533203125,288.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174275375902,7.253890821345976e-09,0.0010174203198403,-0.0180502869188785,0.0,0.0,0.0,-0.0084369620308279,60.0,-11.227420806884766,-0.0,-7.05775136111697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.393310546875,0.0,0.0,9.541275358060376e-05,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001004742225632,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,7.42099218768999e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,0.0001004742298391,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,0.000476606452139,289.1708984375,294.1499938964844,271.9599914550781,270.7967834472656,272.7597961425781,272.17010498046875,288.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166105348616,7.1669750134617524e-09,0.0010166033171117,-0.0178227070719003,0.0,0.0,0.0,-0.0083935000002384,60.0,-11.258618354797363,-0.0,-7.04641962556707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.393310546875,0.0,0.0,9.541275358060376e-05,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001004742225632,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,7.42099218768999e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,0.0001004742298391,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,0.000476606452139,289.1708984375,294.1499938964844,271.9599914550781,270.7967834472656,272.7597961425781,272.17010498046875,288.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166105348616,7.1669750134617524e-09,0.0010166033171117,-0.0178227070719003,0.0,0.0,0.0,-0.0083935000002384,60.0,-11.258618354797363,-0.0,-7.04641962556707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,9.533759293844923e-05,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3449401855469,0.0,0.0,0.0001003950674203,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811950683594,0.0,0.0,7.415145955746993e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,0.0001003950746962,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,0.0004762309836223,289.1625366210937,294.1499938964844,271.8954162597656,270.7337951660156,272.7445983886719,272.1072692871094,288.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158095974475,7.081788488960683e-09,0.0010158024961128,-0.0175996553152799,0.0,0.0,0.0,-0.0083509031683206,60.0,-11.28935432434082,-0.0,-7.035322369119967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,9.533759293844923e-05,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3449401855469,0.0,0.0,0.0001003950674203,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811950683594,0.0,0.0,7.415145955746993e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,0.0001003950746962,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,0.0004762309836223,289.1625366210937,294.1499938964844,271.8954162597656,270.7337951660156,272.7445983886719,272.1072692871094,288.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158095974475,7.081788488960683e-09,0.0010158024961128,-0.0175996553152799,0.0,0.0,0.0,-0.0083509031683206,60.0,-11.28935432434082,-0.0,-7.035322369119967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,9.530052921036258e-05,291.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,0.0001003560391836,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,7.412263221340254e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.0001003560464596,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,0.0004760458541568,289.1583557128906,294.1499938964844,271.8636169433594,270.70281982421875,272.7366943359375,272.07598876953125,288.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154147166758,7.039785643314644e-09,0.0010154077317565,-0.0174896735697984,0.0,0.0,0.0,-0.0083298999816179,60.0,-11.304486274719238,-0.0,-7.029853321682823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759765625,0.0,0.0,9.526398207526654e-05,291.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,0.0001003175566438,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,7.409421232296154e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688049316406,0.0,0.0,0.0001003175639198,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665771484375,0.0,0.0,0.0004758632858283,289.1541748046875,294.1499938964844,271.8321838378906,270.67218017578125,272.7285461425781,272.0448913574219,288.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150254238396,6.998365442711929e-09,0.001015018322505,-0.0173812173306942,0.0,0.0,0.0,-0.0083091873675584,60.0,-11.319413185119627,-0.0,-7.024463144489347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673095703125,0.0,0.0,9.519308514427394e-05,291.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,0.0001002428980427,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,7.403906784020364e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,0.0001002429053187,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580322265625,0.0,0.0,0.0004755091504193,289.1458435058594,294.1499938964844,271.77056884765625,270.6122436523437,272.7116394042969,271.9833374023437,288.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142700048163,6.918011496992449e-09,0.001014263019897,-0.0171708147972822,0.0,0.0,0.0,-0.0082690073177218,60.0,-11.34854507446289,-0.0,-7.014011060846316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673095703125,0.0,0.0,9.519308514427394e-05,291.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,0.0001002428980427,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,7.403906784020364e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,0.0001002429053187,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580322265625,0.0,0.0,0.0004755091504193,289.1458435058594,294.1499938964844,271.77056884765625,270.6122436523437,272.7116394042969,271.9833374023437,288.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142700048163,6.918011496992449e-09,0.001014263019897,-0.0171708147972822,0.0,0.0,0.0,-0.0082690073177218,60.0,-11.34854507446289,-0.0,-7.014011060846316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,9.512541146250442e-05,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,0.0001001716373139,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,7.398643356282264e-05,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.0001001716445898,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,0.0004751711094286,289.13751220703125,294.1499938964844,271.7108459472656,270.55426025390625,272.69403076171875,271.9226379394531,288.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135489283129,6.841319954986602e-09,0.0010135420598089,-0.0169699974358081,0.0,0.0,0.0,-0.0082306582480669,60.0,-11.376859664916992,-0.0,-7.004042856806336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,9.512541146250442e-05,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,0.0001001716373139,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,7.398643356282264e-05,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.0001001716445898,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,0.0004751711094286,289.13751220703125,294.1499938964844,271.7108459472656,270.55426025390625,272.69403076171875,271.9226379394531,288.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135489283129,6.841319954986602e-09,0.0010135420598089,-0.0169699974358081,0.0,0.0,0.0,-0.0082306582480669,60.0,-11.376859664916992,-0.0,-7.004042856806336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500671386719,0.0,0.0,9.506419883109628e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,0.0001001071796054,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467712402344,0.0,0.0,7.393882697215304e-05,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,0.0001001071868813,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,0.0004748653445858,289.1291809082031,294.1499938964844,271.6532897949219,270.4984436035156,272.6757202148437,271.8631286621094,288.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101289676968,6.771944782713035e-09,0.001012889901176,-0.0167883392423391,0.0,0.0,0.0,-0.008195967413485,60.0,-11.404284477233888,-0.0,-6.995031753831428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500671386719,0.0,0.0,9.506419883109628e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,0.0001001071796054,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467712402344,0.0,0.0,7.393882697215304e-05,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,0.0001001071868813,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,0.0004748653445858,289.1291809082031,294.1499938964844,271.6532897949219,270.4984436035156,272.6757202148437,271.8631286621094,288.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101289676968,6.771944782713035e-09,0.001012889901176,-0.0167883392423391,0.0,0.0,0.0,-0.008195967413485,60.0,-11.404284477233888,-0.0,-6.995031753831428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,9.501010936219244e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041687011719,0.0,0.0,0.0001000502161332,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,7.389675010927022e-05,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.0001000502234091,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,0.0004745951446238,289.1208801269531,294.1499938964844,271.59814453125,270.44512939453125,272.65673828125,271.8050231933594,288.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123203974217,6.710638711382444e-09,0.001012313645333,-0.0166278071701526,0.0,0.0,0.0,-0.0081653110682964,60.0,-11.430867195129396,-0.0,-6.987073675190913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,9.501010936219244e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041687011719,0.0,0.0,0.0001000502161332,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,7.389675010927022e-05,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.0001000502234091,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,0.0004745951446238,289.1208801269531,294.1499938964844,271.59814453125,270.44512939453125,272.65673828125,271.8050231933594,288.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123203974217,6.710638711382444e-09,0.001012313645333,-0.0166278071701526,0.0,0.0,0.0,-0.0081653110682964,60.0,-11.430867195129396,-0.0,-6.987073675190913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,9.49862733250484e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,0.0001000251140794,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339233398437,0.0,0.0,7.387821096926928e-05,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,0.0001000251213554,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282470703125,0.0,0.0,0.0004744760517496,289.1167297363281,294.1499938964844,271.5715637207031,270.4194641113281,272.6470031738281,271.77655029296875,288.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120663791894,6.683622988390425e-09,0.0010120597435161,-0.0165570639073848,0.0,0.0,0.0,-0.0081518022343516,60.0,-11.443854331970217,-0.0,-6.98356856787541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.0,9.496495476923884e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960205078125,0.0,0.0,0.0001000026677502,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32965087890625,0.0,0.0,7.386163633782417e-05,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261108398437,0.0,0.0,0.0001000026750261,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240051269531,0.0,0.0,0.0004743695899378,289.1125793457031,294.1499938964844,271.54571533203125,270.39453125,272.6371459960937,271.7484741210937,288.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118392528966,6.6594685321774705e-09,0.0010118326172232,-0.0164938140660524,0.0,0.0,0.0,-0.0081397239118814,60.0,-11.456624984741213,-0.0,-6.980435074410708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.493023389950396e-05,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,9.996609878726304e-05,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,7.383462798316032e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,9.996610606322064e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,0.0004741961311083,289.1042785644531,294.1499938964844,271.4962463378906,270.3469543457031,272.61700439453125,271.6937561035156,288.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114692850038,6.620113790489768e-09,0.0010114626493304,-0.016390761360526,0.0,0.0,0.0,-0.0081200441345572,60.0,-11.481487274169922,-0.0,-6.975331245939742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.493023389950396e-05,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,9.996609878726304e-05,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,7.383462798316032e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,9.996610606322064e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,0.0004741961311083,289.1042785644531,294.1499938964844,271.4962463378906,270.3469543457031,272.61700439453125,271.6937561035156,288.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114692850038,6.620113790489768e-09,0.0010114626493304,-0.016390761360526,0.0,0.0,0.0,-0.0081200441345572,60.0,-11.481487274169922,-0.0,-6.975331245939742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.050000000745058,9.490546653978528e-05,291.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2797546386719,0.0,0.050000000745058,9.99400217551738e-05,290.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.050000000745058,7.381536124739796e-05,290.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30908203125,0.0,0.050000000745058,9.994002903113142e-05,291.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070373535156,0.0,0.050000000745058,0.0004740724398288,289.0959777832031,291.1499938964844,271.45001220703125,270.3026428222656,272.596435546875,271.6408996582031,288.1009216308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010112053714692,6.592045131981194e-09,0.0010111987357959,-0.0163172613829374,0.0,0.0,0.0,-0.0081060081720352,60.0,-11.505475044250488,-0.0,-6.97169184604718e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.050000000745058,9.490546653978528e-05,291.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2797546386719,0.0,0.050000000745058,9.99400217551738e-05,290.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.050000000745058,7.381536124739796e-05,290.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30908203125,0.0,0.050000000745058,9.994002903113142e-05,291.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070373535156,0.0,0.050000000745058,0.0004740724398288,289.0959777832031,291.1499938964844,271.45001220703125,270.3026428222656,272.596435546875,271.6408996582031,288.1009216308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010112053714692,6.592045131981194e-09,0.0010111987357959,-0.0163172613829374,0.0,0.0,0.0,-0.0081060081720352,60.0,-11.505475044250488,-0.0,-6.97169184604718e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4804382324219,0.639636218547821,0.050000000745058,0.0408226400613784,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4730224609375,0.639636218547821,0.050000000745058,0.0429882034659385,290.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47979736328125,0.639636218547821,0.050000000745058,0.0317509435117244,290.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4790954589844,0.639636218547821,0.050000000745058,0.0429882034659385,291.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4786682128906,0.639636218547821,0.050000000745058,0.2039175331592559,288.3316345214844,291.1499938964844,271.42779541015625,270.2817687988281,284.687255859375,287.6240539550781,287.9918518066406,1.0,0.109705813229084,0.1624008268117904,0.1624008268117904,1.0,1.0,-0.4349259734153747,0.0130613502115011,0.4218645989894867,-0.1030489206314086,0.0,0.0,0.0,10.198299407958984,60.0,-273.7826232910156,-0.0,12.272695541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9093322753906,0.6359326243400574,0.050000000745058,0.0452188923954963,291.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.908935546875,0.6359326243400574,0.050000000745058,0.047617670148611,291.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9093017578125,0.6359326243400574,0.050000000745058,0.0351702496409416,290.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9092712402344,0.6359326243400574,0.050000000745058,0.047617670148611,291.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90924072265625,0.6359326243400574,0.050000000745058,0.2258777171373367,287.8653869628906,291.1499938964844,271.4056701660156,270.2616271972656,286.2135314941406,291.4429626464844,287.7177429199219,1.0,0.1210797503590583,0.3248016536235809,0.3248016536235809,1.0,1.0,-0.4818163216114044,0.0568714775145053,0.4249448478221893,-0.0717087090015411,0.0,0.0,0.0,12.52772617340088,60.0,-451.3414916992188,-0.0,16.671905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
