time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799380,291.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.5738052129745483,0.050000000745058,0.0456646345555782,291.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.5738052129745483,0.050000000745058,0.0480870604515075,291.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.5738052129745483,0.050000000745058,0.0355169400572776,290.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.5738052129745483,0.050000000745058,0.0480870604515075,291.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.5738052129745483,0.050000000745058,0.2281043082475662,287.4292297363281,291.1499938964844,271.3617858886719,270.2235412597656,284.2611083984375,291.6147766113281,287.3022155761719,1.0,0.1405590623617172,0.6496033072471619,0.6496033072471619,1.0,1.0,-0.4865680336952209,0.1860323697328567,0.300535649061203,0.0553917326033115,0.0,0.0,0.0,20.07448005676269,60.0,-751.8331298828125,-0.0,23.169109344482425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.5738052129745483,0.050000000745058,0.0456646345555782,291.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.5738052129745483,0.050000000745058,0.0480870604515075,291.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.5738052129745483,0.050000000745058,0.0355169400572776,290.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.5738052129745483,0.050000000745058,0.0480870604515075,291.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.5738052129745483,0.050000000745058,0.2281043082475662,287.4292297363281,291.1499938964844,271.3617858886719,270.2235412597656,284.2611083984375,291.6147766113281,287.3022155761719,1.0,0.1405590623617172,0.6496033072471619,0.6496033072471619,1.0,1.0,-0.4865680336952209,0.1860323697328567,0.300535649061203,0.0553917326033115,0.0,0.0,0.0,20.07448005676269,60.0,-751.8331298828125,-0.0,23.169109344482425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.5515282154083252,0.050000000745058,0.045801792293787,291.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.5515282154083252,0.050000000745058,0.0482314936816692,291.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.5515282154083252,0.050000000745058,0.0356236174702644,290.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.5515282154083252,0.050000000745058,0.0482314936816692,291.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.5515282154083252,0.050000000745058,0.2287894338369369,287.0883483886719,291.1499938964844,271.3399963378906,270.2055358886719,283.26568603515625,291.6098022460937,286.8578491210937,1.0,0.1489525288343429,0.8120041489601135,0.8120041489601135,1.0,1.0,-0.4880294799804687,0.203636810183525,0.2843926846981048,0.0724325329065322,0.0,0.0,0.0,23.740312576293945,60.0,-1084.5936279296875,-0.0,26.315824508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593200683594,304.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.710796415766977e-21,7.195012454029436e-21,-2.4842160382624588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0453186035156,297.1499938964844,293.1499938964844,0.0007839712197892,-69.79586791992188,287.5914611816406,0.5343491435050964,0.050000000745058,0.0459327399730682,291.3617553710937,297.1499938964844,293.1499938964844,0.0006206831312738,-58.18992233276367,287.370361328125,0.5343491435050964,0.050000000745058,0.0483693853020668,291.0333251953125,297.1499938964844,293.1499938964844,0.0004871189885307,-29.75682258605957,287.02423095703125,0.5343491435050964,0.050000000745058,0.035725463181734,290.81109619140625,297.1499938964844,293.1499938964844,0.0354379825294017,-1162.69775390625,286.95928955078125,0.5343491435050964,0.050000000745058,0.0483693853020668,291.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4416809082031,0.5343491435050964,0.050000000745058,0.2294435501098632,286.62384033203125,291.1499938964844,271.3183288574219,270.188232421875,283.0808410644531,291.6046447753906,286.40185546875,1.0,0.1565114110708236,0.8489270806312561,0.8489270806312561,1.0,1.0,-0.4894248247146606,0.206088975071907,0.2833358347415924,0.0744176357984542,0.0,0.0,1.0,27.2419376373291,60.0,-964.7508544921876,-3810.787353515625,29.343225479125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,303.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,6593.4912109375,18000.0,0.0,0.0,0.0002136761759174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981160625815391,0.0981176868081092,-1.627862161512894e-06,0.0,2.1685416129457733e-07,0.0,0.0,1.542056441307068,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0546569824219,297.1499938964844,293.1499938964844,0.0017260094173252,-145.96376037597656,290.14605712890625,0.5109605193138123,0.050000000745058,0.0461714901030063,291.3616638183594,297.1499938964844,293.1499938964844,0.0014740274054929,-131.26768493652344,289.77374267578125,0.5109605193138123,0.050000000745058,0.0486208014190197,291.04461669921875,297.1499938964844,293.1499938964844,0.0014054854400455,-92.445556640625,289.6421203613281,0.5109605193138123,0.050000000745058,0.0359111577272415,290.8314514160156,297.1499938964844,293.1499938964844,0.0014953224454075,-133.1640625,289.7642517089844,0.5109605193138123,0.050000000745058,0.0486208014190197,291.6095275878906,297.1499938964844,293.1499938964844,0.0012183850631117,-514.6859741210938,289.4010925292969,0.5109605193138123,0.050000000745058,0.2306361496448516,287.78887939453125,291.1499938964844,271.2752990722656,270.15545654296875,282.9772033691406,291.6072082519531,288.4710388183594,1.0,0.1693403869867324,0.9227729439735411,0.9227729439735411,1.0,1.0,-0.4919688999652862,0.2091024070978164,0.282866507768631,0.0766064897179603,0.0,0.0,1.0,33.62652969360352,60.0,2628.467529296875,-6805.15087890625,34.907203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4304504394531,308.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,9544.564453125,18000.0,0.0,0.0,0.0311564896255731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925981760025024,0.9926063418388368,-8.141427315422334e-06,0.0,3.161987478961237e-05,0.0,0.0,108.78857421875,0.0,0.0,0.0,0.5577563047409058,4.0,0.0,1.0
799680,291.0546569824219,297.1499938964844,293.1499938964844,0.0017260094173252,-145.96376037597656,290.14605712890625,0.5109605193138123,0.050000000745058,0.0461714901030063,291.3616638183594,297.1499938964844,293.1499938964844,0.0014740274054929,-131.26768493652344,289.77374267578125,0.5109605193138123,0.050000000745058,0.0486208014190197,291.04461669921875,297.1499938964844,293.1499938964844,0.0014054854400455,-92.445556640625,289.6421203613281,0.5109605193138123,0.050000000745058,0.0359111577272415,290.8314514160156,297.1499938964844,293.1499938964844,0.0014953224454075,-133.1640625,289.7642517089844,0.5109605193138123,0.050000000745058,0.0486208014190197,291.6095275878906,297.1499938964844,293.1499938964844,0.0012183850631117,-514.6859741210938,289.4010925292969,0.5109605193138123,0.050000000745058,0.2306361496448516,287.78887939453125,291.1499938964844,271.2752990722656,270.15545654296875,282.9772033691406,291.6072082519531,288.4710388183594,1.0,0.1693403869867324,0.9227729439735411,0.9227729439735411,1.0,1.0,-0.4919688999652862,0.2091024070978164,0.282866507768631,0.0766064897179603,0.0,0.0,1.0,33.62652969360352,60.0,2628.467529296875,-6805.15087890625,34.907203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4304504394531,308.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,9544.564453125,18000.0,0.0,0.0,0.0311564896255731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925981760025024,0.9926063418388368,-8.141427315422334e-06,0.0,3.161987478961237e-05,0.0,0.0,108.78857421875,0.0,0.0,0.0,0.5577563047409058,4.0,0.0,1.0
799740,291.0961303710937,297.1499938964844,293.1499938964844,0.0022716748062521,-180.15011596679688,292.85009765625,0.4965415894985199,0.050000000745058,0.0463753677904605,291.38580322265625,297.1499938964844,293.1499938964844,0.0019671141635626,-164.28909301757812,292.4277038574219,0.4965415894985199,0.050000000745058,0.0488354973495006,291.0812683105469,297.1499938964844,293.1499938964844,0.0019909343682229,-122.81224822998048,292.4413452148437,0.4965415894985199,0.050000000745058,0.0360697321593761,290.8714904785156,297.1499938964844,293.1499938964844,0.0021457336843013,-179.19931030273438,292.64697265625,0.4965415894985199,0.050000000745058,0.0488354973495006,291.6390686035156,297.1499938964844,293.1499938964844,0.0016281397547572,-645.0401611328125,291.96392822265625,0.4965415894985199,0.050000000745058,0.2316545695066452,289.81201171875,291.1499938964844,271.2327575683594,270.12506103515625,282.9261779785156,291.6337585449219,290.1530456542969,1.0,0.1795065551996231,0.9966187477111816,0.9966187477111816,1.0,1.0,-0.4941414296627044,0.2111309468746185,0.2830104827880859,0.0779596045613288,0.0,0.0,1.0,39.07879257202149,60.0,2282.556640625,-6549.9306640625,39.70343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.54058837890625,307.29351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,15292.498046875,19080.0,0.0,0.0,0.0649686008691787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2577725648880005,1.2577855587005615,-1.3065020539215766e-05,0.0,6.593487341888249e-05,0.0,0.0,221.2389068603516,0.0,0.0,0.0,0.7062492370605469,4.0,0.0,1.0
799800,291.0961303710937,297.1499938964844,293.1499938964844,0.0022716748062521,-180.15011596679688,292.85009765625,0.4965415894985199,0.050000000745058,0.0463753677904605,291.38580322265625,297.1499938964844,293.1499938964844,0.0019671141635626,-164.28909301757812,292.4277038574219,0.4965415894985199,0.050000000745058,0.0488354973495006,291.0812683105469,297.1499938964844,293.1499938964844,0.0019909343682229,-122.81224822998048,292.4413452148437,0.4965415894985199,0.050000000745058,0.0360697321593761,290.8714904785156,297.1499938964844,293.1499938964844,0.0021457336843013,-179.19931030273438,292.64697265625,0.4965415894985199,0.050000000745058,0.0488354973495006,291.6390686035156,297.1499938964844,293.1499938964844,0.0016281397547572,-645.0401611328125,291.96392822265625,0.4965415894985199,0.050000000745058,0.2316545695066452,289.81201171875,291.1499938964844,271.2327575683594,270.12506103515625,282.9261779785156,291.6337585449219,290.1530456542969,1.0,0.1795065551996231,0.9966187477111816,0.9966187477111816,1.0,1.0,-0.4941414296627044,0.2111309468746185,0.2830104827880859,0.0779596045613288,0.0,0.0,1.0,39.07879257202149,60.0,2282.556640625,-6549.9306640625,39.70343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.54058837890625,307.29351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,15292.498046875,19080.0,0.0,0.0,0.0649686008691787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2577725648880005,1.2577855587005615,-1.3065020539215766e-05,0.0,6.593487341888249e-05,0.0,0.0,221.2389068603516,0.0,0.0,0.0,0.7062492370605469,4.0,0.0,1.0
799860,291.1466369628906,297.1499938964844,293.1499938964844,0.0027656995225697,-210.3196563720703,294.602294921875,0.4867403209209442,0.050000000745058,0.0465441532433033,291.41802978515625,297.1499938964844,293.1499938964844,0.0024174097925424,-193.6814880371093,294.1390991210937,0.4867403209209442,0.050000000745058,0.0490132346749305,291.1262512207031,297.1499938964844,293.1499938964844,0.0025178787764161,-148.98289489746094,294.2596435546875,0.4867403209209442,0.050000000745058,0.0362010076642036,290.9180908203125,297.1499938964844,293.1499938964844,0.0027339193038642,-218.94586181640625,294.53936767578125,0.4867403209209442,0.050000000745058,0.0490132346749305,291.6778869628906,297.1499938964844,293.1499938964844,0.0019971346482634,-759.1613159179688,293.58551025390625,0.4867403209209442,0.050000000745058,0.2324976921081543,290.9974060058594,291.1499938964844,271.1906433105469,270.0968322753906,282.9237060546875,291.6716613769531,291.248291015625,1.0,0.187472864985466,0.9969611167907716,0.9969611167907716,1.0,1.0,-0.4959400296211242,0.2119563519954681,0.2839836478233337,0.0782565921545028,0.0,0.0,0.9930884838104248,43.59283447265625,48.0,1699.8048095703125,-6327.59521484375,43.70568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3835754394531,306.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18112.80078125,19080.0,0.0,0.0,0.097524307668209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3686343431472778,1.3686498403549194,-1.5470948710571975e-05,0.0,9.8974778666161e-05,0.0,0.0,285.0640869140625,0.0,0.0,0.0,0.7487110495567322,4.0,0.0,1.0
799920,291.1466369628906,297.1499938964844,293.1499938964844,0.0027656995225697,-210.3196563720703,294.602294921875,0.4867403209209442,0.050000000745058,0.0465441532433033,291.41802978515625,297.1499938964844,293.1499938964844,0.0024174097925424,-193.6814880371093,294.1390991210937,0.4867403209209442,0.050000000745058,0.0490132346749305,291.1262512207031,297.1499938964844,293.1499938964844,0.0025178787764161,-148.98289489746094,294.2596435546875,0.4867403209209442,0.050000000745058,0.0362010076642036,290.9180908203125,297.1499938964844,293.1499938964844,0.0027339193038642,-218.94586181640625,294.53936767578125,0.4867403209209442,0.050000000745058,0.0490132346749305,291.6778869628906,297.1499938964844,293.1499938964844,0.0019971346482634,-759.1613159179688,293.58551025390625,0.4867403209209442,0.050000000745058,0.2324976921081543,290.9974060058594,291.1499938964844,271.1906433105469,270.0968322753906,282.9237060546875,291.6716613769531,291.248291015625,1.0,0.187472864985466,0.9969611167907716,0.9969611167907716,1.0,1.0,-0.4959400296211242,0.2119563519954681,0.2839836478233337,0.0782565921545028,0.0,0.0,0.9930884838104248,43.59283447265625,48.0,1699.8048095703125,-6327.59521484375,43.70568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3835754394531,306.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18112.80078125,19080.0,0.0,0.0,0.097524307668209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3686343431472778,1.3686498403549194,-1.5470948710571975e-05,0.0,9.8974778666161e-05,0.0,0.0,285.0640869140625,0.0,0.0,0.0,0.7487110495567322,4.0,0.0,1.0
799980,291.19793701171875,297.1499938964844,293.1499938964844,0.0031823778990656,-233.7605895996093,295.9529724121094,0.484441190958023,0.050000000745058,0.0465863086283206,291.4521484375,297.1499938964844,293.1499938964844,0.0027973663527518,-216.65478515625,295.46026611328125,0.484441190958023,0.050000000745058,0.049057625234127,291.1728820800781,297.1499938964844,293.1499938964844,0.0029613871593028,-169.32940673828125,295.66119384765625,0.484441190958023,0.050000000745058,0.0362337939441204,290.96551513671875,297.1499938964844,293.1499938964844,0.0032341361511498,-250.10415649414065,296.0030212402344,0.484441190958023,0.050000000745058,0.049057625234127,291.7191162109375,297.1499938964844,293.1499938964844,0.002300999360159,-845.9041137695312,294.8268737792969,0.484441190958023,0.050000000745058,0.2327082604169845,291.9088439941406,291.1499938964844,271.1490173339844,270.07061767578125,282.9291076660156,291.7127380371094,292.1051940917969,1.0,0.1889204829931259,0.9973034858703612,0.9973034858703612,1.0,1.0,-0.4963895082473755,0.2121533453464508,0.2842361629009247,0.0783397257328033,0.0,0.0,0.8286443948745728,44.72043991088867,36.0,1244.80126953125,-6166.76025390625,44.70983505249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8782653808594,305.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,20510.748046875,19080.0,0.0,0.0,0.1268555223941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2944726943969729,1.2944875955581665,-1.48139233715483e-05,0.0,0.000128742220113,0.0,0.0,252.6204376220703,0.0,0.0,0.0,0.7115064263343811,4.0,0.0,1.0
800040,291.19793701171875,297.1499938964844,293.1499938964844,0.0031823778990656,-233.7605895996093,295.9529724121094,0.484441190958023,0.050000000745058,0.0465863086283206,291.4521484375,297.1499938964844,293.1499938964844,0.0027973663527518,-216.65478515625,295.46026611328125,0.484441190958023,0.050000000745058,0.049057625234127,291.1728820800781,297.1499938964844,293.1499938964844,0.0029613871593028,-169.32940673828125,295.66119384765625,0.484441190958023,0.050000000745058,0.0362337939441204,290.96551513671875,297.1499938964844,293.1499938964844,0.0032341361511498,-250.10415649414065,296.0030212402344,0.484441190958023,0.050000000745058,0.049057625234127,291.7191162109375,297.1499938964844,293.1499938964844,0.002300999360159,-845.9041137695312,294.8268737792969,0.484441190958023,0.050000000745058,0.2327082604169845,291.9088439941406,291.1499938964844,271.1490173339844,270.07061767578125,282.9291076660156,291.7127380371094,292.1051940917969,1.0,0.1889204829931259,0.9973034858703612,0.9973034858703612,1.0,1.0,-0.4963895082473755,0.2121533453464508,0.2842361629009247,0.0783397257328033,0.0,0.0,0.8286443948745728,44.72043991088867,36.0,1244.80126953125,-6166.76025390625,44.70983505249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8782653808594,305.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,20510.748046875,19080.0,0.0,0.0,0.1268555223941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2944726943969729,1.2944875955581665,-1.48139233715483e-05,0.0,0.000128742220113,0.0,0.0,252.6204376220703,0.0,0.0,0.0,0.7115064263343811,4.0,0.0,1.0
800100,291.2224426269531,297.1499938964844,293.1499938964844,0.0033696414902806,-243.82192993164065,296.51953125,0.4856575727462768,0.050000000745058,0.0465639308094978,291.4689636230469,297.1499938964844,293.1499938964844,0.0029671140946447,-226.4892578125,296.0136413574219,0.4856575727462768,0.050000000745058,0.0490340590476989,291.1955871582031,297.1499938964844,293.1499938964844,0.0031598599161952,-178.0233612060547,296.248291015625,0.4856575727462768,0.050000000745058,0.0362163893878459,290.98828125,297.1499938964844,293.1499938964844,0.0034602165687829,-263.50848388671875,296.6182556152344,0.4856575727462768,0.050000000745058,0.0490340590476989,291.7395324707031,297.1499938964844,293.1499938964844,0.0024341151583939,-882.2559814453125,295.34295654296875,0.4856575727462768,0.050000000745058,0.2325964719057083,292.2855529785156,291.1499938964844,271.1283874511719,270.0581970214844,282.9322204589844,291.7332458496094,292.4565734863281,1.0,0.1877302676439285,0.9974746704101562,0.9974746704101562,1.0,1.0,-0.4961511492729187,0.2120453864336013,0.2841057479381561,0.0783149749040603,0.0,0.0,0.7149792313575745,44.122100830078125,36.0,1052.4796142578125,-6066.77783203125,44.17677688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8418273925781,305.5682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,22429.34765625,18000.0,0.0,0.0,0.1398224234580993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133203387260437,1.1332162618637085,-1.2870375030615833e-05,0.0,0.0001419019827153,0.0,0.0,185.0668487548828,0.0,0.0,0.0,0.6208857297897339,4.0,0.0,1.0
800160,291.24578857421875,297.1499938964844,293.1499938964844,0.0035483066458255,-253.3642120361328,297.0231018066406,0.4881745278835296,0.050000000745058,0.0465182140469551,291.4853210449219,297.1499938964844,293.1499938964844,0.003128033131361,-235.76649475097656,296.5039367675781,0.4881745278835296,0.050000000745058,0.0489859208464622,291.2173767089844,297.1499938964844,293.1499938964844,0.0033484555315226,-186.2052764892578,296.769775390625,0.4881745278835296,0.050000000745058,0.0361808352172374,291.0099792480469,297.1499938964844,293.1499938964844,0.0036765534896403,-276.1664733886719,297.1669311523437,0.4881745278835296,0.050000000745058,0.0489859208464622,291.7593994140625,297.1499938964844,293.1499938964844,0.002558771520853,-916.1739501953124,295.79669189453125,0.4881745278835296,0.050000000745058,0.2323681116104126,292.6085510253906,291.1499938964844,271.10791015625,270.04620361328125,282.935302734375,291.7532958984375,292.7493591308594,1.0,0.1854530274868011,0.9976776242256165,0.9976776242256165,1.0,1.0,-0.4956640899181366,0.2118265181779861,0.2838375866413116,0.0782557278871536,0.0,0.0,0.5851196050643921,42.89966583251953,25.0,850.0165405273438,-5865.3125,43.08925628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.942626953125,305.3077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,23323.31640625,18000.0,0.0,0.0,0.1513529270887375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8475695848464966,0.8475792407989502,-9.6368785307277e-06,0.0,0.0001536039781058,0.0,0.0,96.15633392333984,0.0,0.0,0.0,0.5104186534881592,4.0,0.0,1.0
800220,291.2882385253906,297.1499938964844,293.1499938964844,0.0039145718328654,-274.6548156738281,297.82403564453125,0.4964097142219543,0.050000000745058,0.0463774837553501,291.5157470703125,297.1499938964844,293.1499938964844,0.0034530891571193,-256.1489562988281,297.2713623046875,0.4964097142219543,0.050000000745058,0.0488377250730991,291.2572631835937,297.1499938964844,293.1499938964844,0.0037298784591257,-203.9147491455078,297.5982666015625,0.4964097142219543,0.050000000745058,0.0360713750123977,291.04913330078125,297.1499938964844,293.1499938964844,0.0041183438152074,-303.5489807128906,298.0526733398437,0.4964097142219543,0.050000000745058,0.0488377250730991,291.7963562011719,297.1499938964844,293.1499938964844,0.0028067014645785,-990.3408813476562,296.4845275878906,0.4964097142219543,0.050000000745058,0.2316651344299316,293.01397705078125,291.1499938964844,271.0672607421875,270.0234069824219,282.940673828125,291.7908935546875,293.04815673828125,1.0,0.1784923523664474,0.998083472251892,0.998083472251892,1.0,1.0,-0.4941646158695221,0.2111525982618332,0.2830120325088501,0.0780664980411529,0.0,0.0,0.3050489425659179,39.13644790649414,25.0,255.58729553222656,-4879.05908203125,39.754337310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.565673828125,303.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21618.958984375,18000.0,0.0,0.0,0.1688959151506424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31371009349823,0.3137156367301941,-5.533687726710923e-06,0.0,0.0001714078825898,0.0,0.0,16.857114791870117,0.0,0.0,0.0,0.3275615572929382,4.0,0.0,1.0
800280,291.2882385253906,297.1499938964844,293.1499938964844,0.0039145718328654,-274.6548156738281,297.82403564453125,0.4964097142219543,0.050000000745058,0.0463774837553501,291.5157470703125,297.1499938964844,293.1499938964844,0.0034530891571193,-256.1489562988281,297.2713623046875,0.4964097142219543,0.050000000745058,0.0488377250730991,291.2572631835937,297.1499938964844,293.1499938964844,0.0037298784591257,-203.9147491455078,297.5982666015625,0.4964097142219543,0.050000000745058,0.0360713750123977,291.04913330078125,297.1499938964844,293.1499938964844,0.0041183438152074,-303.5489807128906,298.0526733398437,0.4964097142219543,0.050000000745058,0.0488377250730991,291.7963562011719,297.1499938964844,293.1499938964844,0.0028067014645785,-990.3408813476562,296.4845275878906,0.4964097142219543,0.050000000745058,0.2316651344299316,293.01397705078125,291.1499938964844,271.0672607421875,270.0234069824219,282.940673828125,291.7908935546875,293.04815673828125,1.0,0.1784923523664474,0.998083472251892,0.998083472251892,1.0,1.0,-0.4941646158695221,0.2111525982618332,0.2830120325088501,0.0780664980411529,0.0,0.0,0.3050489425659179,39.13644790649414,25.0,255.58729553222656,-4879.05908203125,39.754337310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.565673828125,303.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21618.958984375,18000.0,0.0,0.0,0.1688959151506424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31371009349823,0.3137156367301941,-5.533687726710923e-06,0.0,0.0001714078825898,0.0,0.0,16.857114791870117,0.0,0.0,0.0,0.3275615572929382,4.0,0.0,1.0
800340,291.32305908203125,297.1499938964844,293.1499938964844,0.0043952176347374,-309.25592041015625,298.278076171875,0.5038657784461975,0.050000000745058,0.0462650880217552,291.5414428710937,297.1499938964844,293.1499938964844,0.0038696217816323,-288.6871337890625,297.6640625,0.5038657784461975,0.050000000745058,0.0487193651497364,291.2904968261719,297.1499938964844,293.1499938964844,0.0042157066054642,-231.32110595703125,298.0655822753906,0.5038657784461975,0.050000000745058,0.035983957350254,291.08154296875,297.1499938964844,293.1499938964844,0.0046853027306497,-345.4296875,298.5973815917969,0.5038657784461975,0.050000000745058,0.0487193651497364,291.8275451660156,297.1499938964844,293.1499938964844,0.0031224051490426,-1110.846923828125,296.76239013671875,0.5038657784461975,0.050000000745058,0.2311036884784698,292.8559875488281,291.1499938964844,271.02716064453125,270.0020446777344,282.9433288574219,291.8231201171875,292.7248840332031,1.0,0.1731095910072326,0.998489260673523,0.998489260673523,1.0,1.0,-0.4929668307304382,0.2106047421693802,0.2823621034622192,0.0779387429356575,0.0,0.0,0.0805564001202583,36.13126373291016,25.0,-603.0546264648438,-3514.47705078125,37.1052131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7109680175781,301.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18986.740234375,18000.0,0.0,0.0,0.1776354312896728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133704483509063,0.1133749037981033,-4.454695499589434e-06,0.0,0.0001802773767849,0.0,0.0,4.63339900970459,0.0,0.0,0.0,0.2770552933216095,4.0,0.0,1.0
800400,291.32305908203125,297.1499938964844,293.1499938964844,0.0043952176347374,-309.25592041015625,298.278076171875,0.5038657784461975,0.050000000745058,0.0462650880217552,291.5414428710937,297.1499938964844,293.1499938964844,0.0038696217816323,-288.6871337890625,297.6640625,0.5038657784461975,0.050000000745058,0.0487193651497364,291.2904968261719,297.1499938964844,293.1499938964844,0.0042157066054642,-231.32110595703125,298.0655822753906,0.5038657784461975,0.050000000745058,0.035983957350254,291.08154296875,297.1499938964844,293.1499938964844,0.0046853027306497,-345.4296875,298.5973815917969,0.5038657784461975,0.050000000745058,0.0487193651497364,291.8275451660156,297.1499938964844,293.1499938964844,0.0031224051490426,-1110.846923828125,296.76239013671875,0.5038657784461975,0.050000000745058,0.2311036884784698,292.8559875488281,291.1499938964844,271.02716064453125,270.0020446777344,282.9433288574219,291.8231201171875,292.7248840332031,1.0,0.1731095910072326,0.998489260673523,0.998489260673523,1.0,1.0,-0.4929668307304382,0.2106047421693802,0.2823621034622192,0.0779387429356575,0.0,0.0,0.0805564001202583,36.13126373291016,25.0,-603.0546264648438,-3514.47705078125,37.1052131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7109680175781,301.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18986.740234375,18000.0,0.0,0.0,0.1776354312896728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133704483509063,0.1133749037981033,-4.454695499589434e-06,0.0,0.0001802773767849,0.0,0.0,4.63339900970459,0.0,0.0,0.0,0.2770552933216095,4.0,0.0,1.0
800460,291.34918212890625,297.1499938964844,293.1499938964844,0.0050212522037327,-358.2406311035156,298.5102844238281,0.5102579593658447,0.050000000745058,0.0461802221834659,291.5609741210937,297.1499938964844,293.1499938964844,0.004403272178024,-334.7144775390625,297.803466796875,0.5102579593658447,0.050000000745058,0.0486299954354763,291.3158569335937,297.1499938964844,293.1499938964844,0.0048385602422058,-269.533203125,298.30059814453125,0.5102579593658447,0.050000000745058,0.0359179489314556,291.1065673828125,297.1499938964844,293.1499938964844,0.0054186461493372,-403.2485046386719,298.9345397949219,0.5102579593658447,0.050000000745058,0.0486299954354763,291.85125732421875,297.1499938964844,293.1499938964844,0.0035274261608719,-1284.7279052734375,296.74462890625,0.5102579593658447,0.050000000745058,0.230679765343666,292.215576171875,291.1499938964844,270.9875793457031,269.98193359375,282.9420471191406,291.8479309082031,292.0477600097656,1.0,0.1688096523284912,0.9989230036735536,0.9989230036735536,1.0,1.0,-0.4920624792575836,0.2101792842149734,0.2818832099437713,0.0778720080852508,0.0,0.0,0.0,33.86262512207031,25.0,-1002.2479248046876,-2396.609619140625,35.11362075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2987670898437,298.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18334.888671875,18000.0,0.0,0.0,0.176486074924469,0.0,0.0,0.0,0.0,1.0,0.0054510994814336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0329990424215793,0.0715317055583,-0.0385326631367206,0.0,0.0001791109389159,0.0,0.0,2.733561754226685,0.0,0.0,0.0,0.2650294601917267,4.0,0.0,1.0
800520,291.34918212890625,297.1499938964844,293.1499938964844,0.0050212522037327,-358.2406311035156,298.5102844238281,0.5102579593658447,0.050000000745058,0.0461802221834659,291.5609741210937,297.1499938964844,293.1499938964844,0.004403272178024,-334.7144775390625,297.803466796875,0.5102579593658447,0.050000000745058,0.0486299954354763,291.3158569335937,297.1499938964844,293.1499938964844,0.0048385602422058,-269.533203125,298.30059814453125,0.5102579593658447,0.050000000745058,0.0359179489314556,291.1065673828125,297.1499938964844,293.1499938964844,0.0054186461493372,-403.2485046386719,298.9345397949219,0.5102579593658447,0.050000000745058,0.0486299954354763,291.85125732421875,297.1499938964844,293.1499938964844,0.0035274261608719,-1284.7279052734375,296.74462890625,0.5102579593658447,0.050000000745058,0.230679765343666,292.215576171875,291.1499938964844,270.9875793457031,269.98193359375,282.9420471191406,291.8479309082031,292.0477600097656,1.0,0.1688096523284912,0.9989230036735536,0.9989230036735536,1.0,1.0,-0.4920624792575836,0.2101792842149734,0.2818832099437713,0.0778720080852508,0.0,0.0,0.0,33.86262512207031,25.0,-1002.2479248046876,-2396.609619140625,35.11362075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2987670898437,298.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18334.888671875,18000.0,0.0,0.0,0.176486074924469,0.0,0.0,0.0,0.0,1.0,0.0054510994814336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0329990424215793,0.0715317055583,-0.0385326631367206,0.0,0.0001791109389159,0.0,0.0,2.733561754226685,0.0,0.0,0.0,0.2650294601917267,4.0,0.0,1.0
800580,291.3674011230469,297.1499938964844,293.1499938964844,0.005922648590058,-436.4319763183594,298.4989013671875,0.5158258080482483,0.050000000745058,0.0461139492690563,291.5743713378906,297.1499938964844,293.1499938964844,0.0051452768966555,-407.6536560058594,297.64703369140625,0.5158258080482483,0.050000000745058,0.0485602095723152,291.3337707519531,297.1499938964844,293.1499938964844,0.0057206531055271,-329.8105163574219,298.2801513671875,0.5158258080482483,0.050000000745058,0.035866405814886,291.1248474121094,297.1499938964844,293.1499938964844,0.0064867073670029,-494.3315734863281,299.0621643066406,0.5158258080482483,0.050000000745058,0.0485602095723152,291.8674011230469,297.1499938964844,293.1499938964844,0.0040707592852413,-1559.641357421875,296.35498046875,0.5158258080482483,0.050000000745058,0.2303487211465835,290.8702697753906,291.1499938964844,270.9485168457031,269.9629211425781,282.9369506835937,291.8654479980469,290.396728515625,1.0,0.1653679609298706,0.999356746673584,0.999356746673584,1.0,1.0,-0.4913563132286072,0.2098357379436493,0.2815205752849579,0.0778474658727645,0.0,0.0,0.0855440720915794,32.09150695800781,25.0,-1786.1363525390625,-3517.718017578125,33.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8001403808594,298.39617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.927734375,18000.0,0.0,0.0,0.1589721441268921,0.0,0.0,0.0,0.0,1.0,0.0063695097342133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738829597830772,0.117905855178833,-0.0440228953957557,0.0,0.0001613365166122,0.0,0.0,4.461310863494873,0.0,0.0,0.0,0.2691154778003692,4.0,0.0,1.0
800640,291.3674011230469,297.1499938964844,293.1499938964844,0.005922648590058,-436.4319763183594,298.4989013671875,0.5158258080482483,0.050000000745058,0.0461139492690563,291.5743713378906,297.1499938964844,293.1499938964844,0.0051452768966555,-407.6536560058594,297.64703369140625,0.5158258080482483,0.050000000745058,0.0485602095723152,291.3337707519531,297.1499938964844,293.1499938964844,0.0057206531055271,-329.8105163574219,298.2801513671875,0.5158258080482483,0.050000000745058,0.035866405814886,291.1248474121094,297.1499938964844,293.1499938964844,0.0064867073670029,-494.3315734863281,299.0621643066406,0.5158258080482483,0.050000000745058,0.0485602095723152,291.8674011230469,297.1499938964844,293.1499938964844,0.0040707592852413,-1559.641357421875,296.35498046875,0.5158258080482483,0.050000000745058,0.2303487211465835,290.8702697753906,291.1499938964844,270.9485168457031,269.9629211425781,282.9369506835937,291.8654479980469,290.396728515625,1.0,0.1653679609298706,0.999356746673584,0.999356746673584,1.0,1.0,-0.4913563132286072,0.2098357379436493,0.2815205752849579,0.0778474658727645,0.0,0.0,0.0855440720915794,32.09150695800781,25.0,-1786.1363525390625,-3517.718017578125,33.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8001403808594,298.39617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.927734375,18000.0,0.0,0.0,0.1589721441268921,0.0,0.0,0.0,0.0,1.0,0.0063695097342133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738829597830772,0.117905855178833,-0.0440228953957557,0.0,0.0001613365166122,0.0,0.0,4.461310863494873,0.0,0.0,0.0,0.2691154778003692,4.0,0.0,1.0
800700,291.37371826171875,297.1499938964844,293.1499938964844,0.0063259187154471,-464.1982727050781,298.61572265625,0.5183181166648865,0.050000000745058,0.0460863225162029,291.5787658691406,297.1499938964844,293.1499938964844,0.0054827602580189,-434.4554748535156,297.6991271972656,0.5183181166648865,0.050000000745058,0.0485311187803745,291.3400573730469,297.1499938964844,293.1499938964844,0.0061202351935207,-351.628173828125,298.3959350585937,0.5183181166648865,0.050000000745058,0.0358449183404445,291.1315612792969,297.1499938964844,293.1499938964844,0.0069692679680883,-526.5636596679688,299.2445373535156,0.5183181166648865,0.050000000745058,0.0485311187803745,291.8725891113281,297.1499938964844,293.1499938964844,0.0043303575366735,-1667.3726806640625,296.30291748046875,0.5183181166648865,0.050000000745058,0.2302107214927673,290.3883056640625,291.1499938964844,270.92919921875,269.9537658691406,282.93267822265625,291.8709411621094,290.47283935546875,1.0,0.1639101803302765,0.9995735883712769,0.9995735883712769,1.0,1.0,-0.4910619258880615,0.209688201546669,0.2813737094402313,0.0778477117419242,0.0,0.0,0.1910247802734375,31.35332489013672,25.0,-408.10980224609375,-4301.27734375,32.91901397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0447998046875,304.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.61328125,18000.0,0.0,0.0,0.1457673609256744,0.0,0.0,0.0,0.0,1.0,0.0026521186809986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117677204310894,0.130479484796524,-0.0128022888675332,0.0,0.0001479353377362,0.0,0.0,5.042781829833984,0.0,0.0,0.0,0.2729929983615875,4.0,0.0,1.0
800760,291.3813171386719,297.1499938964844,293.1499938964844,0.006529620848596,-470.1573791503906,299.0310974121094,0.5206260085105896,0.050000000745058,0.0460617579519748,291.5840759277344,297.1499938964844,293.1499938964844,0.0056507000699639,-440.379150390625,298.10125732421875,0.5206260085105896,0.050000000745058,0.048505250364542,291.34722900390625,297.1499938964844,293.1499938964844,0.0063293674029409,-356.8597412109375,298.8233337402344,0.5206260085105896,0.050000000745058,0.0358258113265037,291.1387634277344,297.1499938964844,293.1499938964844,0.0072317509911954,-534.545654296875,299.693359375,0.5206260085105896,0.050000000745058,0.048505250364542,291.87890625,297.1499938964844,293.1499938964844,0.0044516841880977,-1690.3157958984375,296.67626953125,0.5206260085105896,0.050000000745058,0.2300880253314972,290.6596374511719,291.1499938964844,270.9100036621094,269.94482421875,282.9288330078125,291.8768615722656,290.8271789550781,1.0,0.1626022458076477,0.9996588826179504,0.9996588826179504,0.9998695850372314,1.0,-0.4908001720905304,0.2095546424388885,0.2812455296516418,0.0778552666306495,0.0,0.0,0.1979341655969619,30.697105407714844,25.0,234.60791015625,-4705.74365234375,32.346519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5738525390625,306.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17859.5078125,18000.0,0.0,0.0,0.138104036450386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428767591714859,0.1428810060024261,-4.249994162819348e-06,0.0,0.0001401580375386,0.0,0.0,5.611204624176025,0.0,0.0,0.0,0.2758478224277496,4.0,0.0,1.0
800820,291.3994140625,297.1499938964844,293.1499938964844,0.0069622872397303,-485.6796875,299.7906188964844,0.5247228741645813,0.050000000745058,0.0460203737020492,291.5971069335937,297.1499938964844,293.1499938964844,0.0059965183027088,-455.1627197265625,298.8367919921875,0.5247228741645813,0.050000000745058,0.0484616681933403,291.36376953125,297.1499938964844,293.1499938964844,0.0067713651806116,-369.9454650878906,299.60699462890625,0.5247228741645813,0.050000000745058,0.035793624818325,291.1545715332031,297.1499938964844,293.1499938964844,0.0078063239343464,-555.0101318359375,300.5209350585937,0.5247228741645813,0.050000000745058,0.0484616681933403,291.8942565917969,297.1499938964844,293.1499938964844,0.0046843513846397,-1742.8896484375,297.3534545898437,0.5247228741645813,0.050000000745058,0.2298812866210937,291.1459350585937,291.1499938964844,270.8720397949219,269.92742919921875,282.923095703125,291.8917541503906,291.2093200683594,1.0,0.1603726744651794,0.9998294115066528,0.9998294115066528,0.9996087551116944,1.0,-0.4903591573238373,0.209321990609169,0.2810371816158294,0.0778872892260551,0.0,0.0,0.1612561196088791,29.59176254272461,25.0,406.2775573730469,-4603.32568359375,31.3835391998291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1275634765625,306.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.904296875,18000.0,0.0,0.0,0.1256576031446457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301021575927734,0.130106434226036,-4.26886799687054e-06,0.0,0.0001275264949072,0.0,0.0,5.1160430908203125,0.0,0.0,0.0,0.2746021151542663,4.0,0.0,1.0
800880,291.3994140625,297.1499938964844,293.1499938964844,0.0069622872397303,-485.6796875,299.7906188964844,0.5247228741645813,0.050000000745058,0.0460203737020492,291.5971069335937,297.1499938964844,293.1499938964844,0.0059965183027088,-455.1627197265625,298.8367919921875,0.5247228741645813,0.050000000745058,0.0484616681933403,291.36376953125,297.1499938964844,293.1499938964844,0.0067713651806116,-369.9454650878906,299.60699462890625,0.5247228741645813,0.050000000745058,0.035793624818325,291.1545715332031,297.1499938964844,293.1499938964844,0.0078063239343464,-555.0101318359375,300.5209350585937,0.5247228741645813,0.050000000745058,0.0484616681933403,291.8942565917969,297.1499938964844,293.1499938964844,0.0046843513846397,-1742.8896484375,297.3534545898437,0.5247228741645813,0.050000000745058,0.2298812866210937,291.1459350585937,291.1499938964844,270.8720397949219,269.92742919921875,282.923095703125,291.8917541503906,291.2093200683594,1.0,0.1603726744651794,0.9998294115066528,0.9998294115066528,0.9996087551116944,1.0,-0.4903591573238373,0.209321990609169,0.2810371816158294,0.0778872892260551,0.0,0.0,0.1612561196088791,29.59176254272461,25.0,406.2775573730469,-4603.32568359375,31.3835391998291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1275634765625,306.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.904296875,18000.0,0.0,0.0,0.1256576031446457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301021575927734,0.130106434226036,-4.26886799687054e-06,0.0,0.0001275264949072,0.0,0.0,5.1160430908203125,0.0,0.0,0.0,0.2746021151542663,4.0,0.0,1.0
800940,291.4183654785156,297.1499938964844,293.1499938964844,0.0075180022977292,-510.7662658691406,300.40020751953125,0.5281895995140076,0.050000000745058,0.0459873676300048,291.6111755371094,297.1499938964844,293.1499938964844,0.0064329598098993,-478.96490478515625,299.4029541015625,0.5281895995140076,0.050000000745058,0.0484269149601459,291.381103515625,297.1499938964844,293.1499938964844,0.007332659792155,-390.2777404785156,300.2358703613281,0.5281895995140076,0.050000000745058,0.0357679538428783,291.1709289550781,297.1499938964844,293.1499938964844,0.0085511542856693,-586.3551025390625,301.213623046875,0.5281895995140076,0.050000000745058,0.0484269149601459,291.91070556640625,297.1499938964844,293.1499938964844,0.0049730692990124,-1830.0106201171875,297.82891845703125,0.5281895995140076,0.050000000745058,0.229716420173645,291.3057556152344,291.1499938964844,270.83465576171875,269.9106140136719,282.9183959960937,291.9081115722656,291.3275756835937,1.0,0.1585706621408462,1.0,1.0,0.9993479251861572,1.0,-0.4900074601173401,0.2091271877288818,0.2808802723884582,0.0779362693428993,0.0,0.0,0.1278908848762512,28.71063804626465,25.0,246.69705200195312,-4412.158203125,30.617094039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4949645996094,306.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.021484375,18000.0,0.0,0.0,0.1132934093475341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137725710868835,0.1137768179178237,-4.24509107688209e-06,0.0,0.0001149784075096,0.0,0.0,4.434009075164795,0.0,0.0,0.0,0.2721082270145416,4.0,0.0,1.0
801000,291.4183654785156,297.1499938964844,293.1499938964844,0.0075180022977292,-510.7662658691406,300.40020751953125,0.5281895995140076,0.050000000745058,0.0459873676300048,291.6111755371094,297.1499938964844,293.1499938964844,0.0064329598098993,-478.96490478515625,299.4029541015625,0.5281895995140076,0.050000000745058,0.0484269149601459,291.381103515625,297.1499938964844,293.1499938964844,0.007332659792155,-390.2777404785156,300.2358703613281,0.5281895995140076,0.050000000745058,0.0357679538428783,291.1709289550781,297.1499938964844,293.1499938964844,0.0085511542856693,-586.3551025390625,301.213623046875,0.5281895995140076,0.050000000745058,0.0484269149601459,291.91070556640625,297.1499938964844,293.1499938964844,0.0049730692990124,-1830.0106201171875,297.82891845703125,0.5281895995140076,0.050000000745058,0.229716420173645,291.3057556152344,291.1499938964844,270.83465576171875,269.9106140136719,282.9183959960937,291.9081115722656,291.3275756835937,1.0,0.1585706621408462,1.0,1.0,0.9993479251861572,1.0,-0.4900074601173401,0.2091271877288818,0.2808802723884582,0.0779362693428993,0.0,0.0,0.1278908848762512,28.71063804626465,25.0,246.69705200195312,-4412.158203125,30.617094039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4949645996094,306.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.021484375,18000.0,0.0,0.0,0.1132934093475341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137725710868835,0.1137768179178237,-4.24509107688209e-06,0.0,0.0001149784075096,0.0,0.0,4.434009075164795,0.0,0.0,0.0,0.2721082270145416,4.0,0.0,1.0
801060,291.43707275390625,297.1499938964844,293.1499938964844,0.0081508848816156,-538.7329711914062,300.9618530273437,0.5311030745506287,0.050000000745058,0.0459609255194664,291.6253356933594,297.1499938964844,293.1499938964844,0.0069198017008602,-505.5099792480469,299.91510009765625,0.5311030745506287,0.050000000745058,0.0483990684151649,291.3982849121094,297.1499938964844,293.1499938964844,0.0079704467207193,-412.7998046875,300.8153381347656,0.5311030745506287,0.050000000745058,0.0357473865151405,291.1871337890625,297.1499938964844,293.1499938964844,0.0094220954924821,-620.9832153320312,301.863525390625,0.5311030745506287,0.050000000745058,0.0483990684151649,291.92706298828125,297.1499938964844,293.1499938964844,0.0052861063741147,-1927.5758056640625,298.2393798828125,0.5311030745506287,0.050000000745058,0.2295843362808227,291.3623046875,291.1499938964844,270.7978515625,269.8941955566406,282.9139099121094,291.9245300292969,291.3669738769531,1.0,0.1571110934019088,1.0,1.0,0.9989184141159058,1.0,-0.4897256791591644,0.2089636027812957,0.2807620763778686,0.0779970735311508,0.0,0.0,0.0950695052742958,28.004987716674805,25.0,97.24445343017578,-4227.8134765625,30.004051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7251281738281,305.75830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.470703125,18000.0,0.0,0.0,0.101107083261013,0.0,0.0,0.0,0.0,1.0,6.350855983328074e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000481769442558,0.100070796906948,-2.261592999275308e-05,0.0,0.0001026108366204,0.0,0.0,3.869009971618652,0.0,0.0,0.0,0.2699435651302337,4.0,0.0,1.0
801120,291.43707275390625,297.1499938964844,293.1499938964844,0.0081508848816156,-538.7329711914062,300.9618530273437,0.5311030745506287,0.050000000745058,0.0459609255194664,291.6253356933594,297.1499938964844,293.1499938964844,0.0069198017008602,-505.5099792480469,299.91510009765625,0.5311030745506287,0.050000000745058,0.0483990684151649,291.3982849121094,297.1499938964844,293.1499938964844,0.0079704467207193,-412.7998046875,300.8153381347656,0.5311030745506287,0.050000000745058,0.0357473865151405,291.1871337890625,297.1499938964844,293.1499938964844,0.0094220954924821,-620.9832153320312,301.863525390625,0.5311030745506287,0.050000000745058,0.0483990684151649,291.92706298828125,297.1499938964844,293.1499938964844,0.0052861063741147,-1927.5758056640625,298.2393798828125,0.5311030745506287,0.050000000745058,0.2295843362808227,291.3623046875,291.1499938964844,270.7978515625,269.8941955566406,282.9139099121094,291.9245300292969,291.3669738769531,1.0,0.1571110934019088,1.0,1.0,0.9989184141159058,1.0,-0.4897256791591644,0.2089636027812957,0.2807620763778686,0.0779970735311508,0.0,0.0,0.0950695052742958,28.004987716674805,25.0,97.24445343017578,-4227.8134765625,30.004051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7251281738281,305.75830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.470703125,18000.0,0.0,0.0,0.101107083261013,0.0,0.0,0.0,0.0,1.0,6.350855983328074e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000481769442558,0.100070796906948,-2.261592999275308e-05,0.0,0.0001026108366204,0.0,0.0,3.869009971618652,0.0,0.0,0.0,0.2699435651302337,4.0,0.0,1.0
