time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4552307128906,297.1499938964844,293.1499938964844,0.0088716614991426,-569.0328979492188,301.4981384277344,0.5335376262664795,0.050000000745058,0.0459396615624427,291.6393127441406,297.1499938964844,293.1499938964844,0.007460655644536,-534.2537231445312,300.39752197265625,0.5335376262664795,0.050000000745058,0.0483766756951808,291.4150390625,297.1499938964844,293.1499938964844,0.0086961314082145,-437.1111755371094,301.3688659667969,0.5335376262664795,0.050000000745058,0.0357308462262153,291.2030029296875,297.1499938964844,293.1499938964844,0.0104479882866144,-658.3312377929688,302.492431640625,0.5335376262664795,0.050000000745058,0.0483766756951808,291.94305419921875,297.1499938964844,293.1499938964844,0.0056218188256025,-2033.2327880859373,298.6118469238281,0.5335376262664795,0.050000000745058,0.229478120803833,291.3529663085937,291.1499938964844,270.7616577148437,269.8779602050781,282.909423828125,291.9405822753906,291.3422546386719,1.0,0.1559271067380905,1.0,1.0,0.9984889626502992,1.0,-0.4894991219043731,0.2088254541158676,0.2806736826896667,0.0780640840530395,0.0,0.0,0.067941814661026,27.43785858154297,25.0,-23.609848022460938,-4062.846435546875,29.511838912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8218078613281,305.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.912109375,18000.0,0.0,0.0,0.0896025970578193,0.0,0.0,0.0,0.0,1.0,0.0015274067409336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892173051834106,0.0936721637845039,-0.004454861395061,0.0,9.09352456801571e-05,0.0,0.0,3.5988285541534424,0.0,0.0,0.0,0.2686653137207031,4.0,0.0,1.0
801240,291.4552307128906,297.1499938964844,293.1499938964844,0.0088716614991426,-569.0328979492188,301.4981384277344,0.5335376262664795,0.050000000745058,0.0459396615624427,291.6393127441406,297.1499938964844,293.1499938964844,0.007460655644536,-534.2537231445312,300.39752197265625,0.5335376262664795,0.050000000745058,0.0483766756951808,291.4150390625,297.1499938964844,293.1499938964844,0.0086961314082145,-437.1111755371094,301.3688659667969,0.5335376262664795,0.050000000745058,0.0357308462262153,291.2030029296875,297.1499938964844,293.1499938964844,0.0104479882866144,-658.3312377929688,302.492431640625,0.5335376262664795,0.050000000745058,0.0483766756951808,291.94305419921875,297.1499938964844,293.1499938964844,0.0056218188256025,-2033.2327880859373,298.6118469238281,0.5335376262664795,0.050000000745058,0.229478120803833,291.3529663085937,291.1499938964844,270.7616577148437,269.8779602050781,282.909423828125,291.9405822753906,291.3422546386719,1.0,0.1559271067380905,1.0,1.0,0.9984889626502992,1.0,-0.4894991219043731,0.2088254541158676,0.2806736826896667,0.0780640840530395,0.0,0.0,0.067941814661026,27.43785858154297,25.0,-23.609848022460938,-4062.846435546875,29.511838912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8218078613281,305.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.912109375,18000.0,0.0,0.0,0.0896025970578193,0.0,0.0,0.0,0.0,1.0,0.0015274067409336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892173051834106,0.0936721637845039,-0.004454861395061,0.0,9.09352456801571e-05,0.0,0.0,3.5988285541534424,0.0,0.0,0.0,0.2686653137207031,4.0,0.0,1.0
801300,291.464111328125,297.1499938964844,293.1499938964844,0.0092712519690394,-585.018310546875,301.7603454589844,0.5345972180366516,0.050000000745058,0.0459306314587593,291.64617919921875,297.1499938964844,293.1499938964844,0.0077544380910694,-549.4134521484375,300.6312561035156,0.5345972180366516,0.050000000745058,0.0483671650290489,291.4232177734375,297.1499938964844,293.1499938964844,0.0090984450653195,-449.91412353515625,301.6395874023437,0.5345972180366516,0.050000000745058,0.0357238240540027,291.2107849121094,297.1499938964844,293.1499938964844,0.011033528484404,-677.9935913085938,302.802734375,0.5345972180366516,0.050000000745058,0.0483671650290489,291.95086669921875,297.1499938964844,293.1499938964844,0.0057989689521491,-2088.943603515625,298.7875366210937,0.5345972180366516,0.050000000745058,0.2294330149888992,291.3273010253906,291.1499938964844,270.7437744140625,269.8699035644531,282.9071350097656,291.94842529296875,291.31109619140625,1.0,0.1554214209318161,1.0,1.0,0.9982742071151732,1.0,-0.4894028902053833,0.2087647020816803,0.280638188123703,0.0780984759330749,0.0,0.0,0.0586376562714576,27.19707679748535,25.0,-67.68256378173828,-3999.32177734375,29.30299568176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8197021484375,304.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3125,18000.0,0.0,0.0,0.0842765271663665,0.0,0.0,0.0,0.0,1.0,0.002132061868906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854779258370399,0.0939297825098037,-0.0084518510848283,0.0,8.552995859645307e-05,0.0,0.0,3.601682186126709,0.0,0.0,0.0,0.2684600055217743,4.0,0.0,1.0
801360,291.4728698730469,297.1499938964844,293.1499938964844,0.0096988072618842,-601.3980712890625,302.0205993652344,0.5355631709098816,0.050000000745058,0.0459225103259086,291.65301513671875,297.1499938964844,293.1499938964844,0.0080642448738217,-564.9505615234375,300.8622741699219,0.5355631709098816,0.050000000745058,0.0483586154878139,291.4312744140625,297.1499938964844,293.1499938964844,0.0095291417092084,-463.0259094238281,301.9084167480469,0.5355631709098816,0.050000000745058,0.0357175096869468,291.2184753417969,297.1499938964844,293.1499938964844,0.0116739524528384,-698.1254272460938,303.11212158203125,0.5355631709098816,0.050000000745058,0.0483586154878139,291.95855712890625,297.1499938964844,293.1499938964844,0.0059819808229804,-2146.039794921875,298.9588928222656,0.5355631709098816,0.050000000745058,0.2293924540281295,291.2921447753906,291.1499938964844,270.7260437011719,269.86181640625,282.9048156738281,291.9561767578125,291.2723083496094,1.0,0.1549652963876724,1.0,1.0,0.9980599880218506,1.0,-0.4893163740634918,0.2087089717388153,0.2806074023246765,0.0781327411532402,0.0,0.0,0.0526453293859958,26.98064041137696,25.0,-99.19754791259766,-3950.73095703125,29.115333557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7821960449219,304.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.0793443843722343,0.0,0.0,0.0,0.0,1.0,0.0025768736377358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829280391335487,0.0950323417782783,-0.0121043045073747,0.0,8.052446355577558e-05,0.0,0.0,3.639697551727295,0.0,0.0,0.0,0.2684164941310882,4.0,0.0,1.0
801420,291.49005126953125,297.1499938964844,293.1499938964844,0.01064283400774,-634.7828979492188,302.53936767578125,0.5372434854507446,0.050000000745058,0.0459086373448371,291.6664733886719,297.1499938964844,293.1499938964844,0.0087324408814311,-596.6382446289062,301.3215026855469,0.5372434854507446,0.050000000745058,0.0483440048992633,291.44708251953125,297.1499938964844,293.1499938964844,0.0104817003011703,-489.7526550292969,302.4446716308594,0.5372434854507446,0.050000000745058,0.0357067175209522,291.2336120605469,297.1499938964844,293.1499938964844,0.0131417056545615,-739.158203125,303.7313537597656,0.5372434854507446,0.050000000745058,0.0483440048992633,291.9736633300781,297.1499938964844,293.1499938964844,0.0063637364655733,-2262.423583984375,299.295654296875,0.5372434854507446,0.050000000745058,0.229323148727417,291.20758056640625,291.1499938964844,270.6910705566406,269.8455505371094,282.9000549316406,291.9713134765625,291.1855773925781,1.0,0.1541826725006103,1.0,1.0,0.9976314306259156,1.0,-0.4891685247421264,0.2086115330457687,0.2805570065975189,0.0781989097595214,0.0,0.0,0.0504970140755176,26.610916137695312,25.0,-126.9448699951172,-3896.787841796875,28.79491233825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6011657714844,304.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.625,18000.0,0.0,0.0,0.0709431618452072,0.0,0.0,0.0,0.0,1.0,0.0030460751149803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811583399772644,0.0976426750421524,-0.0164843387901783,0.0,7.199829269666225e-05,0.0,0.0,3.737337112426758,0.0,0.0,0.0,0.2685694396495819,4.0,0.0,1.0
801480,291.49005126953125,297.1499938964844,293.1499938964844,0.01064283400774,-634.7828979492188,302.53936767578125,0.5372434854507446,0.050000000745058,0.0459086373448371,291.6664733886719,297.1499938964844,293.1499938964844,0.0087324408814311,-596.6382446289062,301.3215026855469,0.5372434854507446,0.050000000745058,0.0483440048992633,291.44708251953125,297.1499938964844,293.1499938964844,0.0104817003011703,-489.7526550292969,302.4446716308594,0.5372434854507446,0.050000000745058,0.0357067175209522,291.2336120605469,297.1499938964844,293.1499938964844,0.0131417056545615,-739.158203125,303.7313537597656,0.5372434854507446,0.050000000745058,0.0483440048992633,291.9736633300781,297.1499938964844,293.1499938964844,0.0063637364655733,-2262.423583984375,299.295654296875,0.5372434854507446,0.050000000745058,0.229323148727417,291.20758056640625,291.1499938964844,270.6910705566406,269.8455505371094,282.9000549316406,291.9713134765625,291.1855773925781,1.0,0.1541826725006103,1.0,1.0,0.9976314306259156,1.0,-0.4891685247421264,0.2086115330457687,0.2805570065975189,0.0781989097595214,0.0,0.0,0.0504970140755176,26.610916137695312,25.0,-126.9448699951172,-3896.787841796875,28.79491233825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6011657714844,304.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.625,18000.0,0.0,0.0,0.0709431618452072,0.0,0.0,0.0,0.0,1.0,0.0030460751149803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811583399772644,0.0976426750421524,-0.0164843387901783,0.0,7.199829269666225e-05,0.0,0.0,3.737337112426758,0.0,0.0,0.0,0.2685694396495819,4.0,0.0,1.0
801540,291.5069885253906,297.1499938964844,293.1499938964844,0.0117100160568952,-667.9860229492188,303.05926513671875,0.5399726629257202,0.050000000745058,0.0458867363631725,291.67987060546875,297.1499938964844,293.1499938964844,0.0094625791534781,-628.1785888671875,301.7821044921875,0.5399726629257202,0.050000000745058,0.0483209416270256,291.462646484375,297.1499938964844,293.1499938964844,0.0115624787285923,-516.3710327148438,302.9827575683594,0.5399726629257202,0.050000000745058,0.0356896854937076,291.24969482421875,297.1499938964844,293.1499938964844,0.0170270036906003,-846.679443359375,304.1363525390625,0.5643397569656372,0.065294474363327,0.0537497177720069,291.988525390625,297.1499938964844,293.1499938964844,0.0067604798823595,-2377.904541015625,299.63238525390625,0.5399726629257202,0.050000000745058,0.2292137444019317,291.1236877441406,291.1499938964844,270.6567077636719,269.8290100097656,282.892578125,291.9862060546875,291.1042175292969,1.0,0.1536155492067337,1.0,1.0,0.9972029328346252,1.0,-0.4954439103603363,0.2113621979951858,0.2840816974639892,0.0792190358042717,0.0,0.0,0.0597144998610019,26.07631492614746,28.0,-121.60899353027344,-3909.87060546875,28.88791847229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2899169921875,304.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.0648349970579147,0.0,0.0,0.0,0.0,1.0,0.003061459865421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832395255565643,0.09988334774971,-0.0166438221931457,0.0,6.579927867278457e-05,0.0,0.0,3.8266000747680655,0.0,0.0,0.0,0.2688847184181213,4.0,0.0,1.0
801600,291.5069885253906,297.1499938964844,293.1499938964844,0.0117100160568952,-667.9860229492188,303.05926513671875,0.5399726629257202,0.050000000745058,0.0458867363631725,291.67987060546875,297.1499938964844,293.1499938964844,0.0094625791534781,-628.1785888671875,301.7821044921875,0.5399726629257202,0.050000000745058,0.0483209416270256,291.462646484375,297.1499938964844,293.1499938964844,0.0115624787285923,-516.3710327148438,302.9827575683594,0.5399726629257202,0.050000000745058,0.0356896854937076,291.24969482421875,297.1499938964844,293.1499938964844,0.0170270036906003,-846.679443359375,304.1363525390625,0.5643397569656372,0.065294474363327,0.0537497177720069,291.988525390625,297.1499938964844,293.1499938964844,0.0067604798823595,-2377.904541015625,299.63238525390625,0.5399726629257202,0.050000000745058,0.2292137444019317,291.1236877441406,291.1499938964844,270.6567077636719,269.8290100097656,282.892578125,291.9862060546875,291.1042175292969,1.0,0.1536155492067337,1.0,1.0,0.9972029328346252,1.0,-0.4954439103603363,0.2113621979951858,0.2840816974639892,0.0792190358042717,0.0,0.0,0.0597144998610019,26.07631492614746,28.0,-121.60899353027344,-3909.87060546875,28.88791847229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2899169921875,304.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.0648349970579147,0.0,0.0,0.0,0.0,1.0,0.003061459865421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832395255565643,0.09988334774971,-0.0166438221931457,0.0,6.579927867278457e-05,0.0,0.0,3.8266000747680655,0.0,0.0,0.0,0.2688847184181213,4.0,0.0,1.0
801660,291.52410888671875,297.1499938964844,293.1499938964844,0.0129530187696218,-702.376708984375,303.577880859375,0.5468936562538147,0.050000000745058,0.0458343289792537,291.6935729980469,297.1499938964844,293.1499938964844,0.0102803083136677,-660.8322143554688,302.2393798828125,0.5468936562538147,0.050000000745058,0.0482657551765441,291.47857666015625,297.1499938964844,293.1499938964844,0.0128245884552598,-543.911376953125,303.5196838378906,0.5468936562538147,0.050000000745058,0.0356489233672618,291.314453125,297.1499938964844,293.1499938964844,0.0453949086368083,-1396.046875,304.09393310546875,0.6803116202354431,0.1004429310560226,0.0884130299091339,292.005126953125,297.1499938964844,293.1499938964844,0.0071732057258486,-2495.2880859375,299.9557800292969,0.5468936562538147,0.050000000745058,0.2289519608020782,291.01519775390625,291.1499938964844,270.6229553222656,269.81201171875,282.86676025390625,292.0025329589844,290.97882080078125,1.0,0.1551213413476944,1.0,1.0,0.9968022108078004,1.0,-0.5365503430366516,0.2294233739376068,0.3071269690990448,0.0858356282114982,0.0,0.0,0.0839773118495941,25.007850646972656,25.0,-194.0874481201172,-4070.406982421875,31.60132598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85546875,303.90594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.201171875,18000.0,0.0,0.0,0.0614455342292785,0.0,0.0,0.0,0.0,1.0,0.0026337073650211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896297320723533,0.1022572815418243,-0.0126275522634387,0.0,6.235940963961184e-05,0.0,0.0,3.926594734191896,0.0,0.0,0.0,0.2694112360477447,4.0,0.0,1.0
801720,291.52410888671875,297.1499938964844,293.1499938964844,0.0129530187696218,-702.376708984375,303.577880859375,0.5468936562538147,0.050000000745058,0.0458343289792537,291.6935729980469,297.1499938964844,293.1499938964844,0.0102803083136677,-660.8322143554688,302.2393798828125,0.5468936562538147,0.050000000745058,0.0482657551765441,291.47857666015625,297.1499938964844,293.1499938964844,0.0128245884552598,-543.911376953125,303.5196838378906,0.5468936562538147,0.050000000745058,0.0356489233672618,291.314453125,297.1499938964844,293.1499938964844,0.0453949086368083,-1396.046875,304.09393310546875,0.6803116202354431,0.1004429310560226,0.0884130299091339,292.005126953125,297.1499938964844,293.1499938964844,0.0071732057258486,-2495.2880859375,299.9557800292969,0.5468936562538147,0.050000000745058,0.2289519608020782,291.01519775390625,291.1499938964844,270.6229553222656,269.81201171875,282.86676025390625,292.0025329589844,290.97882080078125,1.0,0.1551213413476944,1.0,1.0,0.9968022108078004,1.0,-0.5365503430366516,0.2294233739376068,0.3071269690990448,0.0858356282114982,0.0,0.0,0.0839773118495941,25.007850646972656,25.0,-194.0874481201172,-4070.406982421875,31.60132598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85546875,303.90594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.201171875,18000.0,0.0,0.0,0.0614455342292785,0.0,0.0,0.0,0.0,1.0,0.0026337073650211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896297320723533,0.1022572815418243,-0.0126275522634387,0.0,6.235940963961184e-05,0.0,0.0,3.926594734191896,0.0,0.0,0.0,0.2694112360477447,4.0,0.0,1.0
801780,291.54248046875,297.1499938964844,293.1499938964844,0.0144494054839015,-738.9342041015625,304.0950622558594,0.5540540218353271,0.050000000745058,0.0457843989133834,291.70806884765625,297.1499938964844,293.1499938964844,0.0112280128523707,-695.6640625,302.69158935546875,0.5540540218353271,0.050000000745058,0.0482131764292717,291.495849609375,297.1499938964844,293.1499938964844,0.0143493702635169,-573.1533813476562,304.0554504394531,0.5540540218353271,0.050000000745058,0.0356100872159004,291.4101867675781,297.1499938964844,293.1499938964844,0.0701415985822677,-1844.034423828125,304.0721130371094,0.7506937980651855,0.1275480687618255,0.1151953116059303,292.02593994140625,297.1499938964844,293.1499938964844,0.0076121059246361,-2617.720458984375,300.2522888183594,0.5540540218353271,0.050000000745058,0.2287025451660156,290.8561706542969,291.1499938964844,270.58990478515625,269.79443359375,282.8470764160156,292.02294921875,290.8284606933594,1.0,0.1556249111890792,1.0,1.0,0.9964014887809752,1.0,-0.5682238340377808,0.2434109449386596,0.3248128890991211,0.0909482389688491,0.0,0.0,0.1340251415967941,23.93583297729492,25.0,-183.2211456298828,-4359.49169921875,33.55888748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2899475097656,304.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8515625,18000.0,0.0,0.0,0.0613659285008907,0.0,0.0,0.0,0.0,1.0,0.0010378609877079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064329966902732,0.1085603088140487,-0.0021273121237754,0.0,6.227861740626395e-05,0.0,0.0,4.193531513214111,0.0,0.0,0.0,0.2707998156547546,4.0,0.0,1.0
801840,291.54248046875,297.1499938964844,293.1499938964844,0.0144494054839015,-738.9342041015625,304.0950622558594,0.5540540218353271,0.050000000745058,0.0457843989133834,291.70806884765625,297.1499938964844,293.1499938964844,0.0112280128523707,-695.6640625,302.69158935546875,0.5540540218353271,0.050000000745058,0.0482131764292717,291.495849609375,297.1499938964844,293.1499938964844,0.0143493702635169,-573.1533813476562,304.0554504394531,0.5540540218353271,0.050000000745058,0.0356100872159004,291.4101867675781,297.1499938964844,293.1499938964844,0.0701415985822677,-1844.034423828125,304.0721130371094,0.7506937980651855,0.1275480687618255,0.1151953116059303,292.02593994140625,297.1499938964844,293.1499938964844,0.0076121059246361,-2617.720458984375,300.2522888183594,0.5540540218353271,0.050000000745058,0.2287025451660156,290.8561706542969,291.1499938964844,270.58990478515625,269.79443359375,282.8470764160156,292.02294921875,290.8284606933594,1.0,0.1556249111890792,1.0,1.0,0.9964014887809752,1.0,-0.5682238340377808,0.2434109449386596,0.3248128890991211,0.0909482389688491,0.0,0.0,0.1340251415967941,23.93583297729492,25.0,-183.2211456298828,-4359.49169921875,33.55888748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2899475097656,304.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8515625,18000.0,0.0,0.0,0.0613659285008907,0.0,0.0,0.0,0.0,1.0,0.0010378609877079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064329966902732,0.1085603088140487,-0.0021273121237754,0.0,6.227861740626395e-05,0.0,0.0,4.193531513214111,0.0,0.0,0.0,0.2707998156547546,4.0,0.0,1.0
801900,291.5543212890625,297.1499938964844,293.1499938964844,0.0180239379405975,-833.14501953125,304.1375427246094,0.588477373123169,0.0646184012293815,0.051615223288536,291.7159118652344,297.1499938964844,293.1499938964844,0.0117112444713711,-711.298583984375,302.92059326171875,0.560532808303833,0.050000000745058,0.0481689907610416,291.5059509277344,297.1499938964844,293.1499938964844,0.0169382356107234,-627.4649047851562,304.1392822265625,0.5810486078262329,0.0627171099185943,0.0388671085238456,291.45703125,297.1499938964844,293.1499938964844,0.0806262344121933,-2047.451904296875,304.0672607421875,0.783970296382904,0.1403842866420745,0.1274664103984832,292.0377197265625,297.1499938964844,293.1499938964844,0.0078199347481131,-2671.338623046875,300.4040222167969,0.560532808303833,0.050000000745058,0.2284929603338241,290.8014221191406,291.1499938964844,270.5736083984375,269.7853698730469,282.8337707519531,292.0345764160156,290.78466796875,1.0,0.1561934351921081,1.0,1.0,0.9962010979652404,1.0,-0.5935407876968384,0.2546821534633636,0.3388586342334747,0.0949328914284706,0.0,0.0,0.1628747433423996,23.025535583496094,25.0,-140.89767456054688,-4583.7890625,35.126277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9526062011719,304.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17928.02734375,18000.0,0.0,0.0,0.0627902671694755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186669096350669,0.1186711341142654,-4.2239144022460096e-06,0.0,6.372413918143138e-05,0.0,0.0,4.606517791748047,0.0,0.0,0.0,0.2723857760429382,4.0,0.0,1.0
801960,291.5826110839844,297.1499938964844,293.1499938964844,0.028803713619709,-1052.472412109375,304.1202392578125,0.6496959328651428,0.0792924910783767,0.0654458403587341,291.72430419921875,297.1499938964844,293.1499938964844,0.0121986959129571,-725.8970336914062,303.1496276855469,0.5728194713592529,0.050000000745058,0.0480924509465694,291.52850341796875,297.1499938964844,293.1499938964844,0.0280391108244657,-809.5165405273438,304.1210021972656,0.6466047167778015,0.0791288837790489,0.0501706972718238,291.5029296875,297.1499938964844,293.1499938964844,0.0906010493636131,-2244.72265625,304.0641784667969,0.8224552273750305,0.1528194099664688,0.1393403857946396,292.0506591796875,297.1499938964844,293.1499938964844,0.0080151511356234,-2719.781494140625,300.5552978515625,0.5728194713592529,0.050000000745058,0.2281298786401748,290.7598571777344,291.1499938964844,270.5574645996094,269.7760925292969,282.8104248046875,292.0473937988281,290.7413330078125,1.0,0.1572494655847549,1.0,1.0,0.9962562918663024,1.0,-0.6374250650405884,0.2742139101028442,0.3632111847400665,0.1020569205284118,0.0,0.0,0.1930181086063385,21.46095848083496,25.0,-140.0850067138672,-4884.6474609375,37.98070526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,304.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17900.939453125,18000.0,0.0,0.0,0.065373994410038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328430026769638,0.132847249507904,-4.241704118612688e-06,0.0,6.63462997181341e-05,0.0,0.0,5.194405555725098,0.0,0.0,0.0,0.2745526134967804,4.0,0.0,1.0
802020,291.66778564453125,297.1499938964844,293.1499938964844,0.0509842298924922,-1419.216064453125,304.093994140625,0.7406409978866577,0.1017765924334526,0.0872588753700256,291.7426452636719,297.1499938964844,293.1499938964844,0.0132849421352148,-756.05908203125,303.6020202636719,0.5951964259147644,0.050000000745058,0.0479718595743179,291.6020812988281,297.1499938964844,293.1499938964844,0.0532226599752903,-1133.31884765625,304.0895080566406,0.7468984127044678,0.1053413078188896,0.0697056651115417,291.5921936035156,297.1499938964844,293.1499938964844,0.1101195961236953,-2627.766357421875,304.0603332519531,0.892461359500885,0.1764461249113083,0.1619565337896347,292.0818176269531,297.1499938964844,293.1499938964844,0.0084109297022223,-2816.284423828125,300.8341064453125,0.5951964259147644,0.050000000745058,0.2275578379631042,290.6574401855469,291.1499938964844,270.5257263183594,269.7568359375,282.77569580078125,292.078125,290.6483764648437,1.0,0.1601728647947311,1.0,1.0,0.9963667392730712,1.0,-0.713361382484436,0.3081029653549194,0.4052583873271942,0.114881582558155,0.0,0.0,0.2658716440200805,19.08889579772949,25.0,-91.9146957397461,-5621.69189453125,43.77778625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6856994628906,304.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17822.91796875,18000.0,0.0,0.0,0.0742640346288681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173351302742958,0.1733556091785431,-4.299552074371604e-06,0.0,7.536855264334008e-05,0.0,0.0,6.945369243621826,0.0,0.0,0.0,0.2812357544898987,4.0,0.0,1.0
802080,291.66778564453125,297.1499938964844,293.1499938964844,0.0509842298924922,-1419.216064453125,304.093994140625,0.7406409978866577,0.1017765924334526,0.0872588753700256,291.7426452636719,297.1499938964844,293.1499938964844,0.0132849421352148,-756.05908203125,303.6020202636719,0.5951964259147644,0.050000000745058,0.0479718595743179,291.6020812988281,297.1499938964844,293.1499938964844,0.0532226599752903,-1133.31884765625,304.0895080566406,0.7468984127044678,0.1053413078188896,0.0697056651115417,291.5921936035156,297.1499938964844,293.1499938964844,0.1101195961236953,-2627.766357421875,304.0603332519531,0.892461359500885,0.1764461249113083,0.1619565337896347,292.0818176269531,297.1499938964844,293.1499938964844,0.0084109297022223,-2816.284423828125,300.8341064453125,0.5951964259147644,0.050000000745058,0.2275578379631042,290.6574401855469,291.1499938964844,270.5257263183594,269.7568359375,282.77569580078125,292.078125,290.6483764648437,1.0,0.1601728647947311,1.0,1.0,0.9963667392730712,1.0,-0.713361382484436,0.3081029653549194,0.4052583873271942,0.114881582558155,0.0,0.0,0.2658716440200805,19.08889579772949,25.0,-91.9146957397461,-5621.69189453125,43.77778625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6856994628906,304.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17822.91796875,18000.0,0.0,0.0,0.0742640346288681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173351302742958,0.1733556091785431,-4.299552074371604e-06,0.0,7.536855264334008e-05,0.0,0.0,6.945369243621826,0.0,0.0,0.0,0.2812357544898987,4.0,0.0,1.0
802140,291.759521484375,297.1499938964844,293.1499938964844,0.0672567188739776,-1700.1636962890625,304.0858459472656,0.8117044568061829,0.1207281574606895,0.1048037633299827,291.763916015625,297.1499938964844,293.1499938964844,0.014331305399537,-778.6947021484375,304.0473327636719,0.6148151755332947,0.050000000745058,0.0478806123137474,291.6850280761719,297.1499938964844,293.1499938964844,0.072137750685215,-1391.2099609375,304.0785217285156,0.8249773383140564,0.1277456730604171,0.0858064666390419,291.67877197265625,297.1499938964844,293.1499938964844,0.1279206126928329,-2962.776611328125,304.0606689453125,0.965410590171814,0.1983558535575866,0.1829748004674911,292.1190490722656,297.1499938964844,293.1499938964844,0.0087359156459569,-2880.90869140625,301.1156005859375,0.6148151755332947,0.050000000745058,0.2271250039339065,290.67510986328125,291.1499938964844,270.4946594238281,269.7364807128906,282.7562866210937,292.1151733398437,290.68707275390625,1.0,0.1638982743024826,1.0,1.0,0.9964771270751952,1.0,-0.7783377766609192,0.3371057510375976,0.4412320256233215,0.1266006827354431,0.0,0.0,0.3295308351516723,17.40366554260254,25.0,46.87807083129883,-6349.78955078125,49.8132438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6796264648437,304.8699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17762.64453125,18000.0,0.0,0.0,0.0881774872541427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249325960874557,0.2249369919300079,-4.4008297663822304e-06,0.0,8.948893810156733e-05,0.0,0.0,9.386185646057127,0.0,0.0,0.0,0.2909504473209381,4.0,0.0,1.0
802200,291.759521484375,297.1499938964844,293.1499938964844,0.0672567188739776,-1700.1636962890625,304.0858459472656,0.8117044568061829,0.1207281574606895,0.1048037633299827,291.763916015625,297.1499938964844,293.1499938964844,0.014331305399537,-778.6947021484375,304.0473327636719,0.6148151755332947,0.050000000745058,0.0478806123137474,291.6850280761719,297.1499938964844,293.1499938964844,0.072137750685215,-1391.2099609375,304.0785217285156,0.8249773383140564,0.1277456730604171,0.0858064666390419,291.67877197265625,297.1499938964844,293.1499938964844,0.1279206126928329,-2962.776611328125,304.0606689453125,0.965410590171814,0.1983558535575866,0.1829748004674911,292.1190490722656,297.1499938964844,293.1499938964844,0.0087359156459569,-2880.90869140625,301.1156005859375,0.6148151755332947,0.050000000745058,0.2271250039339065,290.67510986328125,291.1499938964844,270.4946594238281,269.7364807128906,282.7562866210937,292.1151733398437,290.68707275390625,1.0,0.1638982743024826,1.0,1.0,0.9964771270751952,1.0,-0.7783377766609192,0.3371057510375976,0.4412320256233215,0.1266006827354431,0.0,0.0,0.3295308351516723,17.40366554260254,25.0,46.87807083129883,-6349.78955078125,49.8132438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6796264648437,304.8699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17762.64453125,18000.0,0.0,0.0,0.0881774872541427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249325960874557,0.2249369919300079,-4.4008297663822304e-06,0.0,8.948893810156733e-05,0.0,0.0,9.386185646057127,0.0,0.0,0.0,0.2909504473209381,4.0,0.0,1.0
802260,291.8492736816406,297.1499938964844,293.1499938964844,0.0806339010596275,-1942.905029296875,304.0850524902344,0.8611023426055908,0.1377590894699096,0.1204625889658927,291.7960510253906,297.1499938964844,293.1499938964844,0.0237025991082191,-1005.6255493164062,304.1297607421875,0.680810809135437,0.0717921257019043,0.0621599182486534,291.7676086425781,297.1499938964844,293.1499938964844,0.087883822619915,-1617.10205078125,304.07623291015625,0.8811292052268982,0.1481187790632248,0.1003293246030807,291.74713134765625,297.1499938964844,293.1499938964844,0.1220479235053062,-2845.025390625,304.1033020019531,0.9683132767677308,0.2216430753469467,0.1761755049228668,292.1597900390625,297.1499938964844,293.1499938964844,0.0090247988700866,-2930.389404296875,301.3849792480469,0.6240266561508179,0.050000000745058,0.2269319295883178,290.7514953613281,291.1499938964844,270.4642944335937,269.71490478515625,282.7519226074219,292.15594482421875,290.76483154296875,1.0,0.1679829508066177,1.0,1.0,0.9972085952758788,1.0,-0.8233102560043335,0.3570997416973114,0.4662104845046997,0.1352906674146652,0.0,0.0,0.3775432705879211,16.834856033325195,28.0,106.61377716064452,-6843.23974609375,55.258262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7030944824219,304.6732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17742.482421875,18000.0,0.0,0.0,0.1058172881603241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730889916419983,0.2730935215950012,-4.526757948042359e-06,0.0,0.0001073910971172,0.0,0.0,11.945321083068848,0.0,0.0,0.0,0.3015356063842773,4.0,0.0,1.0
802320,291.8492736816406,297.1499938964844,293.1499938964844,0.0806339010596275,-1942.905029296875,304.0850524902344,0.8611023426055908,0.1377590894699096,0.1204625889658927,291.7960510253906,297.1499938964844,293.1499938964844,0.0237025991082191,-1005.6255493164062,304.1297607421875,0.680810809135437,0.0717921257019043,0.0621599182486534,291.7676086425781,297.1499938964844,293.1499938964844,0.087883822619915,-1617.10205078125,304.07623291015625,0.8811292052268982,0.1481187790632248,0.1003293246030807,291.74713134765625,297.1499938964844,293.1499938964844,0.1220479235053062,-2845.025390625,304.1033020019531,0.9683132767677308,0.2216430753469467,0.1761755049228668,292.1597900390625,297.1499938964844,293.1499938964844,0.0090247988700866,-2930.389404296875,301.3849792480469,0.6240266561508179,0.050000000745058,0.2269319295883178,290.7514953613281,291.1499938964844,270.4642944335937,269.71490478515625,282.7519226074219,292.15594482421875,290.76483154296875,1.0,0.1679829508066177,1.0,1.0,0.9972085952758788,1.0,-0.8233102560043335,0.3570997416973114,0.4662104845046997,0.1352906674146652,0.0,0.0,0.3775432705879211,16.834856033325195,28.0,106.61377716064452,-6843.23974609375,55.258262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7030944824219,304.6732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17742.482421875,18000.0,0.0,0.0,0.1058172881603241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730889916419983,0.2730935215950012,-4.526757948042359e-06,0.0,0.0001073910971172,0.0,0.0,11.945321083068848,0.0,0.0,0.0,0.3015356063842773,4.0,0.0,1.0
802380,291.9355163574219,297.1499938964844,293.1499938964844,0.0922549217939376,-2158.383056640625,304.0873718261719,0.9041301012039183,0.1532219052314758,0.1346636712551117,291.8653869628906,297.1499938964844,293.1499938964844,0.0421504452824592,-1336.962158203125,304.1061706542969,0.7577580809593201,0.09209705889225,0.0832161605358123,291.8476867675781,297.1499938964844,293.1499938964844,0.101996012032032,-1820.8946533203125,304.07733154296875,0.9327155351638794,0.166904017329216,0.1136942058801651,291.76416015625,297.1499938964844,293.1499938964844,0.1139240860939025,-2685.796875,304.13165283203125,0.9613496661186218,0.253693550825119,0.1670034676790237,292.20147705078125,297.1499938964844,293.1499938964844,0.00929681584239,-2973.250244140625,301.63629150390625,0.6302275061607361,0.050000000745058,0.226809412240982,290.83892822265625,291.1499938964844,270.43463134765625,269.69195556640625,282.7510681152344,292.1977844238281,290.84765625,1.0,0.1735287606716156,1.0,1.0,0.9979400634765624,1.0,-0.8705094456672668,0.3780226409435272,0.4924868047237396,0.1449640095233917,0.0,0.0,0.4128332138061523,16.692424774169922,46.0,103.6422882080078,-7236.3173828125,62.162628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89862060546875,304.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17750.029296875,18000.0,0.0,0.0,0.1253268867731094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153778612613678,0.3153825104236603,-4.664504103857325e-06,0.0,0.0001271908549824,0.0,0.0,14.47397232055664,0.0,0.0,0.0,0.3120796978473663,4.0,0.0,1.0
802440,291.9355163574219,297.1499938964844,293.1499938964844,0.0922549217939376,-2158.383056640625,304.0873718261719,0.9041301012039183,0.1532219052314758,0.1346636712551117,291.8653869628906,297.1499938964844,293.1499938964844,0.0421504452824592,-1336.962158203125,304.1061706542969,0.7577580809593201,0.09209705889225,0.0832161605358123,291.8476867675781,297.1499938964844,293.1499938964844,0.101996012032032,-1820.8946533203125,304.07733154296875,0.9327155351638794,0.166904017329216,0.1136942058801651,291.76416015625,297.1499938964844,293.1499938964844,0.1139240860939025,-2685.796875,304.13165283203125,0.9613496661186218,0.253693550825119,0.1670034676790237,292.20147705078125,297.1499938964844,293.1499938964844,0.00929681584239,-2973.250244140625,301.63629150390625,0.6302275061607361,0.050000000745058,0.226809412240982,290.83892822265625,291.1499938964844,270.43463134765625,269.69195556640625,282.7510681152344,292.1977844238281,290.84765625,1.0,0.1735287606716156,1.0,1.0,0.9979400634765624,1.0,-0.8705094456672668,0.3780226409435272,0.4924868047237396,0.1449640095233917,0.0,0.0,0.4128332138061523,16.692424774169922,46.0,103.6422882080078,-7236.3173828125,62.162628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89862060546875,304.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17750.029296875,18000.0,0.0,0.0,0.1253268867731094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153778612613678,0.3153825104236603,-4.664504103857325e-06,0.0,0.0001271908549824,0.0,0.0,14.47397232055664,0.0,0.0,0.0,0.3120796978473663,4.0,0.0,1.0
802500,291.9771728515625,297.1499938964844,293.1499938964844,0.0977885276079177,-2261.236572265625,304.08868408203125,0.9138837456703186,0.160426989197731,0.1413063555955886,291.9068603515625,297.1499938964844,293.1499938964844,0.0494734272360801,-1464.696044921875,304.100830078125,0.777126669883728,0.1002280414104461,0.0914518013596534,291.88653564453125,297.1499938964844,293.1499938964844,0.1088952869176864,-1918.9937744140625,304.0780029296875,0.9454160332679749,0.1757671684026718,0.1200170591473579,291.77252197265625,297.1499938964844,293.1499938964844,0.1181276142597198,-2765.716796875,304.1271057128906,0.9655176401138306,0.2696121335029602,0.172345221042633,292.2225341796875,297.1499938964844,293.1499938964844,0.009446233510971,-2998.83837890625,301.7511291503906,0.6265906095504761,0.050000000745058,0.2268789261579513,290.86334228515625,291.1499938964844,270.4200744628906,269.6799011230469,282.750244140625,292.21893310546875,290.8678283691406,1.0,0.1793277710676193,1.0,1.0,0.9983057975769044,1.0,-0.9024418592453004,0.3921635746955871,0.5102782845497131,0.151798591017723,0.0,0.0,0.4294258952140808,17.425771713256836,46.0,74.72499084472656,-7455.0361328125,68.46714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5757141113281,304.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17741.537109375,18000.0,0.0,0.0,0.1353899538516998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354544341564178,0.3354591727256775,-4.734830326924566e-06,0.0,0.0001374035928165,0.0,0.0,15.768433570861816,0.0,0.0,0.0,0.3174680769443512,4.0,0.0,1.0
802560,292.01788330078125,297.1499938964844,293.1499938964844,0.1032560542225837,-2362.245361328125,304.08990478515625,0.9143521189689636,0.1672892719507217,0.1476553827524185,291.9493103027344,297.1499938964844,293.1499938964844,0.056098960340023,-1582.04833984375,304.0977783203125,0.7864712476730347,0.1076377779245376,0.0988327786326408,291.9246826171875,297.1499938964844,293.1499938964844,0.1157830581068992,-2015.806884765625,304.0785827636719,0.9478650093078612,0.1842839270830154,0.1261094659566879,291.7911682128906,297.1499938964844,293.1499938964844,0.1284530758857727,-2960.579833984375,304.1123962402344,0.9740369319915771,0.2834134697914123,0.1847643852233886,292.2440795898437,297.1499938964844,293.1499938964844,0.0096074948087334,-3028.19775390625,301.85748291015625,0.6183211207389832,0.050000000745058,0.2270471155643463,290.8702392578125,291.1499938964844,270.4057006835937,269.6674194335937,282.7496643066406,292.24053955078125,290.8696594238281,1.0,0.1869121789932251,1.0,1.0,0.9986081123352052,1.0,-0.9413353204727172,0.4093416035175323,0.5319937467575073,0.160526156425476,0.0,0.0,0.447279542684555,18.78579902648925,64.0,34.615478515625,-7715.82275390625,77.42509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2991027832031,304.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17713.193359375,18000.0,0.0,0.0,0.145589143037796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570539951324463,0.3570588231086731,-4.8119472921825945e-06,0.0,0.0001477544719818,0.0,0.0,17.227346420288086,0.0,0.0,0.0,0.3234962224960327,4.0,0.0,1.0
802620,292.0967102050781,297.1499938964844,293.1499938964844,0.1139644831418991,-2557.36474609375,304.0920715332031,0.8961033821105957,0.1799861639738083,0.1594904065132141,292.0334777832031,297.1499938964844,293.1499938964844,0.0677927061915397,-1797.177978515625,304.0957946777344,0.7842704653739929,0.1209920868277549,0.1120507568120956,291.9989929199219,297.1499938964844,293.1499938964844,0.1294246464967727,-2204.389892578125,304.07965087890625,0.9311835765838624,0.2002598792314529,0.1376067399978637,291.8676452636719,297.1499938964844,293.1499938964844,0.1638887822628021,-3608.057861328125,304.0653991699219,0.9925020337104796,0.3024461269378662,0.2255044132471084,292.2903137207031,297.1499938964844,293.1499938964844,0.0099527789279818,-3093.920166015625,302.0433959960937,0.5897688269615173,0.050000000745058,0.2276795506477356,290.84429931640625,291.1499938964844,270.3774719238281,269.6412048339844,282.7491455078125,292.2867431640625,290.8402709960937,1.0,0.2068456709384918,1.0,1.0,0.9992128014564514,1.0,-1.0348535776138306,0.4506949484348297,0.5841586589813232,0.1826828718185424,0.0,0.0,0.4894171357154846,23.35989761352539,67.0,-25.755260467529297,-8389.1767578125,104.01905059814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.848876953125,303.966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.806640625,18000.0,0.0,0.0,0.1664331257343292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117137193679809,0.4117187261581421,-5.022541699872818e-06,0.0,0.000168908474734,0.0,0.0,21.27899932861328,0.0,0.0,0.0,0.3396542072296142,4.0,0.0,1.0
802680,292.0967102050781,297.1499938964844,293.1499938964844,0.1139644831418991,-2557.36474609375,304.0920715332031,0.8961033821105957,0.1799861639738083,0.1594904065132141,292.0334777832031,297.1499938964844,293.1499938964844,0.0677927061915397,-1797.177978515625,304.0957946777344,0.7842704653739929,0.1209920868277549,0.1120507568120956,291.9989929199219,297.1499938964844,293.1499938964844,0.1294246464967727,-2204.389892578125,304.07965087890625,0.9311835765838624,0.2002598792314529,0.1376067399978637,291.8676452636719,297.1499938964844,293.1499938964844,0.1638887822628021,-3608.057861328125,304.0653991699219,0.9925020337104796,0.3024461269378662,0.2255044132471084,292.2903137207031,297.1499938964844,293.1499938964844,0.0099527789279818,-3093.920166015625,302.0433959960937,0.5897688269615173,0.050000000745058,0.2276795506477356,290.84429931640625,291.1499938964844,270.3774719238281,269.6412048339844,282.7491455078125,292.2867431640625,290.8402709960937,1.0,0.2068456709384918,1.0,1.0,0.9992128014564514,1.0,-1.0348535776138306,0.4506949484348297,0.5841586589813232,0.1826828718185424,0.0,0.0,0.4894171357154846,23.35989761352539,67.0,-25.755260467529297,-8389.1767578125,104.01905059814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.848876953125,303.966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.806640625,18000.0,0.0,0.0,0.1664331257343292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117137193679809,0.4117187261581421,-5.022541699872818e-06,0.0,0.000168908474734,0.0,0.0,21.27899932861328,0.0,0.0,0.0,0.3396542072296142,4.0,0.0,1.0
802740,292.1722106933594,297.1499938964844,293.1499938964844,0.1237986460328102,-2732.794677734375,304.09503173828125,0.8774536848068237,0.1913584470748901,0.1701416671276092,292.11492919921875,297.1499938964844,293.1499938964844,0.0777497291564941,-1987.48974609375,304.09735107421875,0.7770577073097229,0.1327627599239349,0.1237177550792694,292.0709533691406,297.1499938964844,293.1499938964844,0.142208069562912,-2376.933837890625,304.08184814453125,0.912522792816162,0.2148300260305404,0.1481336951255798,291.9813537597656,297.1499938964844,293.1499938964844,0.1983682960271835,-4207.96728515625,304.036865234375,0.9990000128746032,0.3119176626205444,0.263152539730072,292.3412475585937,297.1499938964844,293.1499938964844,0.0102722570300102,-3152.3623046875,302.2007751464844,0.5613906979560852,0.050000000745058,0.2284534126520156,290.8226013183594,291.1499938964844,270.3500061035156,269.6131286621094,282.748046875,292.33770751953125,290.8236389160156,1.0,0.2255454957485199,1.0,1.0,0.9998174905776978,1.0,-1.1203991174697876,0.4888592958450317,0.6315397620201111,0.2036557793617248,0.0,0.0,0.5350563526153564,28.68656349182129,70.0,-13.639982223510742,-9128.626953125,134.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4916076660156,303.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17444.046875,18000.0,0.0,0.0,0.187954768538475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823266863822937,0.4823320508003235,-5.361438070394797e-06,0.0,0.0001907502009999,0.0,0.0,27.516372680664062,0.0,0.0,0.0,0.3620272576808929,4.0,0.0,1.0
802800,292.1722106933594,297.1499938964844,293.1499938964844,0.1237986460328102,-2732.794677734375,304.09503173828125,0.8774536848068237,0.1913584470748901,0.1701416671276092,292.11492919921875,297.1499938964844,293.1499938964844,0.0777497291564941,-1987.48974609375,304.09735107421875,0.7770577073097229,0.1327627599239349,0.1237177550792694,292.0709533691406,297.1499938964844,293.1499938964844,0.142208069562912,-2376.933837890625,304.08184814453125,0.912522792816162,0.2148300260305404,0.1481336951255798,291.9813537597656,297.1499938964844,293.1499938964844,0.1983682960271835,-4207.96728515625,304.036865234375,0.9990000128746032,0.3119176626205444,0.263152539730072,292.3412475585937,297.1499938964844,293.1499938964844,0.0102722570300102,-3152.3623046875,302.2007751464844,0.5613906979560852,0.050000000745058,0.2284534126520156,290.8226013183594,291.1499938964844,270.3500061035156,269.6131286621094,282.748046875,292.33770751953125,290.8236389160156,1.0,0.2255454957485199,1.0,1.0,0.9998174905776978,1.0,-1.1203991174697876,0.4888592958450317,0.6315397620201111,0.2036557793617248,0.0,0.0,0.5350563526153564,28.68656349182129,70.0,-13.639982223510742,-9128.626953125,134.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4916076660156,303.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17444.046875,18000.0,0.0,0.0,0.187954768538475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823266863822937,0.4823320508003235,-5.361438070394797e-06,0.0,0.0001907502009999,0.0,0.0,27.516372680664062,0.0,0.0,0.0,0.3620272576808929,4.0,0.0,1.0
802860,292.2442321777344,297.1499938964844,293.1499938964844,0.1323575675487518,-2882.073486328125,304.09912109375,0.8610289096832275,0.2015277743339538,0.1796974241733551,292.19268798828125,297.1499938964844,293.1499938964844,0.0861268490552902,-2150.394287109375,304.1009826660156,0.7690249085426331,0.1432177275419235,0.1340578645467758,292.1403503417969,297.1499938964844,293.1499938964844,0.153619647026062,-2527.2763671875,304.0855712890625,0.8970509767532349,0.2280935645103454,0.1577372699975967,292.099853515625,297.1499938964844,293.1499938964844,0.2279258370399475,-4701.2734375,304.0256042480469,0.9990000128746032,0.3175025880336761,0.2947680652141571,292.3944396972656,297.1499938964844,293.1499938964844,0.0105392504483461,-3195.679931640625,302.3401184082031,0.5369760394096375,0.050000000745058,0.2293169498443603,290.8448181152344,291.1499938964844,270.323486328125,269.5845031738281,282.7468566894531,292.39111328125,290.8485412597656,1.0,0.242914393544197,0.9988074898719788,0.9988074898719788,0.9998905062675476,1.0,-1.194794535636902,0.522382378578186,0.6724121570587158,0.2221510112285614,0.0,0.0,0.5745559334754944,34.41193008422852,58.0,24.91272735595703,-9816.2373046875,166.73487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2344970703125,303.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17395.06640625,18000.0,0.0,0.0,0.2097106873989105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547415018081665,0.5547473430633545,-5.802693976875162e-06,0.0,0.0002128296910086,0.0,0.0,35.37983322143555,0.0,0.0,0.0,0.3871534764766693,4.0,0.0,1.0
