time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.2442321777344,297.1499938964844,293.1499938964844,0.1323575675487518,-2882.073486328125,304.09912109375,0.8610289096832275,0.2015277743339538,0.1796974241733551,292.19268798828125,297.1499938964844,293.1499938964844,0.0861268490552902,-2150.394287109375,304.1009826660156,0.7690249085426331,0.1432177275419235,0.1340578645467758,292.1403503417969,297.1499938964844,293.1499938964844,0.153619647026062,-2527.2763671875,304.0855712890625,0.8970509767532349,0.2280935645103454,0.1577372699975967,292.099853515625,297.1499938964844,293.1499938964844,0.2279258370399475,-4701.2734375,304.0256042480469,0.9990000128746032,0.3175025880336761,0.2947680652141571,292.3944396972656,297.1499938964844,293.1499938964844,0.0105392504483461,-3195.679931640625,302.3401184082031,0.5369760394096375,0.050000000745058,0.2293169498443603,290.8448181152344,291.1499938964844,270.323486328125,269.5845031738281,282.7468566894531,292.39111328125,290.8485412597656,1.0,0.242914393544197,0.9988074898719788,0.9988074898719788,0.9998905062675476,1.0,-1.194794535636902,0.522382378578186,0.6724121570587158,0.2221510112285614,0.0,0.0,0.5745559334754944,34.41193008422852,58.0,24.91272735595703,-9816.2373046875,166.73487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2344970703125,303.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17395.06640625,18000.0,0.0,0.0,0.2097106873989105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547415018081665,0.5547473430633545,-5.802693976875162e-06,0.0,0.0002128296910086,0.0,0.0,35.37983322143555,0.0,0.0,0.0,0.3871534764766693,4.0,0.0,1.0
802980,292.3118591308594,297.1499938964844,293.1499938964844,0.1397002637386322,-3007.54248046875,304.1038513183594,0.8581258654594421,0.2107565551996231,0.1882734298706054,292.26434326171875,297.1499938964844,293.1499938964844,0.0934251770377159,-2292.62939453125,304.10516357421875,0.7719317078590393,0.1529327481985092,0.1435050815343856,292.2061462402344,297.1499938964844,293.1499938964844,0.1636950969696045,-2657.185302734375,304.0903015136719,0.8962058424949646,0.2403295636177063,0.1665123701095581,292.1993408203125,297.1499938964844,293.1499938964844,0.2377891540527343,-4853.55615234375,304.0513610839844,0.9945991039276124,0.3238545060157776,0.3051150739192962,292.44586181640625,297.1499938964844,293.1499938964844,0.0107427258044481,-3222.647216796875,302.4693298339844,0.5251993536949158,0.050000000745058,0.2298391759395599,290.900390625,291.1499938964844,270.2982177734375,269.5567932128906,282.7519836425781,292.44287109375,290.9090270996094,1.0,0.2525758743286133,0.9976150393486024,0.9976150393486024,0.9999635219573976,1.0,-1.2398701906204224,0.5428144931793213,0.6970557570457458,0.2335008978843689,0.0,0.0,0.6047892570495605,37.91368103027344,46.0,79.4531478881836,-10344.009765625,188.1550750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1136779785156,304.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17438.47265625,18000.0,0.0,0.0,0.2308785766363144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198620200157166,0.619868278503418,-6.276929525483865e-06,0.0,0.0002343123924219,0.0,0.0,43.92005157470703,0.0,0.0,0.0,0.4114334285259247,4.0,0.0,1.0
803040,292.3118591308594,297.1499938964844,293.1499938964844,0.1397002637386322,-3007.54248046875,304.1038513183594,0.8581258654594421,0.2107565551996231,0.1882734298706054,292.26434326171875,297.1499938964844,293.1499938964844,0.0934251770377159,-2292.62939453125,304.10516357421875,0.7719317078590393,0.1529327481985092,0.1435050815343856,292.2061462402344,297.1499938964844,293.1499938964844,0.1636950969696045,-2657.185302734375,304.0903015136719,0.8962058424949646,0.2403295636177063,0.1665123701095581,292.1993408203125,297.1499938964844,293.1499938964844,0.2377891540527343,-4853.55615234375,304.0513610839844,0.9945991039276124,0.3238545060157776,0.3051150739192962,292.44586181640625,297.1499938964844,293.1499938964844,0.0107427258044481,-3222.647216796875,302.4693298339844,0.5251993536949158,0.050000000745058,0.2298391759395599,290.900390625,291.1499938964844,270.2982177734375,269.5567932128906,282.7519836425781,292.44287109375,290.9090270996094,1.0,0.2525758743286133,0.9976150393486024,0.9976150393486024,0.9999635219573976,1.0,-1.2398701906204224,0.5428144931793213,0.6970557570457458,0.2335008978843689,0.0,0.0,0.6047892570495605,37.91368103027344,46.0,79.4531478881836,-10344.009765625,188.1550750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1136779785156,304.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17438.47265625,18000.0,0.0,0.0,0.2308785766363144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198620200157166,0.619868278503418,-6.276929525483865e-06,0.0,0.0002343123924219,0.0,0.0,43.92005157470703,0.0,0.0,0.0,0.4114334285259247,4.0,0.0,1.0
803100,292.34393310546875,297.1499938964844,293.1499938964844,0.1428938806056976,-3061.24658203125,304.1064453125,0.864339292049408,0.2150708585977554,0.1922255605459213,292.2978515625,297.1499938964844,293.1499938964844,0.0967181548476219,-2356.365234375,304.1073303222656,0.7802495360374451,0.1575704514980316,0.1479535847902298,292.23748779296875,297.1499938964844,293.1499938964844,0.1682041883468628,-2714.4052734375,304.09295654296875,0.9040886163711548,0.2461265623569488,0.1706214994192123,292.236572265625,297.1499938964844,293.1499938964844,0.2414562255144119,-4907.525390625,304.0626220703125,0.9981005787849426,0.3285817503929138,0.3091861009597778,292.4700012207031,297.1499938964844,293.1499938964844,0.0108110317960381,-3228.134765625,302.5330810546875,0.5254141092300415,0.050000000745058,0.2298280596733093,290.9435729980469,291.1499938964844,270.2860717773437,269.54327392578125,282.7541198730469,292.4671936035156,290.9518737792969,1.0,0.2551623582839966,0.9970187544822692,0.9970187544822692,1.0,1.0,-1.2599033117294312,0.5519105792045593,0.7079927921295166,0.2386190891265869,0.0,0.0,0.614223837852478,38.18169021606445,46.0,97.06983184814452,-10568.1552734375,195.3280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1190490722656,304.1951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17529.04296875,18000.0,0.0,0.0,0.2408987879753112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441267728805542,0.6441332697868347,-6.483657671196852e-06,0.0,0.0002444816345814,0.0,0.0,47.56401062011719,0.0,0.0,0.0,0.4209614992141723,4.0,0.0,1.0
803160,292.374755859375,297.1499938964844,293.1499938964844,0.1459466964006424,-3112.33154296875,304.1087951660156,0.8724253177642822,0.2192313969135284,0.1960071623325348,292.3297424316406,297.1499938964844,293.1499938964844,0.0999109968543052,-2417.894775390625,304.1092834472656,0.7902124524116516,0.162100151181221,0.1522675901651382,292.26763916015625,297.1499938964844,293.1499938964844,0.1725650578737259,-2769.424560546875,304.09539794921875,0.9145282506942748,0.2517620623111725,0.1745904982089996,292.267578125,297.1499938964844,293.1499938964844,0.2410049885511398,-4895.59326171875,304.0795288085937,0.9990000128746032,0.3340542614459991,0.309099793434143,292.49267578125,297.1499938964844,293.1499938964844,0.0108759030699729,-3233.023193359375,302.59576416015625,0.5270991921424866,0.050000000745058,0.2297470867633819,290.9844970703125,291.1499938964844,270.27423095703125,269.530029296875,282.75762939453125,292.4901123046875,290.99273681640625,1.0,0.2564065754413605,0.9964450597763062,0.9964450597763062,1.0,1.0,-1.273933172225952,0.5582706928253174,0.7156625390052795,0.24226675927639,0.0,0.0,0.6211613416671753,37.98418426513672,34.0,106.81915283203124,-10751.6669921875,199.68446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1698303222656,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17622.73828125,18000.0,0.0,0.0,0.2504098117351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628023982048035,0.6628090739250183,-6.653061973338481e-06,0.0,0.0002541341236792,0.0,0.0,50.54853439331055,0.0,0.0,0.0,0.4284822046756744,4.0,0.0,1.0
803220,292.4327392578125,297.1499938964844,293.1499938964844,0.151378259062767,-3202.0517578125,304.1134948730469,0.8954263925552368,0.2271065711975097,0.2031270116567611,292.3890380859375,297.1499938964844,293.1499938964844,0.1058538109064102,-2530.8994140625,304.1129455566406,0.8155530691146851,0.1708509922027588,0.1605581492185592,292.3244323730469,297.1499938964844,293.1499938964844,0.1805523335933685,-2868.94384765625,304.10028076171875,0.9443529844284058,0.2625953555107116,0.1821807026863098,292.3003234863281,297.1499938964844,293.1499938964844,0.2288601100444793,-4682.5966796875,304.1234130859375,0.9990000128746032,0.3496911227703094,0.2967976331710815,292.53338623046875,297.1499938964844,293.1499938964844,0.0109786251559853,-3235.609375,302.7229919433594,0.535519003868103,0.050000000745058,0.2293734848499298,291.0830993652344,291.1499938964844,270.2516174316406,269.5043029785156,282.76727294921875,292.5312194824219,291.09332275390625,1.0,0.2552529573440552,0.9952975511550904,0.9952975511550904,1.0,1.0,-1.2866029739379885,0.5640183687210083,0.72258460521698,0.2455218434333801,0.0,0.0,0.6237602233886719,36.203609466552734,37.0,134.6341094970703,-11009.943359375,200.09727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4185791015625,304.5567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.4296875,18000.0,0.0,0.0,0.2674110233783722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812050342559814,0.6812118887901306,-6.85813938616775e-06,0.0,0.0002713881840463,0.0,0.0,53.83036804199219,0.0,0.0,0.0,0.436174064874649,4.0,0.0,1.0
803280,292.4327392578125,297.1499938964844,293.1499938964844,0.151378259062767,-3202.0517578125,304.1134948730469,0.8954263925552368,0.2271065711975097,0.2031270116567611,292.3890380859375,297.1499938964844,293.1499938964844,0.1058538109064102,-2530.8994140625,304.1129455566406,0.8155530691146851,0.1708509922027588,0.1605581492185592,292.3244323730469,297.1499938964844,293.1499938964844,0.1805523335933685,-2868.94384765625,304.10028076171875,0.9443529844284058,0.2625953555107116,0.1821807026863098,292.3003234863281,297.1499938964844,293.1499938964844,0.2288601100444793,-4682.5966796875,304.1234130859375,0.9990000128746032,0.3496911227703094,0.2967976331710815,292.53338623046875,297.1499938964844,293.1499938964844,0.0109786251559853,-3235.609375,302.7229919433594,0.535519003868103,0.050000000745058,0.2293734848499298,291.0830993652344,291.1499938964844,270.2516174316406,269.5043029785156,282.76727294921875,292.5312194824219,291.09332275390625,1.0,0.2552529573440552,0.9952975511550904,0.9952975511550904,1.0,1.0,-1.2866029739379885,0.5640183687210083,0.72258460521698,0.2455218434333801,0.0,0.0,0.6237602233886719,36.203609466552734,37.0,134.6341094970703,-11009.943359375,200.09727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4185791015625,304.5567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.4296875,18000.0,0.0,0.0,0.2674110233783722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812050342559814,0.6812118887901306,-6.85813938616775e-06,0.0,0.0002713881840463,0.0,0.0,53.83036804199219,0.0,0.0,0.0,0.436174064874649,4.0,0.0,1.0
803340,292.4866027832031,297.1499938964844,293.1499938964844,0.1563371866941452,-3283.319091796875,304.1173400878906,0.914641797542572,0.2343520224094391,0.2097188979387283,292.44317626953125,297.1499938964844,293.1499938964844,0.1115026772022247,-2637.057861328125,304.1158447265625,0.8350777626037598,0.1791466325521469,0.1684592217206955,292.376953125,297.1499938964844,293.1499938964844,0.1880923211574554,-2962.05078125,304.104248046875,0.9670255780220032,0.2728573679924011,0.1893904209136963,292.3065795898437,297.1499938964844,293.1499938964844,0.2199814319610595,-4529.89599609375,304.1464233398437,0.9990000128746032,0.3699278235435486,0.2886882722377777,292.5677795410156,297.1499938964844,293.1499938964844,0.011101309210062,-3241.9970703125,302.8514099121094,0.5414371490478516,0.050000000745058,0.2291353493928909,291.17755126953125,291.1499938964844,270.2304382324219,269.47967529296875,282.7724914550781,292.5659484863281,291.1845397949219,1.0,0.2561835646629333,0.9941501021385192,0.9941501021385192,1.0,1.0,-1.3026282787322998,0.5713437795639038,0.731284499168396,0.2495441287755966,0.0,0.0,0.6133745312690735,35.20186233520508,55.0,121.52931213378906,-11210.1357421875,203.4374542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.853515625,304.85821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.708984375,18000.0,0.0,0.0,0.2811719477176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669820249080658,0.6698270440101624,-6.824503998359432e-06,0.0,0.0002853537735063,0.0,0.0,52.35223007202149,0.0,0.0,0.0,0.4322532713413238,4.0,0.0,1.0
803400,292.4866027832031,297.1499938964844,293.1499938964844,0.1563371866941452,-3283.319091796875,304.1173400878906,0.914641797542572,0.2343520224094391,0.2097188979387283,292.44317626953125,297.1499938964844,293.1499938964844,0.1115026772022247,-2637.057861328125,304.1158447265625,0.8350777626037598,0.1791466325521469,0.1684592217206955,292.376953125,297.1499938964844,293.1499938964844,0.1880923211574554,-2962.05078125,304.104248046875,0.9670255780220032,0.2728573679924011,0.1893904209136963,292.3065795898437,297.1499938964844,293.1499938964844,0.2199814319610595,-4529.89599609375,304.1464233398437,0.9990000128746032,0.3699278235435486,0.2886882722377777,292.5677795410156,297.1499938964844,293.1499938964844,0.011101309210062,-3241.9970703125,302.8514099121094,0.5414371490478516,0.050000000745058,0.2291353493928909,291.17755126953125,291.1499938964844,270.2304382324219,269.47967529296875,282.7724914550781,292.5659484863281,291.1845397949219,1.0,0.2561835646629333,0.9941501021385192,0.9941501021385192,1.0,1.0,-1.3026282787322998,0.5713437795639038,0.731284499168396,0.2495441287755966,0.0,0.0,0.6133745312690735,35.20186233520508,55.0,121.52931213378906,-11210.1357421875,203.4374542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.853515625,304.85821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.708984375,18000.0,0.0,0.0,0.2811719477176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669820249080658,0.6698270440101624,-6.824503998359432e-06,0.0,0.0002853537735063,0.0,0.0,52.35223007202149,0.0,0.0,0.0,0.4322532713413238,4.0,0.0,1.0
803460,292.5371398925781,297.1499938964844,293.1499938964844,0.1615109294652938,-3368.726806640625,304.1195678710937,0.9113279581069946,0.2409087717533111,0.2158226072788238,292.4931335449219,297.1499938964844,293.1499938964844,0.117350734770298,-2746.776611328125,304.117431640625,0.8365129828453064,0.1869221180677414,0.1760053783655166,292.4258117675781,297.1499938964844,293.1499938964844,0.1960549503564834,-3060.572998046875,304.10614013671875,0.9661951661109924,0.2825329005718231,0.1962845772504806,292.32098388671875,297.1499938964844,293.1499938964844,0.2293176054954528,-4686.03759765625,304.1311340332031,0.9990000128746032,0.3884348273277282,0.2999681532382965,292.5971374511719,297.1499938964844,293.1499938964844,0.0113163357600569,-3269.35009765625,302.9753112792969,0.5332826375961304,0.050000000745058,0.2294664233922958,291.2214050292969,291.1499938964844,270.2107238769531,269.45623779296875,282.7670593261719,292.5955810546875,291.22222900390625,1.0,0.2648090124130249,0.9933837056159972,0.9933837056159972,1.0,1.0,-1.341213345527649,0.5890965461730957,0.7521167993545532,0.2592636346817016,0.0,0.0,0.6001448631286621,37.63118743896485,73.0,58.027931213378906,-11481.7890625,222.77517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4142761230469,305.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.025390625,18000.0,0.0,0.0,0.2916545569896698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438654661178589,0.6438721418380737,-6.641045274591306e-06,0.0,0.00029599230038,0.0,0.0,48.45540618896485,0.0,0.0,0.0,0.4225066900253296,4.0,0.0,1.0
803520,292.5371398925781,297.1499938964844,293.1499938964844,0.1615109294652938,-3368.726806640625,304.1195678710937,0.9113279581069946,0.2409087717533111,0.2158226072788238,292.4931335449219,297.1499938964844,293.1499938964844,0.117350734770298,-2746.776611328125,304.117431640625,0.8365129828453064,0.1869221180677414,0.1760053783655166,292.4258117675781,297.1499938964844,293.1499938964844,0.1960549503564834,-3060.572998046875,304.10614013671875,0.9661951661109924,0.2825329005718231,0.1962845772504806,292.32098388671875,297.1499938964844,293.1499938964844,0.2293176054954528,-4686.03759765625,304.1311340332031,0.9990000128746032,0.3884348273277282,0.2999681532382965,292.5971374511719,297.1499938964844,293.1499938964844,0.0113163357600569,-3269.35009765625,302.9753112792969,0.5332826375961304,0.050000000745058,0.2294664233922958,291.2214050292969,291.1499938964844,270.2107238769531,269.45623779296875,282.7670593261719,292.5955810546875,291.22222900390625,1.0,0.2648090124130249,0.9933837056159972,0.9933837056159972,1.0,1.0,-1.341213345527649,0.5890965461730957,0.7521167993545532,0.2592636346817016,0.0,0.0,0.6001448631286621,37.63118743896485,73.0,58.027931213378906,-11481.7890625,222.77517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4142761230469,305.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.025390625,18000.0,0.0,0.0,0.2916545569896698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438654661178589,0.6438721418380737,-6.641045274591306e-06,0.0,0.00029599230038,0.0,0.0,48.45540618896485,0.0,0.0,0.0,0.4225066900253296,4.0,0.0,1.0
803580,292.5849914550781,297.1499938964844,293.1499938964844,0.1670311689376831,-3460.452880859375,304.1204833984375,0.8914220333099365,0.2467310428619384,0.2213828563690185,292.5396423339844,297.1499938964844,293.1499938964844,0.1235023513436317,-2862.05859375,304.1180419921875,0.823910117149353,0.1941293179988861,0.1831355094909668,292.4716186523437,297.1499938964844,293.1499938964844,0.2046542763710022,-3167.080810546875,304.1064147949219,0.9472917914390564,0.291590929031372,0.2028357684612274,292.3689880371094,297.1499938964844,293.1499938964844,0.2551106512546539,-5111.75048828125,304.09405517578125,0.9990000128746032,0.3997835218906402,0.3277219235897064,292.6239013671875,297.1499938964844,293.1499938964844,0.0116286519914865,-3318.312744140625,303.0905456542969,0.5156072974205017,0.050000000745058,0.2303361892700195,291.2056884765625,291.1499938964844,270.19256591796875,269.4340209960937,282.7533569335937,292.6224975585937,291.2028503417969,1.0,0.2794197499752044,0.99261736869812,0.99261736869812,1.0,1.0,-1.3986648321151731,0.6156408786773682,0.7830239534378052,0.2739163637161255,0.0,0.0,0.5933102965354919,43.30320739746094,91.0,-10.760351181030272,-11874.9833984375,258.3161315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0049743652344,305.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.51171875,18000.0,0.0,0.0,0.2995015382766723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246631145477295,0.62466961145401,-6.475597274402389e-06,0.0,0.0003039559815078,0.0,0.0,45.52072143554688,0.0,0.0,0.0,0.4150735437870025,4.0,0.0,1.0
803640,292.5849914550781,297.1499938964844,293.1499938964844,0.1670311689376831,-3460.452880859375,304.1204833984375,0.8914220333099365,0.2467310428619384,0.2213828563690185,292.5396423339844,297.1499938964844,293.1499938964844,0.1235023513436317,-2862.05859375,304.1180419921875,0.823910117149353,0.1941293179988861,0.1831355094909668,292.4716186523437,297.1499938964844,293.1499938964844,0.2046542763710022,-3167.080810546875,304.1064147949219,0.9472917914390564,0.291590929031372,0.2028357684612274,292.3689880371094,297.1499938964844,293.1499938964844,0.2551106512546539,-5111.75048828125,304.09405517578125,0.9990000128746032,0.3997835218906402,0.3277219235897064,292.6239013671875,297.1499938964844,293.1499938964844,0.0116286519914865,-3318.312744140625,303.0905456542969,0.5156072974205017,0.050000000745058,0.2303361892700195,291.2056884765625,291.1499938964844,270.19256591796875,269.4340209960937,282.7533569335937,292.6224975585937,291.2028503417969,1.0,0.2794197499752044,0.99261736869812,0.99261736869812,1.0,1.0,-1.3986648321151731,0.6156408786773682,0.7830239534378052,0.2739163637161255,0.0,0.0,0.5933102965354919,43.30320739746094,91.0,-10.760351181030272,-11874.9833984375,258.3161315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0049743652344,305.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.51171875,18000.0,0.0,0.0,0.2995015382766723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246631145477295,0.62466961145401,-6.475597274402389e-06,0.0,0.0003039559815078,0.0,0.0,45.52072143554688,0.0,0.0,0.0,0.4150735437870025,4.0,0.0,1.0
803700,292.6081848144531,297.1499938964844,293.1499938964844,0.16978120803833,-3506.110595703125,304.120849609375,0.878242015838623,0.2493351697921753,0.2239367812871933,292.56182861328125,297.1499938964844,293.1499938964844,0.1265974789857864,-2919.80615234375,304.11822509765625,0.8144434094429016,0.1975026726722717,0.1865275055170059,292.4935302734375,297.1499938964844,293.1499938964844,0.2090431600809097,-3221.2373046875,304.1063537597656,0.933035671710968,0.2958777844905853,0.2059730291366577,292.4066772460937,297.1499938964844,293.1499938964844,0.2729338705539703,-5400.54345703125,304.0718078613281,0.9990000128746032,0.4022828340530395,0.3462759256362915,292.6369934082031,297.1499938964844,293.1499938964844,0.0118111865594983,-3347.987060546875,303.1446228027344,0.5055497288703918,0.050000000745058,0.2309607565402984,291.18536376953125,291.1499938964844,270.1841125488281,269.42340087890625,282.7442932128906,292.6356506347656,291.181640625,1.0,0.28852179646492,0.9922341704368592,0.9922341704368592,1.0,1.0,-1.4325889348983765,0.6313874125480652,0.8012015223503113,0.2826124727725982,0.0,0.0,0.592963457107544,47.267852783203125,91.0,-35.27592086791992,-12118.71484375,282.0589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2826843261719,305.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.07421875,18000.0,0.0,0.0,0.3027324676513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206538081169128,0.6206601858139038,-6.430253051803447e-06,0.0,0.0003072349936701,0.0,0.0,44.860877990722656,0.0,0.0,0.0,0.4134166240692138,4.0,0.0,1.0
803760,292.6308898925781,297.1499938964844,293.1499938964844,0.1724606454372406,-3550.495361328125,304.12127685546875,0.8641287088394165,0.2517423033714294,0.2263305038213729,292.5834045410156,297.1499938964844,293.1499938964844,0.1296600550413131,-2976.71337890625,304.1184387207031,0.8033078908920288,0.2007158249616623,0.1897961348295211,292.5149230957031,297.1499938964844,293.1499938964844,0.2134209424257278,-3275.046142578125,304.1063232421875,0.9171698689460754,0.2999908030033111,0.2090131640434265,292.4530334472656,297.1499938964844,293.1499938964844,0.2934818565845489,-5728.50048828125,304.0486755371094,0.9990000128746032,0.4026027023792267,0.3672562837600708,292.650146484375,297.1499938964844,293.1499938964844,0.0120073659345507,-3379.98095703125,303.1961364746094,0.4955278635025024,0.050000000745058,0.2317085415124893,291.1607971191406,291.1499938964844,270.176025390625,269.4131164550781,282.7342529296875,292.6488037109375,291.15673828125,1.0,0.2985844612121582,0.9915891289711,0.9915891289711,1.0,1.0,-1.4691179990768433,0.6483945846557617,0.8207233548164368,0.2919981181621551,0.0,0.0,0.5946868658065796,51.95792007446289,94.0,-52.33103561401367,-12390.32421875,309.8189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5356140136719,305.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.751953125,18000.0,0.0,0.0,0.3056795597076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207473278045654,0.6207537651062012,-6.414602466975339e-06,0.0,0.0003102259070146,0.0,0.0,44.78219604492188,0.0,0.0,0.0,0.4132954180240631,4.0,0.0,1.0
803820,292.67401123046875,297.1499938964844,293.1499938964844,0.1770780533552169,-3625.9453125,304.12322998046875,0.8369856476783752,0.256145179271698,0.2307546138763427,292.6242980957031,297.1499938964844,293.1499938964844,0.1352449655532837,-3079.138671875,304.11968994140625,0.7799469828605652,0.206773966550827,0.1960093826055526,292.555908203125,297.1499938964844,293.1499938964844,0.2213633358478546,-3371.3818359375,304.1077575683594,0.8880485892295837,0.3077712655067444,0.2148107439279556,292.54620361328125,297.1499938964844,293.1499938964844,0.3072726726531982,-5942.2841796875,304.06256103515625,0.9780720472335817,0.4012971222400665,0.3805338144302368,292.6759033203125,297.1499938964844,293.1499938964844,0.0124004073441028,-3440.015869140625,303.296142578125,0.4754427075386047,0.050000000745058,0.2335092276334762,291.1380920410156,291.1499938964844,270.16119384765625,269.3935852050781,282.7294006347656,292.6746826171875,291.14093017578125,1.0,0.3141855895519256,0.9902990460395812,0.9902990460395812,1.0,1.0,-1.5057711601257324,0.6655272245407104,0.840243935585022,0.3013308644294739,0.0,0.0,0.5988671779632568,62.29061508178711,97.0,-11.660005569458008,-12802.9111328125,353.6285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.961181640625,306.1035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.642578125,18000.0,0.0,0.0,0.3110032677650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629507839679718,0.6295143365859985,-6.461866632889723e-06,0.0,0.0003156287712045,0.0,0.0,45.93437576293945,0.0,0.0,0.0,0.4162909686565399,4.0,0.0,1.0
803880,292.67401123046875,297.1499938964844,293.1499938964844,0.1770780533552169,-3625.9453125,304.12322998046875,0.8369856476783752,0.256145179271698,0.2307546138763427,292.6242980957031,297.1499938964844,293.1499938964844,0.1352449655532837,-3079.138671875,304.11968994140625,0.7799469828605652,0.206773966550827,0.1960093826055526,292.555908203125,297.1499938964844,293.1499938964844,0.2213633358478546,-3371.3818359375,304.1077575683594,0.8880485892295837,0.3077712655067444,0.2148107439279556,292.54620361328125,297.1499938964844,293.1499938964844,0.3072726726531982,-5942.2841796875,304.06256103515625,0.9780720472335817,0.4012971222400665,0.3805338144302368,292.6759033203125,297.1499938964844,293.1499938964844,0.0124004073441028,-3440.015869140625,303.296142578125,0.4754427075386047,0.050000000745058,0.2335092276334762,291.1380920410156,291.1499938964844,270.16119384765625,269.3935852050781,282.7294006347656,292.6746826171875,291.14093017578125,1.0,0.3141855895519256,0.9902990460395812,0.9902990460395812,1.0,1.0,-1.5057711601257324,0.6655272245407104,0.840243935585022,0.3013308644294739,0.0,0.0,0.5988671779632568,62.29061508178711,97.0,-11.660005569458008,-12802.9111328125,353.6285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.961181640625,306.1035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.642578125,18000.0,0.0,0.0,0.3110032677650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629507839679718,0.6295143365859985,-6.461866632889723e-06,0.0,0.0003156287712045,0.0,0.0,45.93437576293945,0.0,0.0,0.0,0.4162909686565399,4.0,0.0,1.0
803940,292.7149658203125,297.1499938964844,293.1499938964844,0.1804281026124954,-3679.314697265625,304.12652587890625,0.8190659284591675,0.2598945796489715,0.2345839291810989,292.6632080078125,297.1499938964844,293.1499938964844,0.139823243021965,-3161.4326171875,304.1221618652344,0.7649404406547546,0.2122039794921875,0.2016334384679794,292.59552001953125,297.1499938964844,293.1499938964844,0.2277924716472625,-3447.7822265625,304.111083984375,0.8696522116661072,0.3147921860218048,0.2200846374034881,292.6026611328125,297.1499938964844,293.1499938964844,0.3118341267108917,-5994.7958984375,304.0839538574219,0.9527904391288756,0.4050989747047424,0.3834661841392517,292.7001037597656,297.1499938964844,293.1499938964844,0.012730267830193,-3483.7763671875,303.3949890136719,0.4562414884567261,0.050000000745058,0.2351115494966507,291.16607666015625,291.1499938964844,270.1480712890625,269.37548828125,282.72784423828125,292.6990051269531,291.16705322265625,1.0,0.3266359269618988,0.9890090227127076,0.9890090227127076,1.0,1.0,-1.530101656913757,0.676751434803009,0.8533502221107483,0.3080613315105438,0.0,0.0,0.5944858193397522,71.3497085571289,100.0,15.591548919677734,-13042.6630859375,389.0651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3403625488281,306.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.162109375,18000.0,0.0,0.0,0.3152000904083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249339580535889,0.6249403953552246,-6.453148671425879e-06,0.0,0.0003198880294803,0.0,0.0,45.42097854614258,0.0,0.0,0.0,0.4148057103157043,4.0,0.0,1.0
804000,292.7149658203125,297.1499938964844,293.1499938964844,0.1804281026124954,-3679.314697265625,304.12652587890625,0.8190659284591675,0.2598945796489715,0.2345839291810989,292.6632080078125,297.1499938964844,293.1499938964844,0.139823243021965,-3161.4326171875,304.1221618652344,0.7649404406547546,0.2122039794921875,0.2016334384679794,292.59552001953125,297.1499938964844,293.1499938964844,0.2277924716472625,-3447.7822265625,304.111083984375,0.8696522116661072,0.3147921860218048,0.2200846374034881,292.6026611328125,297.1499938964844,293.1499938964844,0.3118341267108917,-5994.7958984375,304.0839538574219,0.9527904391288756,0.4050989747047424,0.3834661841392517,292.7001037597656,297.1499938964844,293.1499938964844,0.012730267830193,-3483.7763671875,303.3949890136719,0.4562414884567261,0.050000000745058,0.2351115494966507,291.16607666015625,291.1499938964844,270.1480712890625,269.37548828125,282.72784423828125,292.6990051269531,291.16705322265625,1.0,0.3266359269618988,0.9890090227127076,0.9890090227127076,1.0,1.0,-1.530101656913757,0.676751434803009,0.8533502221107483,0.3080613315105438,0.0,0.0,0.5944858193397522,71.3497085571289,100.0,15.591548919677734,-13042.6630859375,389.0651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3403625488281,306.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.162109375,18000.0,0.0,0.0,0.3152000904083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249339580535889,0.6249403953552246,-6.453148671425879e-06,0.0,0.0003198880294803,0.0,0.0,45.42097854614258,0.0,0.0,0.0,0.4148057103157043,4.0,0.0,1.0
804060,292.7530212402344,297.1499938964844,293.1499938964844,0.1835772097110748,-3729.673828125,304.12908935546875,0.8068699240684509,0.2631986439228058,0.2378894090652465,292.6999816894531,297.1499938964844,293.1499938964844,0.1441219300031662,-3238.466796875,304.124267578125,0.7559718489646912,0.2170758247375488,0.2066358178853988,292.632568359375,297.1499938964844,293.1499938964844,0.2340220957994461,-3521.689453125,304.1136474609375,0.8585411906242371,0.3213216662406921,0.2248918414115905,292.6446228027344,297.1499938964844,293.1499938964844,0.3175751566886902,-6076.64892578125,304.0962219238281,0.9360474944114684,0.4104422926902771,0.3885685205459595,292.7218322753906,297.1499938964844,293.1499938964844,0.0130647346377372,-3528.227783203125,303.49090576171875,0.4424451291561126,0.050000000745058,0.2364129573106765,291.1739501953125,291.1499938964844,270.1367492675781,269.35888671875,282.728759765625,292.7249755859375,291.1744689941406,1.0,0.3369288146495819,0.9876829385757446,0.9876829385757446,1.0,1.0,-1.55353581905365,0.6877010464668274,0.8658348321914673,0.3141664564609527,0.0,0.0,0.5907173752784729,78.7802963256836,103.0,11.328655242919922,-13243.90234375,421.0474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6944580078125,306.5729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.615234375,18000.0,0.0,0.0,0.3181780576705932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176281571388245,0.6176345348358154,-6.401970495062415e-06,0.0,0.0003229102585464,0.0,0.0,44.3997802734375,0.0,0.0,0.0,0.4120993316173553,4.0,0.0,1.0
804120,292.7530212402344,297.1499938964844,293.1499938964844,0.1835772097110748,-3729.673828125,304.12908935546875,0.8068699240684509,0.2631986439228058,0.2378894090652465,292.6999816894531,297.1499938964844,293.1499938964844,0.1441219300031662,-3238.466796875,304.124267578125,0.7559718489646912,0.2170758247375488,0.2066358178853988,292.632568359375,297.1499938964844,293.1499938964844,0.2340220957994461,-3521.689453125,304.1136474609375,0.8585411906242371,0.3213216662406921,0.2248918414115905,292.6446228027344,297.1499938964844,293.1499938964844,0.3175751566886902,-6076.64892578125,304.0962219238281,0.9360474944114684,0.4104422926902771,0.3885685205459595,292.7218322753906,297.1499938964844,293.1499938964844,0.0130647346377372,-3528.227783203125,303.49090576171875,0.4424451291561126,0.050000000745058,0.2364129573106765,291.1739501953125,291.1499938964844,270.1367492675781,269.35888671875,282.728759765625,292.7249755859375,291.1744689941406,1.0,0.3369288146495819,0.9876829385757446,0.9876829385757446,1.0,1.0,-1.55353581905365,0.6877010464668274,0.8658348321914673,0.3141664564609527,0.0,0.0,0.5907173752784729,78.7802963256836,103.0,11.328655242919922,-13243.90234375,421.0474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6944580078125,306.5729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.615234375,18000.0,0.0,0.0,0.3181780576705932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176281571388245,0.6176345348358154,-6.401970495062415e-06,0.0,0.0003229102585464,0.0,0.0,44.3997802734375,0.0,0.0,0.0,0.4120993316173553,4.0,0.0,1.0
804180,292.78790283203125,297.1499938964844,293.1499938964844,0.1864828020334243,-3776.099365234375,304.1312255859375,0.7978290319442749,0.266178548336029,0.2408454418182373,292.7347106933594,297.1499938964844,293.1499938964844,0.1480485647916793,-3308.444580078125,304.12628173828125,0.7501528263092041,0.2214327156543731,0.2110975682735443,292.6665954589844,297.1499938964844,293.1499938964844,0.2400517016649246,-3592.94580078125,304.11572265625,0.8515006303787231,0.3275222778320312,0.2294382899999618,292.6809997558594,297.1499938964844,293.1499938964844,0.3235342800617218,-6163.11279296875,304.1041259765625,0.924608826637268,0.4158664345741272,0.3939138054847717,292.7411499023437,297.1499938964844,293.1499938964844,0.0133961467072367,-3571.034423828125,303.5855712890625,0.4329968690872192,0.050000000745058,0.2374982833862304,291.1759338378906,291.1499938964844,270.1273193359375,269.3438415527344,282.7315979003906,292.7521057128906,291.17596435546875,1.0,0.3456511795520782,0.9863569140434264,0.9863569140434264,1.0,1.0,-1.575621247291565,0.6980342864990234,0.8775870203971863,0.3199329972267151,0.0,0.0,0.5870637893676758,85.03777313232422,106.0,3.847779512405396,-13418.294921875,449.9995422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0141906738281,306.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.615234375,18000.0,0.0,0.0,0.3201489448547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101238131523132,0.6101301908493042,-6.346248028421542e-06,0.0,0.0003249104775022,0.0,0.0,43.347938537597656,0.0,0.0,0.0,0.4092780351638794,4.0,0.0,1.0
804240,292.78790283203125,297.1499938964844,293.1499938964844,0.1864828020334243,-3776.099365234375,304.1312255859375,0.7978290319442749,0.266178548336029,0.2408454418182373,292.7347106933594,297.1499938964844,293.1499938964844,0.1480485647916793,-3308.444580078125,304.12628173828125,0.7501528263092041,0.2214327156543731,0.2110975682735443,292.6665954589844,297.1499938964844,293.1499938964844,0.2400517016649246,-3592.94580078125,304.11572265625,0.8515006303787231,0.3275222778320312,0.2294382899999618,292.6809997558594,297.1499938964844,293.1499938964844,0.3235342800617218,-6163.11279296875,304.1041259765625,0.924608826637268,0.4158664345741272,0.3939138054847717,292.7411499023437,297.1499938964844,293.1499938964844,0.0133961467072367,-3571.034423828125,303.5855712890625,0.4329968690872192,0.050000000745058,0.2374982833862304,291.1759338378906,291.1499938964844,270.1273193359375,269.3438415527344,282.7315979003906,292.7521057128906,291.17596435546875,1.0,0.3456511795520782,0.9863569140434264,0.9863569140434264,1.0,1.0,-1.575621247291565,0.6980342864990234,0.8775870203971863,0.3199329972267151,0.0,0.0,0.5870637893676758,85.03777313232422,106.0,3.847779512405396,-13418.294921875,449.9995422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0141906738281,306.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.615234375,18000.0,0.0,0.0,0.3201489448547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101238131523132,0.6101301908493042,-6.346248028421542e-06,0.0,0.0003249104775022,0.0,0.0,43.347938537597656,0.0,0.0,0.0,0.4092780351638794,4.0,0.0,1.0
804300,292.8042297363281,297.1499938964844,293.1499938964844,0.1878589987754821,-3798.08154296875,304.1321105957031,0.7941997051239014,0.2675553560256958,0.2422084063291549,292.75128173828125,297.1499938964844,293.1499938964844,0.1498858481645584,-3341.071044921875,304.12725830078125,0.7479324340820312,0.2234350591897964,0.2131439447402954,292.6831359863281,297.1499938964844,293.1499938964844,0.242951214313507,-3627.087890625,304.1166687011719,0.8488608002662659,0.330402135848999,0.2315800786018371,292.6978759765625,297.1499938964844,293.1499938964844,0.3264623582363128,-6205.80908203125,304.1071472167969,0.92018723487854,0.4184902012348175,0.3965148627758026,292.75,297.1499938964844,293.1499938964844,0.0135627826675772,-3592.148193359375,303.6325378417969,0.4292924106121063,0.050000000745058,0.2379818111658096,291.1748352050781,291.1499938964844,270.1233215332031,269.3369445800781,282.7319030761719,292.7626953125,291.17462158203125,1.0,0.3495511412620544,0.9856938719749452,0.9856938719749452,1.0,1.0,-1.5859898328781128,0.7028893828392029,0.8831005096435547,0.3226442337036133,0.0,0.0,0.5855146646499634,87.83951568603516,106.0,-0.0290106441825628,-13498.3232421875,463.4774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1592102050781,306.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.9765625,18000.0,0.0,0.0,0.3208222389221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067418456077576,0.6067481637001038,-6.320208285615081e-06,0.0,0.0003255937772337,0.0,0.0,42.87372970581055,0.0,0.0,0.0,0.4079992771148681,4.0,0.0,1.0
804360,292.81988525390625,297.1499938964844,293.1499938964844,0.1891827136278152,-3819.212890625,304.1329650878906,0.7909882664680481,0.2688611149787903,0.2435003072023391,292.7673645019531,297.1499938964844,293.1499938964844,0.1516427993774414,-3372.198974609375,304.1282043457031,0.7460139393806458,0.225329652428627,0.2150789499282837,292.699462890625,297.1499938964844,293.1499938964844,0.2457113564014434,-3659.48046875,304.1177062988281,0.8465582132339478,0.3331038057804107,0.233591079711914,292.714111328125,297.1499938964844,293.1499938964844,0.3293226659297943,-6247.56787109375,304.1097412109375,0.9163777828216552,0.4210308194160461,0.3990381360054016,292.7583312988281,297.1499938964844,293.1499938964844,0.013730133883655,-3613.058349609375,303.67926025390625,0.4260649979114532,0.050000000745058,0.2384353280067443,291.1726989746094,291.1499938964844,270.11981201171875,269.3304443359375,282.73297119140625,292.7738647460937,291.17242431640625,1.0,0.3531970679759979,0.9851009249687196,0.9851009249687196,1.0,1.0,-1.5958530902862549,0.707511842250824,0.8883413076400757,0.3252272605895996,0.0,0.0,0.5842130780220032,90.47191619873048,94.0,-2.928284883499145,-13574.0556640625,476.3553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2933349609375,306.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.791015625,18000.0,0.0,0.0,0.321326196193695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038001775741577,0.6038064360618591,-6.29695887255366e-06,0.0,0.0003261052479501,0.0,0.0,42.46051025390625,0.0,0.0,0.0,0.4068813025951385,4.0,0.0,1.0
804420,292.8490295410156,297.1499938964844,293.1499938964844,0.1914754062891006,-3855.619140625,304.13482666015625,0.7939119935035706,0.2713097929954529,0.2457293570041656,292.7976379394531,297.1499938964844,293.1499938964844,0.1547541469335556,-3427.0166015625,304.1302795410156,0.7501534819602966,0.2288784980773925,0.2184895277023315,292.7309875488281,297.1499938964844,293.1499938964844,0.2506454586982727,-3716.9921875,304.1202697753906,0.8511397838592529,0.3381255567073822,0.2371604740619659,292.7447204589844,297.1499938964844,293.1499938964844,0.3345436453819275,-6323.51513671875,304.11444091796875,0.9210229516029358,0.4258657991886139,0.403649091720581,292.7735290527344,297.1499938964844,293.1499938964844,0.0139754079282283,-3640.236328125,303.7727355957031,0.4263677299022674,0.050000000745058,0.2383905053138733,291.1695251464844,291.1499938964844,270.11431884765625,269.3187255859375,282.738037109375,292.79803466796875,291.16943359375,1.0,0.3546468317508697,0.9839149713516236,0.9839149713516236,1.0,1.0,-1.6123942136764526,0.7152581214904785,0.8971360325813293,0.3295815587043762,0.0,0.0,0.581856906414032,90.59165954589844,82.0,-3.438139677047729,-13702.931640625,486.4819030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5282897949219,307.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.23046875,18000.0,0.0,0.0,0.3219192922115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988783836364746,0.598884642124176,-6.258625489863334e-06,0.0,0.0003267071733716,0.0,0.0,41.77752304077149,0.0,0.0,0.0,0.4050067365169525,4.0,0.0,1.0
804480,292.8490295410156,297.1499938964844,293.1499938964844,0.1914754062891006,-3855.619140625,304.13482666015625,0.7939119935035706,0.2713097929954529,0.2457293570041656,292.7976379394531,297.1499938964844,293.1499938964844,0.1547541469335556,-3427.0166015625,304.1302795410156,0.7501534819602966,0.2288784980773925,0.2184895277023315,292.7309875488281,297.1499938964844,293.1499938964844,0.2506454586982727,-3716.9921875,304.1202697753906,0.8511397838592529,0.3381255567073822,0.2371604740619659,292.7447204589844,297.1499938964844,293.1499938964844,0.3345436453819275,-6323.51513671875,304.11444091796875,0.9210229516029358,0.4258657991886139,0.403649091720581,292.7735290527344,297.1499938964844,293.1499938964844,0.0139754079282283,-3640.236328125,303.7727355957031,0.4263677299022674,0.050000000745058,0.2383905053138733,291.1695251464844,291.1499938964844,270.11431884765625,269.3187255859375,282.738037109375,292.79803466796875,291.16943359375,1.0,0.3546468317508697,0.9839149713516236,0.9839149713516236,1.0,1.0,-1.6123942136764526,0.7152581214904785,0.8971360325813293,0.3295815587043762,0.0,0.0,0.581856906414032,90.59165954589844,82.0,-3.438139677047729,-13702.931640625,486.4819030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5282897949219,307.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.23046875,18000.0,0.0,0.0,0.3219192922115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988783836364746,0.598884642124176,-6.258625489863334e-06,0.0,0.0003267071733716,0.0,0.0,41.77752304077149,0.0,0.0,0.0,0.4050067365169525,4.0,0.0,1.0
804540,292.8754577636719,297.1499938964844,293.1499938964844,0.1934471428394317,-3886.798583984375,304.1365966796875,0.8041800856590271,0.2735743224620819,0.2476425617933273,292.8253173828125,297.1499938964844,293.1499938964844,0.1575148552656173,-3475.409912109375,304.1322631835937,0.7608194351196289,0.2321928143501281,0.2215053737163543,292.7606201171875,297.1499938964844,293.1499938964844,0.2550307810306549,-3767.787353515625,304.12286376953125,0.8631860017776489,0.3427340984344482,0.2403141111135482,292.7730712890625,297.1499938964844,293.1499938964844,0.3392380475997925,-6391.60498046875,304.1184387207031,0.9354459047317504,0.4303794503211975,0.4078030884265899,292.7867126464844,297.1499938964844,293.1499938964844,0.0141502227634191,-3656.01611328125,303.8666076660156,0.4320628046989441,0.050000000745058,0.2376142591238021,291.1673278808594,291.1499938964844,270.1108703613281,269.30877685546875,282.7460327148437,292.8238830566406,291.1672058105469,1.0,0.3522123396396637,0.9827290177345276,0.9827290177345276,1.0,1.0,-1.6261553764343262,0.721701979637146,0.9044533371925354,0.3332048654556274,0.0,0.0,0.579688310623169,86.75006103515625,70.0,-3.3105976581573486,-13802.7294921875,484.1174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72198486328125,307.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.490234375,18000.0,0.0,0.0,0.3220691382884979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943894386291504,0.594395637512207,-6.225026027095737e-06,0.0,0.0003268592408858,0.0,0.0,41.16768646240234,0.0,0.0,0.0,0.4033227264881134,4.0,0.0,1.0
804600,292.8754577636719,297.1499938964844,293.1499938964844,0.1934471428394317,-3886.798583984375,304.1365966796875,0.8041800856590271,0.2735743224620819,0.2476425617933273,292.8253173828125,297.1499938964844,293.1499938964844,0.1575148552656173,-3475.409912109375,304.1322631835937,0.7608194351196289,0.2321928143501281,0.2215053737163543,292.7606201171875,297.1499938964844,293.1499938964844,0.2550307810306549,-3767.787353515625,304.12286376953125,0.8631860017776489,0.3427340984344482,0.2403141111135482,292.7730712890625,297.1499938964844,293.1499938964844,0.3392380475997925,-6391.60498046875,304.1184387207031,0.9354459047317504,0.4303794503211975,0.4078030884265899,292.7867126464844,297.1499938964844,293.1499938964844,0.0141502227634191,-3656.01611328125,303.8666076660156,0.4320628046989441,0.050000000745058,0.2376142591238021,291.1673278808594,291.1499938964844,270.1108703613281,269.30877685546875,282.7460327148437,292.8238830566406,291.1672058105469,1.0,0.3522123396396637,0.9827290177345276,0.9827290177345276,1.0,1.0,-1.6261553764343262,0.721701979637146,0.9044533371925354,0.3332048654556274,0.0,0.0,0.579688310623169,86.75006103515625,70.0,-3.3105976581573486,-13802.7294921875,484.1174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72198486328125,307.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.490234375,18000.0,0.0,0.0,0.3220691382884979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943894386291504,0.594395637512207,-6.225026027095737e-06,0.0,0.0003268592408858,0.0,0.0,41.16768646240234,0.0,0.0,0.0,0.4033227264881134,4.0,0.0,1.0
