time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.8994445800781,297.1499938964844,293.1499938964844,0.1951696127653122,-3913.966064453125,304.13818359375,0.819633424282074,0.2756634354591369,0.2493022382259369,292.8504943847656,297.1499938964844,293.1499938964844,0.1600220799446106,-3519.202880859375,304.13397216796875,0.7772858142852783,0.235310897231102,0.2242300510406494,292.788330078125,297.1499938964844,293.1499938964844,0.2589792609214782,-3813.308837890625,304.1253356933594,0.8817856907844543,0.3469748198986053,0.2431316673755645,292.79949951171875,297.1499938964844,293.1499938964844,0.343491643667221,-6453.171875,304.1218566894531,0.956927478313446,0.4345709979534149,0.4115557074546814,292.798095703125,297.1499938964844,293.1499938964844,0.0142793757840991,-3664.55712890625,303.9610595703125,0.4428073465824127,0.050000000745058,0.2363706529140472,291.16510009765625,291.1499938964844,270.10955810546875,269.3006896972656,282.7563171386719,292.8507385253906,291.1649780273437,1.0,0.3470771610736847,0.981557309627533,0.981557309627533,1.0,1.0,-1.6378158330917358,0.727159321308136,0.9106565117836,0.3362790048122406,0.0,0.0,0.5778217315673828,80.37001037597656,58.0,-3.277699708938598,-13880.392578125,473.34320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783264160156,307.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0703125,18000.0,0.0,0.0,0.3218939304351806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905070304870605,0.5905132293701172,-6.195865807967493e-06,0.0,0.0003266814164817,0.0,0.0,40.64402389526367,0.0,0.0,0.0,0.4018671214580536,4.0,0.0,1.0
804720,292.8994445800781,297.1499938964844,293.1499938964844,0.1951696127653122,-3913.966064453125,304.13818359375,0.819633424282074,0.2756634354591369,0.2493022382259369,292.8504943847656,297.1499938964844,293.1499938964844,0.1600220799446106,-3519.202880859375,304.13397216796875,0.7772858142852783,0.235310897231102,0.2242300510406494,292.788330078125,297.1499938964844,293.1499938964844,0.2589792609214782,-3813.308837890625,304.1253356933594,0.8817856907844543,0.3469748198986053,0.2431316673755645,292.79949951171875,297.1499938964844,293.1499938964844,0.343491643667221,-6453.171875,304.1218566894531,0.956927478313446,0.4345709979534149,0.4115557074546814,292.798095703125,297.1499938964844,293.1499938964844,0.0142793757840991,-3664.55712890625,303.9610595703125,0.4428073465824127,0.050000000745058,0.2363706529140472,291.16510009765625,291.1499938964844,270.10955810546875,269.3006896972656,282.7563171386719,292.8507385253906,291.1649780273437,1.0,0.3470771610736847,0.981557309627533,0.981557309627533,1.0,1.0,-1.6378158330917358,0.727159321308136,0.9106565117836,0.3362790048122406,0.0,0.0,0.5778217315673828,80.37001037597656,58.0,-3.277699708938598,-13880.392578125,473.34320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783264160156,307.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0703125,18000.0,0.0,0.0,0.3218939304351806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905070304870605,0.5905132293701172,-6.195865807967493e-06,0.0,0.0003266814164817,0.0,0.0,40.64402389526367,0.0,0.0,0.0,0.4018671214580536,4.0,0.0,1.0
804780,292.9212951660156,297.1499938964844,293.1499938964844,0.1967014968395233,-3938.107666015625,304.1395568847656,0.8399717211723328,0.2775770425796509,0.2507461607456207,292.8734436035156,297.1499938964844,293.1499938964844,0.1623382568359375,-3559.563232421875,304.1354675292969,0.7999172806739807,0.2382438480854034,0.2267152518033981,292.8143005371094,297.1499938964844,293.1499938964844,0.2625757455825805,-3854.63623046875,304.1275329589844,0.9074240326881408,0.3508702218532562,0.2456586360931396,292.8241882324219,297.1499938964844,293.1499938964844,0.3473852276802063,-6509.4599609375,304.1247253417969,0.982382595539093,0.4384422898292541,0.4149422943592071,292.8080139160156,297.1499938964844,293.1499938964844,0.0143772708252072,-3668.388427734375,304.0555114746094,0.4596531391143799,0.050000000745058,0.2348226308822631,291.16162109375,291.1499938964844,270.11041259765625,269.2944641113281,282.7645874023437,292.8709411621094,291.161376953125,1.0,0.3400329053401947,0.9803855419158936,0.9803855419158936,1.0,1.0,-1.6477757692337036,0.7318165898323059,0.9159591794013976,0.3389070332050323,0.0,0.0,0.5764912366867065,72.32908630371094,46.0,-4.610076427459717,-13943.3427734375,456.7312316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,307.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.638671875,18000.0,0.0,0.0,0.3215053975582123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874619483947754,0.587468147277832,-6.172176654217765e-06,0.0,0.0003262871177867,0.0,0.0,40.23174285888672,0.0,0.0,0.0,0.400722324848175,4.0,0.0,1.0
804840,292.9212951660156,297.1499938964844,293.1499938964844,0.1967014968395233,-3938.107666015625,304.1395568847656,0.8399717211723328,0.2775770425796509,0.2507461607456207,292.8734436035156,297.1499938964844,293.1499938964844,0.1623382568359375,-3559.563232421875,304.1354675292969,0.7999172806739807,0.2382438480854034,0.2267152518033981,292.8143005371094,297.1499938964844,293.1499938964844,0.2625757455825805,-3854.63623046875,304.1275329589844,0.9074240326881408,0.3508702218532562,0.2456586360931396,292.8241882324219,297.1499938964844,293.1499938964844,0.3473852276802063,-6509.4599609375,304.1247253417969,0.982382595539093,0.4384422898292541,0.4149422943592071,292.8080139160156,297.1499938964844,293.1499938964844,0.0143772708252072,-3668.388427734375,304.0555114746094,0.4596531391143799,0.050000000745058,0.2348226308822631,291.16162109375,291.1499938964844,270.11041259765625,269.2944641113281,282.7645874023437,292.8709411621094,291.161376953125,1.0,0.3400329053401947,0.9803855419158936,0.9803855419158936,1.0,1.0,-1.6477757692337036,0.7318165898323059,0.9159591794013976,0.3389070332050323,0.0,0.0,0.5764912366867065,72.32908630371094,46.0,-4.610076427459717,-13943.3427734375,456.7312316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,307.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.638671875,18000.0,0.0,0.0,0.3215053975582123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874619483947754,0.587468147277832,-6.172176654217765e-06,0.0,0.0003262871177867,0.0,0.0,40.23174285888672,0.0,0.0,0.0,0.400722324848175,4.0,0.0,1.0
804900,292.9315490722656,297.1499938964844,293.1499938964844,0.1973888128995895,-3948.91796875,304.14019775390625,0.8528662919998169,0.2784613370895386,0.2513894438743591,292.8841552734375,297.1499938964844,293.1499938964844,0.1634219139814376,-3578.4033203125,304.1361389160156,0.8135090470314026,0.2396376281976699,0.2278739511966705,292.82666015625,297.1499938964844,293.1499938964844,0.2642396986484527,-3873.700927734375,304.12860107421875,0.9247644543647766,0.3526920974254608,0.246821641921997,292.8359375,297.1499938964844,293.1499938964844,0.3491910099983215,-6535.5166015625,304.12603759765625,0.9954100251197816,0.4402615427970886,0.4165074229240417,292.81256103515625,297.1499938964844,293.1499938964844,0.0144169703125953,-3668.901611328125,304.10260009765625,0.4701579511165619,0.050000000745058,0.2339704036712646,291.159912109375,291.1499938964844,270.1116943359375,269.29205322265625,282.7691650390625,292.8807067871094,291.1596984863281,1.0,0.3359643518924713,0.9797996878623962,0.9797996878623962,1.0,1.0,-1.6521921157836914,0.7338797450065613,0.91831237077713,0.3400728106498718,0.0,0.0,0.5760042667388916,67.87907409667969,46.0,-4.619828701019287,-13970.46484375,446.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491027832031,307.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1640625,18000.0,0.0,0.0,0.3212661147117615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863513350486755,0.5863575339317322,-6.163248599477811e-06,0.0,0.0003260442463215,0.0,0.0,40.08045959472656,0.0,0.0,0.0,0.4002991318702698,4.0,0.0,1.0
804960,292.9412536621094,297.1499938964844,293.1499938964844,0.1980071663856506,-3958.550537109375,304.140869140625,0.8643202781677246,0.2793210744857788,0.2520351111888885,292.8943176269531,297.1499938964844,293.1499938964844,0.1644505709409713,-3596.1865234375,304.13677978515625,0.8246418833732605,0.2410100251436233,0.2290360182523727,292.8385009765625,297.1499938964844,293.1499938964844,0.265782356262207,-3891.26953125,304.12969970703125,0.940191090106964,0.3544631600379944,0.2479647547006607,292.84393310546875,297.1499938964844,293.1499938964844,0.3420009613037109,-6421.15869140625,304.1439819335937,0.9990000128746032,0.4426536560058594,0.4086934030056,292.81671142578125,297.1499938964844,293.1499938964844,0.0144842220470309,-3672.467529296875,304.14923095703125,0.4775563180446625,0.0500517971813678,0.2333146035671234,291.16143798828125,291.1499938964844,270.1135559082031,269.2901916503906,282.778564453125,292.8900146484375,291.1629638671875,1.0,0.3312697112560272,0.9792279601097108,0.9792279601097108,1.0,1.0,-1.6455942392349243,0.73066645860672,0.9149277210235596,0.3385713994503021,0.0,0.0,0.5751484632492065,64.21296691894531,34.0,6.790954113006592,-13949.7392578125,432.7131652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,307.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.818359375,18000.0,0.0,0.0,0.3209907114505768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852894186973572,0.585295557975769,-6.15561475569848e-06,0.0,0.0003257647622376,0.0,0.0,39.940914154052734,0.0,0.0,0.0,0.3998889625072479,4.0,0.0,1.0
805020,292.960205078125,297.1499938964844,293.1499938964844,0.198623239994049,-3967.373779296875,304.1428527832031,0.8950298428535461,0.2807677090167999,0.2531259655952453,292.91387939453125,297.1499938964844,293.1499938964844,0.1659904271364212,-3622.1337890625,304.1385803222656,0.8531741499900818,0.2435214519500732,0.2311750203371048,292.861083984375,297.1499938964844,293.1499938964844,0.2680746018886566,-3916.704833984375,304.1325988769531,0.9760571122169496,0.3577757477760315,0.2500914335250854,292.8156433105469,297.1499938964844,293.1499938964844,0.3045084774494171,-5834.337890625,304.2084655761719,0.9990000128746032,0.4560054242610931,0.3703305423259735,292.8278503417969,297.1499938964844,293.1499938964844,0.0167436487972736,-3973.342041015625,304.14556884765625,0.5104266405105591,0.0562542155385017,0.2534677386283874,291.1907653808594,291.1499938964844,270.1189880371094,269.2879333496094,282.79833984375,292.9085693359375,291.19146728515625,1.0,0.3205123841762543,0.9780844449996948,0.9780844449996948,1.0,1.0,-1.6301486492156982,0.7233123779296875,0.9068362712860109,0.3345389366149902,0.0,0.0,0.56744784116745,55.89236068725586,52.0,23.69335174560547,-13823.564453125,400.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,307.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.244140625,18000.0,0.0,0.0,0.3199746012687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5743698477745056,0.5743759274482727,-6.098038284108043e-06,0.0,0.0003247335553169,0.0,0.0,38.63176727294922,0.0,0.0,0.0,0.3960638642311096,4.0,0.0,1.0
805080,292.960205078125,297.1499938964844,293.1499938964844,0.198623239994049,-3967.373779296875,304.1428527832031,0.8950298428535461,0.2807677090167999,0.2531259655952453,292.91387939453125,297.1499938964844,293.1499938964844,0.1659904271364212,-3622.1337890625,304.1385803222656,0.8531741499900818,0.2435214519500732,0.2311750203371048,292.861083984375,297.1499938964844,293.1499938964844,0.2680746018886566,-3916.704833984375,304.1325988769531,0.9760571122169496,0.3577757477760315,0.2500914335250854,292.8156433105469,297.1499938964844,293.1499938964844,0.3045084774494171,-5834.337890625,304.2084655761719,0.9990000128746032,0.4560054242610931,0.3703305423259735,292.8278503417969,297.1499938964844,293.1499938964844,0.0167436487972736,-3973.342041015625,304.14556884765625,0.5104266405105591,0.0562542155385017,0.2534677386283874,291.1907653808594,291.1499938964844,270.1189880371094,269.2879333496094,282.79833984375,292.9085693359375,291.19146728515625,1.0,0.3205123841762543,0.9780844449996948,0.9780844449996948,1.0,1.0,-1.6301486492156982,0.7233123779296875,0.9068362712860109,0.3345389366149902,0.0,0.0,0.56744784116745,55.89236068725586,52.0,23.69335174560547,-13823.564453125,400.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,307.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.244140625,18000.0,0.0,0.0,0.3199746012687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5743698477745056,0.5743759274482727,-6.098038284108043e-06,0.0,0.0003247335553169,0.0,0.0,38.63176727294922,0.0,0.0,0.0,0.3960638642311096,4.0,0.0,1.0
805140,292.97979736328125,297.1499938964844,293.1499938964844,0.1996226012706756,-3983.251708984375,304.1435241699219,0.9092481732368468,0.2816056907176971,0.2539170980453491,292.9334716796875,297.1499938964844,293.1499938964844,0.167891576886177,-3655.2587890625,304.1391906738281,0.8674145936965942,0.2455301433801651,0.2330868989229202,292.8827514648437,297.1499938964844,293.1499938964844,0.2711205184459686,-3951.81591796875,304.1332397460937,0.9902016520500184,0.3607011139392853,0.2521134316921234,292.7565002441406,297.1499938964844,293.1499938964844,0.2891477644443512,-5600.1298828125,304.2129211425781,0.9990000128746032,0.4764899015426636,0.3550990223884582,292.8459777832031,297.1499938964844,293.1499938964844,0.0195817817002534,-4309.15869140625,304.1423645019531,0.5357541441917419,0.0607496127486228,0.2747242748737335,291.1815490722656,291.1499938964844,270.1268005371094,269.2877502441406,282.8174743652344,292.945556640625,291.1792297363281,1.0,0.3201877474784851,0.9769409894943236,0.9769409894943236,1.0,1.0,-1.6430310010910034,0.7294265031814575,0.913604497909546,0.3376704752445221,0.0,0.0,0.5633060336112976,53.21393203735352,70.0,-12.903155326843262,-13811.2392578125,400.5005187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,307.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1796875,18000.0,0.0,0.0,0.3183342814445495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632757544517517,0.563281774520874,-6.015747203491628e-06,0.0,0.0003230688162147,0.0,0.0,37.2071647644043,0.0,0.0,0.0,0.3920622169971466,4.0,0.0,1.0
805200,292.97979736328125,297.1499938964844,293.1499938964844,0.1996226012706756,-3983.251708984375,304.1435241699219,0.9092481732368468,0.2816056907176971,0.2539170980453491,292.9334716796875,297.1499938964844,293.1499938964844,0.167891576886177,-3655.2587890625,304.1391906738281,0.8674145936965942,0.2455301433801651,0.2330868989229202,292.8827514648437,297.1499938964844,293.1499938964844,0.2711205184459686,-3951.81591796875,304.1332397460937,0.9902016520500184,0.3607011139392853,0.2521134316921234,292.7565002441406,297.1499938964844,293.1499938964844,0.2891477644443512,-5600.1298828125,304.2129211425781,0.9990000128746032,0.4764899015426636,0.3550990223884582,292.8459777832031,297.1499938964844,293.1499938964844,0.0195817817002534,-4309.15869140625,304.1423645019531,0.5357541441917419,0.0607496127486228,0.2747242748737335,291.1815490722656,291.1499938964844,270.1268005371094,269.2877502441406,282.8174743652344,292.945556640625,291.1792297363281,1.0,0.3201877474784851,0.9769409894943236,0.9769409894943236,1.0,1.0,-1.6430310010910034,0.7294265031814575,0.913604497909546,0.3376704752445221,0.0,0.0,0.5633060336112976,53.21393203735352,70.0,-12.903155326843262,-13811.2392578125,400.5005187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,307.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1796875,18000.0,0.0,0.0,0.3183342814445495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632757544517517,0.563281774520874,-6.015747203491628e-06,0.0,0.0003230688162147,0.0,0.0,37.2071647644043,0.0,0.0,0.0,0.3920622169971466,4.0,0.0,1.0
805260,292.9996643066406,297.1499938964844,293.1499938964844,0.2008303254842758,-4003.060302734375,304.1436767578125,0.9026743173599244,0.2818890213966369,0.2543432414531708,292.9530944824219,297.1499938964844,293.1499938964844,0.169991597533226,-3692.3984375,304.1392822265625,0.8630311489105225,0.2470387816429138,0.2346837222576141,292.9035949707031,297.1499938964844,293.1499938964844,0.2747439444065094,-3994.12548828125,304.1327819824219,0.9862639307975768,0.3632429838180542,0.25398850440979,292.7295837402344,297.1499938964844,293.1499938964844,0.2966583371162414,-5728.3984375,304.1787414550781,0.9990000128746032,0.4920085966587066,0.3630146980285644,292.86627197265625,297.1499938964844,293.1499938964844,0.0222519151866436,-4595.6162109375,304.1405029296875,0.5444921255111694,0.0643424838781356,0.2920683026313782,291.13970947265625,291.1499938964844,270.1370849609375,269.28973388671875,282.81817626953125,292.9639892578125,291.1362609863281,1.0,0.3274314701557159,0.975988268852234,0.975988268852234,1.0,1.0,-1.678028583526611,0.7460139989852905,0.9320146441459656,0.3466534614562988,0.0,0.0,0.5672721862792969,55.50375747680664,88.0,-48.71958541870117,-13990.716796875,426.6526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793640136719,307.4628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.708984375,18000.0,0.0,0.0,0.3168911039829254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651258230209351,0.5651318430900574,-6.002983354846947e-06,0.0,0.0003216041950508,0.0,0.0,37.30685043334961,0.0,0.0,0.0,0.3924785554409027,4.0,0.0,1.0
805320,292.9996643066406,297.1499938964844,293.1499938964844,0.2008303254842758,-4003.060302734375,304.1436767578125,0.9026743173599244,0.2818890213966369,0.2543432414531708,292.9530944824219,297.1499938964844,293.1499938964844,0.169991597533226,-3692.3984375,304.1392822265625,0.8630311489105225,0.2470387816429138,0.2346837222576141,292.9035949707031,297.1499938964844,293.1499938964844,0.2747439444065094,-3994.12548828125,304.1327819824219,0.9862639307975768,0.3632429838180542,0.25398850440979,292.7295837402344,297.1499938964844,293.1499938964844,0.2966583371162414,-5728.3984375,304.1787414550781,0.9990000128746032,0.4920085966587066,0.3630146980285644,292.86627197265625,297.1499938964844,293.1499938964844,0.0222519151866436,-4595.6162109375,304.1405029296875,0.5444921255111694,0.0643424838781356,0.2920683026313782,291.13970947265625,291.1499938964844,270.1370849609375,269.28973388671875,282.81817626953125,292.9639892578125,291.1362609863281,1.0,0.3274314701557159,0.975988268852234,0.975988268852234,1.0,1.0,-1.678028583526611,0.7460139989852905,0.9320146441459656,0.3466534614562988,0.0,0.0,0.5672721862792969,55.50375747680664,88.0,-48.71958541870117,-13990.716796875,426.6526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793640136719,307.4628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.708984375,18000.0,0.0,0.0,0.3168911039829254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651258230209351,0.5651318430900574,-6.002983354846947e-06,0.0,0.0003216041950508,0.0,0.0,37.30685043334961,0.0,0.0,0.0,0.3924785554409027,4.0,0.0,1.0
805380,293.0193786621094,297.1499938964844,293.1499938964844,0.2019125521183014,-4020.955078125,304.1439819335937,0.8825551271438599,0.2817053198814392,0.2544677555561065,292.97247314453125,297.1499938964844,293.1499938964844,0.1719802170991897,-3727.628173828125,304.1395568847656,0.8461552262306213,0.2480998188257217,0.2359845787286758,292.9236145019531,297.1499938964844,293.1499938964844,0.2784226536750793,-4037.01904296875,304.1324157714844,0.9686047434806824,0.3654271960258484,0.2557116150856018,292.7496032714844,297.1499938964844,293.1499938964844,0.3212352097034454,-6120.7529296875,304.1279602050781,0.9990000128746032,0.4986957907676697,0.3878636658191681,292.887939453125,297.1499938964844,293.1499938964844,0.0247190333902835,-4841.119140625,304.1395874023437,0.5404359698295593,0.067141056060791,0.3064777255058288,291.0884704589844,291.1499938964844,270.1498413085937,269.2939147949219,282.8122863769531,292.9802551269531,291.0849914550781,1.0,0.3404344022274017,0.975035548210144,0.975035548210144,1.0,1.0,-1.728938102722168,0.7702162265777588,0.9587218761444092,0.3597854077816009,0.0,0.0,0.5788768529891968,61.64620208740234,106.0,-65.07334899902344,-14324.2666015625,474.7129211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,307.43243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.013671875,18000.0,0.0,0.0,0.3166344761848449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816483497619629,0.58165442943573,-6.089150247134967e-06,0.0,0.0003213437448721,0.0,0.0,39.25224304199219,0.0,0.0,0.0,0.398215115070343,4.0,0.0,1.0
805440,293.0193786621094,297.1499938964844,293.1499938964844,0.2019125521183014,-4020.955078125,304.1439819335937,0.8825551271438599,0.2817053198814392,0.2544677555561065,292.97247314453125,297.1499938964844,293.1499938964844,0.1719802170991897,-3727.628173828125,304.1395568847656,0.8461552262306213,0.2480998188257217,0.2359845787286758,292.9236145019531,297.1499938964844,293.1499938964844,0.2784226536750793,-4037.01904296875,304.1324157714844,0.9686047434806824,0.3654271960258484,0.2557116150856018,292.7496032714844,297.1499938964844,293.1499938964844,0.3212352097034454,-6120.7529296875,304.1279602050781,0.9990000128746032,0.4986957907676697,0.3878636658191681,292.887939453125,297.1499938964844,293.1499938964844,0.0247190333902835,-4841.119140625,304.1395874023437,0.5404359698295593,0.067141056060791,0.3064777255058288,291.0884704589844,291.1499938964844,270.1498413085937,269.2939147949219,282.8122863769531,292.9802551269531,291.0849914550781,1.0,0.3404344022274017,0.975035548210144,0.975035548210144,1.0,1.0,-1.728938102722168,0.7702162265777588,0.9587218761444092,0.3597854077816009,0.0,0.0,0.5788768529891968,61.64620208740234,106.0,-65.07334899902344,-14324.2666015625,474.7129211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,307.43243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.013671875,18000.0,0.0,0.0,0.3166344761848449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816483497619629,0.58165442943573,-6.089150247134967e-06,0.0,0.0003213437448721,0.0,0.0,39.25224304199219,0.0,0.0,0.0,0.398215115070343,4.0,0.0,1.0
805500,293.02911376953125,297.1499938964844,293.1499938964844,0.2023500800132751,-4028.21875,304.144287109375,0.8695731163024902,0.2814460396766662,0.2544222772121429,292.9820251464844,297.1499938964844,293.1499938964844,0.1728844493627548,-3743.62548828125,304.1398010253906,0.8352014422416687,0.2484706193208694,0.2365282922983169,292.9333190917969,297.1499938964844,293.1499938964844,0.2802003622055053,-4057.66796875,304.13238525390625,0.9552052021026612,0.3663905560970306,0.2565162479877472,292.7765808105469,297.1499938964844,293.1499938964844,0.3386398553848266,-6392.5087890625,304.100341796875,0.9990000128746032,0.4984835386276245,0.405145913362503,292.8992614746094,297.1499938964844,293.1499938964844,0.0258282739669084,-4946.7939453125,304.13946533203125,0.5351311564445496,0.0682403221726417,0.3125558495521545,291.0628356933594,291.1499938964844,270.1571960449219,269.2968444824219,282.8083190917969,292.9887390136719,291.0595397949219,1.0,0.3485810160636902,0.9745591878890992,0.9745591878890992,1.0,1.0,-1.7585489749908447,0.784329891204834,0.974219024181366,0.3674376904964447,0.0,0.0,0.5872617363929749,66.00006866455078,106.0,-67.55060577392578,-14532.892578125,506.19622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362060546875,307.39715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.74609375,18000.0,0.0,0.0,0.3172157406806946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951989889144897,0.5952051877975464,-6.171454970171908e-06,0.0,0.0003219336504116,0.0,0.0,40.95555877685547,0.0,0.0,0.0,0.4030936956405639,4.0,0.0,1.0
805560,293.0387878417969,297.1499938964844,293.1499938964844,0.2026993632316589,-4034.0390625,304.1446838378906,0.8558354377746582,0.2810780704021454,0.2543054521083832,292.99151611328125,297.1499938964844,293.1499938964844,0.1737127751111984,-3758.25537109375,304.1401672363281,0.8234307765960693,0.2487382888793945,0.2370020747184753,292.9428100585937,297.1499938964844,293.1499938964844,0.2819108664989471,-4077.471923828125,304.1324768066406,0.939464807510376,0.3672716021537781,0.2572837471961975,292.8136291503906,297.1499938964844,293.1499938964844,0.3588064908981323,-6702.78369140625,304.0727233886719,0.9990000128746032,0.495943158864975,0.4249098896980285,292.9107971191406,297.1499938964844,293.1499938964844,0.0268300175666809,-5040.73828125,304.1395568847656,0.5284830927848816,0.0691481307148933,0.317888468503952,291.0382385253906,291.1499938964844,270.1651916503906,269.3003845214844,282.8041687011719,292.9974670410156,291.03521728515625,1.0,0.3575709760189056,0.973724603652954,0.973724603652954,1.0,1.0,-1.790031671524048,0.7993517518043518,0.9906798601150512,0.3755679726600647,0.0,0.0,0.5971779823303223,71.13450622558594,109.0,-67.23885345458984,-14761.3466796875,542.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,307.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17712.45703125,18000.0,0.0,0.0,0.3183754384517669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121122241020203,0.6121185421943665,-6.280913112277631e-06,0.0,0.0003231105802115,0.0,0.0,43.18074417114258,0.0,0.0,0.0,0.4093098640441894,4.0,0.0,1.0
805620,293.0574951171875,297.1499938964844,293.1499938964844,0.2028086334466934,-4035.860595703125,304.14630126953125,0.83562833070755,0.2801016569137573,0.2537844479084015,293.0097961425781,297.1499938964844,293.1499938964844,0.1748501658439636,-3778.054931640625,304.1415710449219,0.8050208687782288,0.2490429878234863,0.2376587837934494,292.9608154296875,297.1499938964844,293.1499938964844,0.2846955955028534,-4109.25341796875,304.1337280273437,0.9152132272720336,0.3688646256923675,0.2586478590965271,292.9063415527344,297.1499938964844,293.1499938964844,0.392713338136673,-7210.181640625,304.0426940917969,0.9990000128746032,0.4857072532176971,0.457016110420227,292.9337158203125,297.1499938964844,293.1499938964844,0.0280391555279493,-5185.80517578125,304.1410217285156,0.5187094211578369,0.0705620720982551,0.3262167274951935,291.0061340332031,291.1499938964844,270.1831970214844,269.3091735839844,282.79608154296875,293.00360107421875,291.0051574707031,1.0,0.3716831505298614,0.9720555543899536,0.9720555543899536,1.0,1.0,-1.8403855562210083,0.823376476764679,1.017009139060974,0.3887130618095398,0.0,0.0,0.6188939809799194,79.94060516357422,112.0,-44.16682815551758,-15183.189453125,604.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77752685546875,307.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17613.708984375,18000.0,0.0,0.0,0.322528600692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535751223564148,0.6535816788673401,-6.577260137419216e-06,0.0,0.0003273255424574,0.0,0.0,49.10734558105469,0.0,0.0,0.0,0.4250210523605346,4.0,0.0,1.0
805680,293.0574951171875,297.1499938964844,293.1499938964844,0.2028086334466934,-4035.860595703125,304.14630126953125,0.83562833070755,0.2801016569137573,0.2537844479084015,293.0097961425781,297.1499938964844,293.1499938964844,0.1748501658439636,-3778.054931640625,304.1415710449219,0.8050208687782288,0.2490429878234863,0.2376587837934494,292.9608154296875,297.1499938964844,293.1499938964844,0.2846955955028534,-4109.25341796875,304.1337280273437,0.9152132272720336,0.3688646256923675,0.2586478590965271,292.9063415527344,297.1499938964844,293.1499938964844,0.392713338136673,-7210.181640625,304.0426940917969,0.9990000128746032,0.4857072532176971,0.457016110420227,292.9337158203125,297.1499938964844,293.1499938964844,0.0280391555279493,-5185.80517578125,304.1410217285156,0.5187094211578369,0.0705620720982551,0.3262167274951935,291.0061340332031,291.1499938964844,270.1831970214844,269.3091735839844,282.79608154296875,293.00360107421875,291.0051574707031,1.0,0.3716831505298614,0.9720555543899536,0.9720555543899536,1.0,1.0,-1.8403855562210083,0.823376476764679,1.017009139060974,0.3887130618095398,0.0,0.0,0.6188939809799194,79.94060516357422,112.0,-44.16682815551758,-15183.189453125,604.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77752685546875,307.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17613.708984375,18000.0,0.0,0.0,0.322528600692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535751223564148,0.6535816788673401,-6.577260137419216e-06,0.0,0.0003273255424574,0.0,0.0,49.10734558105469,0.0,0.0,0.0,0.4250210523605346,4.0,0.0,1.0
805740,293.0750427246094,297.1499938964844,293.1499938964844,0.201828122138977,-4019.208740234375,304.14923095703125,0.812621533870697,0.2788845300674438,0.2531510889530182,293.0269470214844,297.1499938964844,293.1499938964844,0.1750496923923492,-3780.47119140625,304.14410400390625,0.7821024656295776,0.2491197288036346,0.2382074147462844,292.9774475097656,297.1499938964844,293.1499938964844,0.286072701215744,-4123.771484375,304.1369323730469,0.8892548680305481,0.3702894151210785,0.2599809765815735,292.98126220703125,297.1499938964844,293.1499938964844,0.3911080062389374,-7167.1533203125,304.0822448730469,0.9747828245162964,0.4765736758708954,0.4537381827831268,292.9546813964844,297.1499938964844,293.1499938964844,0.029737189412117,-5296.9580078125,304.1412658691406,0.5063467621803284,0.071790300309658,0.3338131606578827,291.0285339355469,291.1499938964844,270.203857421875,269.3203430175781,282.81524658203125,293.0241394042969,291.0317077636719,1.0,0.3820811212062835,0.9703864455223083,0.9703864455223083,1.0,1.0,-1.847075700759888,0.826443612575531,1.0206321477890017,0.3906809687614441,0.0,0.0,0.6346104741096497,90.67007446289062,115.0,23.38312149047852,-15354.6259765625,642.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3980407714844,307.0967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17659.357421875,18000.0,0.0,0.0,0.3285851180553436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692855954170227,0.692862868309021,-6.90875094733201e-06,0.0,0.0003334721259307,0.0,0.0,55.47185897827149,0.0,0.0,0.0,0.4405220150947571,4.0,0.0,1.0
805800,293.0750427246094,297.1499938964844,293.1499938964844,0.201828122138977,-4019.208740234375,304.14923095703125,0.812621533870697,0.2788845300674438,0.2531510889530182,293.0269470214844,297.1499938964844,293.1499938964844,0.1750496923923492,-3780.47119140625,304.14410400390625,0.7821024656295776,0.2491197288036346,0.2382074147462844,292.9774475097656,297.1499938964844,293.1499938964844,0.286072701215744,-4123.771484375,304.1369323730469,0.8892548680305481,0.3702894151210785,0.2599809765815735,292.98126220703125,297.1499938964844,293.1499938964844,0.3911080062389374,-7167.1533203125,304.0822448730469,0.9747828245162964,0.4765736758708954,0.4537381827831268,292.9546813964844,297.1499938964844,293.1499938964844,0.029737189412117,-5296.9580078125,304.1412658691406,0.5063467621803284,0.071790300309658,0.3338131606578827,291.0285339355469,291.1499938964844,270.203857421875,269.3203430175781,282.81524658203125,293.0241394042969,291.0317077636719,1.0,0.3820811212062835,0.9703864455223083,0.9703864455223083,1.0,1.0,-1.847075700759888,0.826443612575531,1.0206321477890017,0.3906809687614441,0.0,0.0,0.6346104741096497,90.67007446289062,115.0,23.38312149047852,-15354.6259765625,642.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3980407714844,307.0967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17659.357421875,18000.0,0.0,0.0,0.3285851180553436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692855954170227,0.692862868309021,-6.90875094733201e-06,0.0,0.0003334721259307,0.0,0.0,55.47185897827149,0.0,0.0,0.0,0.4405220150947571,4.0,0.0,1.0
805860,293.0920715332031,297.1499938964844,293.1499938964844,0.2003345787525177,-3994.380859375,304.1519470214844,0.7957504391670227,0.2773317098617553,0.2521330416202545,293.04376220703125,297.1499938964844,293.1499938964844,0.1747545301914215,-3774.29541015625,304.14654541015625,0.7670421004295349,0.2488299906253814,0.2383393198251724,292.9934387207031,297.1499938964844,293.1499938964844,0.2868772149085998,-4131.771484375,304.1399230957031,0.8730724453926086,0.3714134097099304,0.2610457241535187,293.016845703125,297.1499938964844,293.1499938964844,0.387997955083847,-7108.8046875,304.1094970703125,0.9532622694969176,0.4735872447490692,0.4501723945140838,292.97369384765625,297.1499938964844,293.1499938964844,0.03082737326622,-5388.37060546875,304.1423645019531,0.4993042349815368,0.0728761479258537,0.3403729200363159,291.0602722167969,291.1499938964844,270.227294921875,269.333984375,282.8365783691406,293.0453186035156,291.0619506835937,1.0,0.3898207247257232,0.9686710834503174,0.9686710834503174,1.0,1.0,-1.850918650627136,0.8282263875007629,1.022692322731018,0.3916054964065552,0.0,0.0,0.6442033052444458,98.93285369873048,118.0,34.50030517578125,-15400.7060546875,671.6251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963134765625,306.95635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.71484375,18000.0,0.0,0.0,0.3352479040622711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165539264678955,0.7165610790252686,-7.1365302574122325e-06,0.0,0.0003402339934837,0.0,0.0,59.71808242797852,0.0,0.0,0.0,0.4503999948501587,4.0,0.0,1.0
805920,293.0920715332031,297.1499938964844,293.1499938964844,0.2003345787525177,-3994.380859375,304.1519470214844,0.7957504391670227,0.2773317098617553,0.2521330416202545,293.04376220703125,297.1499938964844,293.1499938964844,0.1747545301914215,-3774.29541015625,304.14654541015625,0.7670421004295349,0.2488299906253814,0.2383393198251724,292.9934387207031,297.1499938964844,293.1499938964844,0.2868772149085998,-4131.771484375,304.1399230957031,0.8730724453926086,0.3714134097099304,0.2610457241535187,293.016845703125,297.1499938964844,293.1499938964844,0.387997955083847,-7108.8046875,304.1094970703125,0.9532622694969176,0.4735872447490692,0.4501723945140838,292.97369384765625,297.1499938964844,293.1499938964844,0.03082737326622,-5388.37060546875,304.1423645019531,0.4993042349815368,0.0728761479258537,0.3403729200363159,291.0602722167969,291.1499938964844,270.227294921875,269.333984375,282.8365783691406,293.0453186035156,291.0619506835937,1.0,0.3898207247257232,0.9686710834503174,0.9686710834503174,1.0,1.0,-1.850918650627136,0.8282263875007629,1.022692322731018,0.3916054964065552,0.0,0.0,0.6442033052444458,98.93285369873048,118.0,34.50030517578125,-15400.7060546875,671.6251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963134765625,306.95635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.71484375,18000.0,0.0,0.0,0.3352479040622711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165539264678955,0.7165610790252686,-7.1365302574122325e-06,0.0,0.0003402339934837,0.0,0.0,59.71808242797852,0.0,0.0,0.0,0.4503999948501587,4.0,0.0,1.0
805980,293.1079406738281,297.1499938964844,293.1499938964844,0.1986670494079589,-3967.003662109375,304.154052734375,0.7834330201148987,0.2755805850028991,0.2508423924446106,293.05975341796875,297.1499938964844,293.1499938964844,0.1742243468761444,-3764.26806640625,304.1485595703125,0.7566560506820679,0.248275801539421,0.2381231188774109,293.0083312988281,297.1499938964844,293.1499938964844,0.28753262758255,-4138.32568359375,304.1421813964844,0.8623269200325012,0.3723583519458771,0.2619141638278961,293.0377502441406,297.1499938964844,293.1499938964844,0.3871140480041504,-7088.74853515625,304.124267578125,0.9382400512695312,0.4727091789245605,0.4492571353912353,292.9908142089844,297.1499938964844,293.1499938964844,0.0318004414439201,-5469.04345703125,304.1432800292969,0.4951116740703583,0.073871299624443,0.346104621887207,291.085205078125,291.1499938964844,270.2535705566406,269.35015869140625,282.8566589355469,293.062744140625,291.0867919921875,1.0,0.3959477841854095,0.9669556617736816,0.9669556617736816,1.0,1.0,-1.8559356927871704,0.8305702805519104,1.0253654718399048,0.3928403258323669,0.0,0.0,0.6511638164520264,105.32514190673828,121.0,34.69078826904297,-15449.80859375,695.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8943786621094,306.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17830.7734375,18000.0,0.0,0.0,0.3419177234172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346118688583374,0.734619140625,-7.3094684012176e-06,0.0,0.0003470030205789,0.0,0.0,63.07394027709961,0.0,0.0,0.0,0.4578911960124969,4.0,0.0,1.0
806040,293.1079406738281,297.1499938964844,293.1499938964844,0.1986670494079589,-3967.003662109375,304.154052734375,0.7834330201148987,0.2755805850028991,0.2508423924446106,293.05975341796875,297.1499938964844,293.1499938964844,0.1742243468761444,-3764.26806640625,304.1485595703125,0.7566560506820679,0.248275801539421,0.2381231188774109,293.0083312988281,297.1499938964844,293.1499938964844,0.28753262758255,-4138.32568359375,304.1421813964844,0.8623269200325012,0.3723583519458771,0.2619141638278961,293.0377502441406,297.1499938964844,293.1499938964844,0.3871140480041504,-7088.74853515625,304.124267578125,0.9382400512695312,0.4727091789245605,0.4492571353912353,292.9908142089844,297.1499938964844,293.1499938964844,0.0318004414439201,-5469.04345703125,304.1432800292969,0.4951116740703583,0.073871299624443,0.346104621887207,291.085205078125,291.1499938964844,270.2535705566406,269.35015869140625,282.8566589355469,293.062744140625,291.0867919921875,1.0,0.3959477841854095,0.9669556617736816,0.9669556617736816,1.0,1.0,-1.8559356927871704,0.8305702805519104,1.0253654718399048,0.3928403258323669,0.0,0.0,0.6511638164520264,105.32514190673828,121.0,34.69078826904297,-15449.80859375,695.6072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8943786621094,306.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17830.7734375,18000.0,0.0,0.0,0.3419177234172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346118688583374,0.734619140625,-7.3094684012176e-06,0.0,0.0003470030205789,0.0,0.0,63.07394027709961,0.0,0.0,0.0,0.4578911960124969,4.0,0.0,1.0
806100,293.1154479980469,297.1499938964844,293.1499938964844,0.1977647840976715,-3952.259521484375,304.15496826171875,0.778313159942627,0.2746393084526062,0.2501205801963806,293.0674133300781,297.1499938964844,293.1499938964844,0.1738723814487457,-3757.79345703125,304.14947509765625,0.7524420022964478,0.2479127198457718,0.2379138171672821,293.015380859375,297.1499938964844,293.1499938964844,0.2877891361713409,-4140.845703125,304.14312744140625,0.858104407787323,0.3727721571922302,0.2622934281826019,293.0458679199219,297.1499938964844,293.1499938964844,0.3869029581546783,-7083.1640625,304.1293029785156,0.9322361946105956,0.4725356101989746,0.4491403698921203,292.9986877441406,297.1499938964844,293.1499938964844,0.0322507247328758,-5506.09130859375,304.1436767578125,0.4935843646526336,0.0743402615189552,0.3487562239170074,291.0970764160156,291.1499938964844,270.2677917480469,269.35919189453125,282.8667297363281,293.070556640625,291.0986633300781,1.0,0.3985785543918609,0.9660980105400084,0.9660980105400084,1.0,1.0,-1.858317255973816,0.8316813707351685,1.0266358852386477,0.3934232294559479,0.0,0.0,0.6534968614578247,108.06912231445312,121.0,34.05209732055664,-15472.1123046875,706.1163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8302001953125,306.839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.18359375,18000.0,0.0,0.0,0.3451386988162994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411838173866272,0.7411911487579346,-7.375468157988507e-06,0.0,0.0003502719046082,0.0,0.0,64.3427734375,0.0,0.0,0.0,0.460649698972702,4.0,0.0,1.0
806160,293.1226806640625,297.1499938964844,293.1499938964844,0.1968160569667816,-3936.783203125,304.1557922363281,0.7736583352088928,0.2736542522907257,0.2493518143892288,293.07489013671875,297.1499938964844,293.1499938964844,0.1734639853239059,-3750.358642578125,304.1502990722656,0.7486518025398254,0.247494176030159,0.237643614411354,293.0221252441406,297.1499938964844,293.1499938964844,0.2879965901374817,-4142.83056640625,304.1439819335937,0.8543872833251953,0.3731481432914734,0.2626402080059051,293.0531616210937,297.1499938964844,293.1499938964844,0.3867163956165313,-7078.39111328125,304.1333923339844,0.9269211292266846,0.4724244475364685,0.4491060674190521,293.00616455078125,297.1499938964844,293.1499938964844,0.0326779000461101,-5541.0634765625,304.14404296875,0.4922909736633301,0.0747888460755348,0.3512805104255676,291.1089172363281,291.1499938964844,270.2827453613281,269.368896484375,282.8769226074219,293.07794189453125,291.1105041503906,1.0,0.4009860455989837,0.9654287099838256,0.9654287099838256,1.0,1.0,-1.86047637462616,0.8326929211616516,1.0277835130691528,0.3939531445503235,0.0,0.0,0.6550490856170654,110.5981216430664,124.0,33.64614486694336,-15492.72265625,715.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7896423339844,306.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.26953125,18000.0,0.0,0.0,0.3482280075550079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461224794387817,0.7461299300193787,-7.427328910125652e-06,0.0,0.000353407143848,0.0,0.0,65.32134246826172,0.0,0.0,0.0,0.4627399742603302,4.0,0.0,1.0
806220,293.1364440917969,297.1499938964844,293.1499938964844,0.1947846859693527,-3903.69775390625,304.1572265625,0.7653382420539856,0.2715530693531036,0.2476795017719268,293.0892028808594,297.1499938964844,293.1499938964844,0.1724846810102462,-3732.71142578125,304.1518249511719,0.7419376373291016,0.2464923411607742,0.236929103732109,293.0349426269531,297.1499938964844,293.1499938964844,0.2882704138755798,-4145.25244140625,304.1455383300781,0.8480107188224792,0.3737882375717163,0.263242244720459,293.06610107421875,297.1499938964844,293.1499938964844,0.3862805366516113,-7068.890625,304.1395874023437,0.9178064465522766,0.472249686717987,0.4491094052791595,293.02001953125,297.1499938964844,293.1499938964844,0.0334621779620647,-5604.8232421875,304.14471435546875,0.4901469945907593,0.0756191462278366,0.3559527993202209,291.13262939453125,291.1499938964844,270.3148498535156,269.3902893066406,282.89801025390625,293.0917358398437,291.1342163085937,1.0,0.4052668213844299,0.9640902280807496,0.9640902280807496,1.0,1.0,-1.8639485836029053,0.834312379360199,1.029636263847351,0.3947867751121521,0.0,0.0,0.6557740569114685,115.17938995361328,112.0,33.23579025268555,-15525.7568359375,733.0425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7754211425781,306.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.3046875,18000.0,0.0,0.0,0.3538663983345032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508922219276428,0.7508997321128845,-7.485848982469179e-06,0.0,0.000359129422577,0.0,0.0,66.33201599121094,0.0,0.0,0.0,0.4648195803165436,4.0,0.0,1.0
806280,293.1364440917969,297.1499938964844,293.1499938964844,0.1947846859693527,-3903.69775390625,304.1572265625,0.7653382420539856,0.2715530693531036,0.2476795017719268,293.0892028808594,297.1499938964844,293.1499938964844,0.1724846810102462,-3732.71142578125,304.1518249511719,0.7419376373291016,0.2464923411607742,0.236929103732109,293.0349426269531,297.1499938964844,293.1499938964844,0.2882704138755798,-4145.25244140625,304.1455383300781,0.8480107188224792,0.3737882375717163,0.263242244720459,293.06610107421875,297.1499938964844,293.1499938964844,0.3862805366516113,-7068.890625,304.1395874023437,0.9178064465522766,0.472249686717987,0.4491094052791595,293.02001953125,297.1499938964844,293.1499938964844,0.0334621779620647,-5604.8232421875,304.14471435546875,0.4901469945907593,0.0756191462278366,0.3559527993202209,291.13262939453125,291.1499938964844,270.3148498535156,269.3902893066406,282.89801025390625,293.0917358398437,291.1342163085937,1.0,0.4052668213844299,0.9640902280807496,0.9640902280807496,1.0,1.0,-1.8639485836029053,0.834312379360199,1.029636263847351,0.3947867751121521,0.0,0.0,0.6557740569114685,115.17938995361328,112.0,33.23579025268555,-15525.7568359375,733.0425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7754211425781,306.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.3046875,18000.0,0.0,0.0,0.3538663983345032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508922219276428,0.7508997321128845,-7.485848982469179e-06,0.0,0.000359129422577,0.0,0.0,66.33201599121094,0.0,0.0,0.0,0.4648195803165436,4.0,0.0,1.0
806340,293.149169921875,297.1499938964844,293.1499938964844,0.1924123167991638,-3865.048828125,304.1587829589844,0.7647138237953186,0.2693169414997101,0.2456675171852111,293.1026611328125,297.1499938964844,293.1499938964844,0.1711264103651046,-3708.44482421875,304.1534729003906,0.7421625256538391,0.2453026324510574,0.2358094155788421,293.04669189453125,297.1499938964844,293.1499938964844,0.2881748974323272,-4143.43359375,304.1471862792969,0.8499345183372498,0.3743212819099426,0.2635973691940307,293.07745361328125,297.1499938964844,293.1499938964844,0.3854727745056152,-7054.70849609375,304.1443786621094,0.9196628928184508,0.4720707833766937,0.4489026665687561,293.0324401855469,297.1499938964844,293.1499938964844,0.0339883975684642,-5646.68115234375,304.1455993652344,0.4927663207054138,0.0763932392001152,0.3592730462551117,291.1574401855469,291.1499938964844,270.3500061035156,269.41436767578125,282.9210205078125,293.10430908203125,291.1591186523437,1.0,0.4039939343929291,0.9627516865730286,0.9627516865730286,1.0,1.0,-1.8643556833267207,0.8344581127166748,1.0298975706100464,0.3948291540145874,0.0,0.0,0.6531530618667603,114.16331481933594,100.0,34.52317428588867,-15534.7880859375,730.1373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8434143066406,306.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.779296875,18000.0,0.0,0.0,0.3585739135742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486000657081604,0.7486075162887573,-7.481140983145451e-06,0.0,0.0003639069327618,0.0,0.0,66.00411224365234,0.0,0.0,0.0,0.4639803469181061,4.0,0.0,1.0
