time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.149169921875,297.1499938964844,293.1499938964844,0.1924123167991638,-3865.048828125,304.1587829589844,0.7647138237953186,0.2693169414997101,0.2456675171852111,293.1026611328125,297.1499938964844,293.1499938964844,0.1711264103651046,-3708.44482421875,304.1534729003906,0.7421625256538391,0.2453026324510574,0.2358094155788421,293.04669189453125,297.1499938964844,293.1499938964844,0.2881748974323272,-4143.43359375,304.1471862792969,0.8499345183372498,0.3743212819099426,0.2635973691940307,293.07745361328125,297.1499938964844,293.1499938964844,0.3854727745056152,-7054.70849609375,304.1443786621094,0.9196628928184508,0.4720707833766937,0.4489026665687561,293.0324401855469,297.1499938964844,293.1499938964844,0.0339883975684642,-5646.68115234375,304.1455993652344,0.4927663207054138,0.0763932392001152,0.3592730462551117,291.1574401855469,291.1499938964844,270.3500061035156,269.41436767578125,282.9210205078125,293.10430908203125,291.1591186523437,1.0,0.4039939343929291,0.9627516865730286,0.9627516865730286,1.0,1.0,-1.8643556833267207,0.8344581127166748,1.0298975706100464,0.3948291540145874,0.0,0.0,0.6531530618667603,114.16331481933594,100.0,34.52317428588867,-15534.7880859375,730.1373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8434143066406,306.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.779296875,18000.0,0.0,0.0,0.3585739135742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486000657081604,0.7486075162887573,-7.481140983145451e-06,0.0,0.0003639069327618,0.0,0.0,66.00411224365234,0.0,0.0,0.0,0.4639803469181061,4.0,0.0,1.0
806460,293.1619567871094,297.1499938964844,293.1499938964844,0.189695343375206,-3820.76220703125,304.160400390625,0.7692617774009705,0.2667481601238251,0.2432891875505447,293.1163330078125,297.1499938964844,293.1499938964844,0.1693837791681289,-3677.46435546875,304.1552429199219,0.7470673322677612,0.2437317669391632,0.2342574447393417,293.0580749511719,297.1499938964844,293.1499938964844,0.2877634465694427,-4138.0341796875,304.1488037109375,0.8576940894126892,0.3746308386325836,0.2637272477149963,293.0882873535156,297.1499938964844,293.1499938964844,0.3843167722225189,-7036.0009765625,304.1481628417969,0.9291709661483764,0.4717140197753906,0.4484435617923736,293.0442199707031,297.1499938964844,293.1499938964844,0.034277819097042,-5668.76220703125,304.1466064453125,0.4986208379268646,0.0769834443926811,0.3613438606262207,291.182373046875,291.1499938964844,270.3886108398437,269.4416809082031,282.9466552734375,293.11669921875,291.1840209960937,1.0,0.3993428349494934,0.9614226818084716,0.9614226818084716,1.0,1.0,-1.861729979515076,0.8331488370895386,1.028581142425537,0.3940798640251159,0.0,0.0,0.6471666097640991,109.31505584716795,88.0,34.63980865478516,-15511.3173828125,712.7044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9864807128906,306.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.48828125,18000.0,0.0,0.0,0.3621044456958771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388098835945129,0.7388172745704651,-7.409156296489527e-06,0.0,0.0003674899926409,0.0,0.0,64.26799774169922,0.0,0.0,0.0,0.4600684940814972,4.0,0.0,1.0
806520,293.1619567871094,297.1499938964844,293.1499938964844,0.189695343375206,-3820.76220703125,304.160400390625,0.7692617774009705,0.2667481601238251,0.2432891875505447,293.1163330078125,297.1499938964844,293.1499938964844,0.1693837791681289,-3677.46435546875,304.1552429199219,0.7470673322677612,0.2437317669391632,0.2342574447393417,293.0580749511719,297.1499938964844,293.1499938964844,0.2877634465694427,-4138.0341796875,304.1488037109375,0.8576940894126892,0.3746308386325836,0.2637272477149963,293.0882873535156,297.1499938964844,293.1499938964844,0.3843167722225189,-7036.0009765625,304.1481628417969,0.9291709661483764,0.4717140197753906,0.4484435617923736,293.0442199707031,297.1499938964844,293.1499938964844,0.034277819097042,-5668.76220703125,304.1466064453125,0.4986208379268646,0.0769834443926811,0.3613438606262207,291.182373046875,291.1499938964844,270.3886108398437,269.4416809082031,282.9466552734375,293.11669921875,291.1840209960937,1.0,0.3993428349494934,0.9614226818084716,0.9614226818084716,1.0,1.0,-1.861729979515076,0.8331488370895386,1.028581142425537,0.3940798640251159,0.0,0.0,0.6471666097640991,109.31505584716795,88.0,34.63980865478516,-15511.3173828125,712.7044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9864807128906,306.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.48828125,18000.0,0.0,0.0,0.3621044456958771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388098835945129,0.7388172745704651,-7.409156296489527e-06,0.0,0.0003674899926409,0.0,0.0,64.26799774169922,0.0,0.0,0.0,0.4600684940814972,4.0,0.0,1.0
806580,293.1747741699219,297.1499938964844,293.1499938964844,0.1865948140621185,-3770.16357421875,304.1620788574219,0.777347981929779,0.2638437747955322,0.2404901385307312,293.1304016113281,297.1499938964844,293.1499938964844,0.1671929657459259,-3638.615966796875,304.1571350097656,0.7551872730255127,0.2417314648628235,0.2321874797344207,293.0692749023437,297.1499938964844,293.1499938964844,0.2870120704174042,-4128.77392578125,304.15045166015625,0.8697459101676941,0.3746859431266784,0.2636021077632904,293.0989074707031,297.1499938964844,293.1499938964844,0.3827857971191406,-7012.20556640625,304.1513061523437,0.9438819289207458,0.471124917268753,0.4476652145385742,293.0557861328125,297.1499938964844,293.1499938964844,0.0342654213309288,-5665.8095703125,304.14776611328125,0.5066097378730774,0.0773190110921859,0.3618074357509613,291.2069091796875,291.1499938964844,270.43096923828125,269.47247314453125,282.9754638671875,293.1291809082031,291.2084045410156,1.0,0.3923204839229584,0.9600936770439148,0.9600936770439148,1.0,1.0,-1.8553566932678225,0.8300425410270691,1.025314211845398,0.3923510313034057,0.0,0.0,0.6379178166389465,102.25245666503906,76.0,33.75274658203125,-15446.77734375,685.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1968078613281,307.08465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.689453125,18000.0,0.0,0.0,0.364251971244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7218112349510193,0.7218185067176819,-7.274034942383878e-06,0.0,0.0003696694620884,0.0,0.0,61.25418472290039,0.0,0.0,0.0,0.4532437622547149,4.0,0.0,1.0
806640,293.1747741699219,297.1499938964844,293.1499938964844,0.1865948140621185,-3770.16357421875,304.1620788574219,0.777347981929779,0.2638437747955322,0.2404901385307312,293.1304016113281,297.1499938964844,293.1499938964844,0.1671929657459259,-3638.615966796875,304.1571350097656,0.7551872730255127,0.2417314648628235,0.2321874797344207,293.0692749023437,297.1499938964844,293.1499938964844,0.2870120704174042,-4128.77392578125,304.15045166015625,0.8697459101676941,0.3746859431266784,0.2636021077632904,293.0989074707031,297.1499938964844,293.1499938964844,0.3827857971191406,-7012.20556640625,304.1513061523437,0.9438819289207458,0.471124917268753,0.4476652145385742,293.0557861328125,297.1499938964844,293.1499938964844,0.0342654213309288,-5665.8095703125,304.14776611328125,0.5066097378730774,0.0773190110921859,0.3618074357509613,291.2069091796875,291.1499938964844,270.43096923828125,269.47247314453125,282.9754638671875,293.1291809082031,291.2084045410156,1.0,0.3923204839229584,0.9600936770439148,0.9600936770439148,1.0,1.0,-1.8553566932678225,0.8300425410270691,1.025314211845398,0.3923510313034057,0.0,0.0,0.6379178166389465,102.25245666503906,76.0,33.75274658203125,-15446.77734375,685.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1968078613281,307.08465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.689453125,18000.0,0.0,0.0,0.364251971244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7218112349510193,0.7218185067176819,-7.274034942383878e-06,0.0,0.0003696694620884,0.0,0.0,61.25418472290039,0.0,0.0,0.0,0.4532437622547149,4.0,0.0,1.0
806700,293.180908203125,297.1499938964844,293.1499938964844,0.1849811971187591,-3743.82861328125,304.1628112792969,0.7827370762825012,0.2623252272605896,0.2389982342720031,293.1372985839844,297.1499938964844,293.1499938964844,0.1659969538450241,-3617.446044921875,304.15802001953125,0.7605017423629761,0.2406234443187713,0.2310158014297485,293.0746765136719,297.1499938964844,293.1499938964844,0.2865777611732483,-4123.52392578125,304.1511535644531,0.8774148225784302,0.3746515214443207,0.2634748816490173,293.1039733886719,297.1499938964844,293.1499938964844,0.3819596469402313,-6999.59423828125,304.1525573730469,0.9528346657752992,0.4707735180854797,0.4471939504146576,293.0613098144531,297.1499938964844,293.1499938964844,0.0341840982437133,-5658.203125,304.1483154296875,0.511545717716217,0.0774231627583503,0.3616114258766174,291.2178649902344,291.1499938964844,270.4534606933594,269.4891052246094,282.9907531738281,293.1351928710937,291.2192077636719,1.0,0.3881456553936004,0.9594292044639589,0.9594292044639589,1.0,1.0,-1.851204752922058,0.8280273675918579,1.0231773853302002,0.3912324905395508,0.0,0.0,0.6322831511497498,98.1353988647461,76.0,31.797306060791016,-15400.0341796875,669.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3244934082031,307.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18204.236328125,18000.0,0.0,0.0,0.364753246307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108745574951172,0.710881769657135,-7.185568392742425e-06,0.0,0.000370178167941,0.0,0.0,59.35139083862305,0.0,0.0,0.0,0.4488731920719147,4.0,0.0,1.0
806760,293.18682861328125,297.1499938964844,293.1499938964844,0.1833505183458328,-3717.21533203125,304.1634521484375,0.7890638709068298,0.2607734799385071,0.2374637871980667,293.1440734863281,297.1499938964844,293.1499938964844,0.164760023355484,-3595.57421875,304.1588134765625,0.7667247653007507,0.2394582778215408,0.2297754287719726,293.0798645019531,297.1499938964844,293.1499938964844,0.286129355430603,-4118.15478515625,304.1517639160156,0.8862341642379761,0.3745836019515991,0.2633149325847626,293.10888671875,297.1499938964844,293.1499938964844,0.3811236917972564,-6986.95166015625,304.15362548828125,0.962592840194702,0.4703918099403381,0.4466814696788788,293.0666809082031,297.1499938964844,293.1499938964844,0.0340688675642013,-5647.87841796875,304.1488342285156,0.5172250866889954,0.0774950161576271,0.3612053394317627,291.2275390625,291.1499938964844,270.476806640625,269.50653076171875,283.0064392089844,293.1410522460937,291.22869873046875,1.0,0.3836214542388916,0.9588176012039183,0.9588176012039183,1.0,1.0,-1.8465780019760127,0.825787365436554,1.020790696144104,0.389991283416748,0.0,0.0,0.6261413097381592,93.73199462890624,64.0,28.99300003051757,-15345.1181640625,652.0115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46490478515625,307.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18228.412109375,18000.0,0.0,0.0,0.3648607432842254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986813545227051,0.6986884474754333,-7.0866681198822334e-06,0.0,0.0003702872782014,0.0,0.0,57.27078628540039,0.0,0.0,0.0,0.4440225958824157,4.0,0.0,1.0
806820,293.1979675292969,297.1499938964844,293.1499938964844,0.1800645738840103,-3663.576416015625,304.1644287109375,0.8047829270362854,0.2575784623622894,0.2342869639396667,293.15704345703125,297.1499938964844,293.1499938964844,0.1621963828802108,-3550.29296875,304.1601257324219,0.7822723388671875,0.2369726598262787,0.2271178215742111,293.0897521972656,297.1499938964844,293.1499938964844,0.2852221429347992,-4107.4228515625,304.1526794433594,0.9077656269073486,0.3743552267551422,0.2629105448722839,293.1181945800781,297.1499938964844,293.1499938964844,0.3794638812541961,-6962.14208984375,304.1551513671875,0.9836139678955078,0.4695455729961395,0.4455514550209045,293.0767822265625,297.1499938964844,293.1499938964844,0.0337617136538028,-5621.1591796875,304.14971923828125,0.5312687754631042,0.0775565356016159,0.3598831593990326,291.242431640625,291.1499938964844,270.5258178710937,269.5435485839844,283.0390319824219,293.1521301269531,291.2431945800781,1.0,0.3736984729766845,0.9575943350791932,0.9575943350791932,1.0,1.0,-1.836142539978028,0.8207433223724365,1.0153992176055908,0.3871992528438568,0.0,0.0,0.612755298614502,84.27957916259766,52.0,21.805469512939453,-15213.6572265625,614.7657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7764587402344,307.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18259.91796875,18000.0,0.0,0.0,0.3638689219951629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671572208404541,0.671579122543335,-6.8682215896842536e-06,0.0,0.000369280722225,0.0,0.0,52.812625885009766,0.0,0.0,0.0,0.4333385527133941,4.0,0.0,1.0
806880,293.1979675292969,297.1499938964844,293.1499938964844,0.1800645738840103,-3663.576416015625,304.1644287109375,0.8047829270362854,0.2575784623622894,0.2342869639396667,293.15704345703125,297.1499938964844,293.1499938964844,0.1621963828802108,-3550.29296875,304.1601257324219,0.7822723388671875,0.2369726598262787,0.2271178215742111,293.0897521972656,297.1499938964844,293.1499938964844,0.2852221429347992,-4107.4228515625,304.1526794433594,0.9077656269073486,0.3743552267551422,0.2629105448722839,293.1181945800781,297.1499938964844,293.1499938964844,0.3794638812541961,-6962.14208984375,304.1551513671875,0.9836139678955078,0.4695455729961395,0.4455514550209045,293.0767822265625,297.1499938964844,293.1499938964844,0.0337617136538028,-5621.1591796875,304.14971923828125,0.5312687754631042,0.0775565356016159,0.3598831593990326,291.242431640625,291.1499938964844,270.5258178710937,269.5435485839844,283.0390319824219,293.1521301269531,291.2431945800781,1.0,0.3736984729766845,0.9575943350791932,0.9575943350791932,1.0,1.0,-1.836142539978028,0.8207433223724365,1.0153992176055908,0.3871992528438568,0.0,0.0,0.612755298614502,84.27957916259766,52.0,21.805469512939453,-15213.6572265625,614.7657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7764587402344,307.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18259.91796875,18000.0,0.0,0.0,0.3638689219951629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671572208404541,0.671579122543335,-6.8682215896842536e-06,0.0,0.000369280722225,0.0,0.0,52.812625885009766,0.0,0.0,0.0,0.4333385527133941,4.0,0.0,1.0
806940,293.20819091796875,297.1499938964844,293.1499938964844,0.1767670810222625,-3609.674072265625,304.16510009765625,0.8221877217292786,0.2542880773544311,0.2310207486152649,293.1692810058594,297.1499938964844,293.1499938964844,0.159545287489891,-3503.462158203125,304.1611633300781,0.8006170392036438,0.2343153953552246,0.2242914736270904,293.098876953125,297.1499938964844,293.1499938964844,0.2843130528926849,-4096.78564453125,304.1532897949219,0.9354422092437744,0.3740306198596954,0.2624363601207733,293.125244140625,297.1499938964844,293.1499938964844,0.3724401295185089,-6852.23779296875,304.1663818359375,0.9990000128746032,0.4689066112041473,0.4382772445678711,293.0859680175781,297.1499938964844,293.1499938964844,0.0334027744829654,-5590.39794921875,304.150390625,0.5480501651763916,0.0775449275970459,0.3581952750682831,291.2529602050781,291.1499938964844,270.5777893066406,269.583251953125,283.0758056640625,293.1622619628906,291.2541809082031,1.0,0.3626185655593872,0.9563710689544678,0.9563710689544678,1.0,1.0,-1.8179646730422967,0.8119432926177979,1.00602126121521,0.3825782835483551,0.0,0.0,0.5983410477638245,74.9145278930664,40.0,19.68191909790039,-15031.7109375,572.6824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156921386719,307.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18272.140625,18000.0,0.0,0.0,0.3612944483757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424828767776489,0.6424895524978638,-6.638864761043806e-06,0.0,0.0003666679258458,0.0,0.0,48.29714584350586,0.0,0.0,0.0,0.4220462739467621,4.0,0.0,1.0
807000,293.20819091796875,297.1499938964844,293.1499938964844,0.1767670810222625,-3609.674072265625,304.16510009765625,0.8221877217292786,0.2542880773544311,0.2310207486152649,293.1692810058594,297.1499938964844,293.1499938964844,0.159545287489891,-3503.462158203125,304.1611633300781,0.8006170392036438,0.2343153953552246,0.2242914736270904,293.098876953125,297.1499938964844,293.1499938964844,0.2843130528926849,-4096.78564453125,304.1532897949219,0.9354422092437744,0.3740306198596954,0.2624363601207733,293.125244140625,297.1499938964844,293.1499938964844,0.3724401295185089,-6852.23779296875,304.1663818359375,0.9990000128746032,0.4689066112041473,0.4382772445678711,293.0859680175781,297.1499938964844,293.1499938964844,0.0334027744829654,-5590.39794921875,304.150390625,0.5480501651763916,0.0775449275970459,0.3581952750682831,291.2529602050781,291.1499938964844,270.5777893066406,269.583251953125,283.0758056640625,293.1622619628906,291.2541809082031,1.0,0.3626185655593872,0.9563710689544678,0.9563710689544678,1.0,1.0,-1.8179646730422967,0.8119432926177979,1.00602126121521,0.3825782835483551,0.0,0.0,0.5983410477638245,74.9145278930664,40.0,19.68191909790039,-15031.7109375,572.6824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156921386719,307.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18272.140625,18000.0,0.0,0.0,0.3612944483757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424828767776489,0.6424895524978638,-6.638864761043806e-06,0.0,0.0003666679258458,0.0,0.0,48.29714584350586,0.0,0.0,0.0,0.4220462739467621,4.0,0.0,1.0
807060,293.2176818847656,297.1499938964844,293.1499938964844,0.173053428530693,-3548.1572265625,304.166259765625,0.8366338014602661,0.2508928477764129,0.227769523859024,293.1807556152344,297.1499938964844,293.1499938964844,0.1564666926860809,-3448.350830078125,304.1625671386719,0.8160095810890198,0.2315002530813217,0.2214258462190628,293.1073913574219,297.1499938964844,293.1499938964844,0.2826906442642212,-4077.40283203125,304.1549072265625,0.9594774842262268,0.373600572347641,0.2619751095771789,293.0999755859375,297.1499938964844,293.1499938964844,0.3418291211128235,-6387.84228515625,304.211669921875,0.9990000128746032,0.4745687246322632,0.4085947275161743,293.0941467285156,297.1499938964844,293.1499938964844,0.0329826325178146,-5552.51708984375,304.1509704589844,0.5633488893508911,0.0775092542171478,0.3568599820137024,291.2923889160156,291.1499938964844,270.63238525390625,269.6254577636719,283.122802734375,293.1693420410156,291.29461669921875,1.0,0.3493655622005462,0.955281376838684,0.955281376838684,1.0,1.0,-1.7723735570907593,0.7900956869125366,0.9822779297828674,0.3707027435302734,0.0,0.0,0.5768300890922546,67.09366607666016,43.0,44.630672454833984,-14663.51171875,518.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50103759765625,307.7128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18361.732421875,18000.0,0.0,0.0,0.3568285703659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047940254211426,0.6048004031181335,-6.373667474690592e-06,0.0,0.0003621356445364,0.0,0.0,42.97731399536133,0.0,0.0,0.0,0.407879889011383,4.0,0.0,1.0
807120,293.2176818847656,297.1499938964844,293.1499938964844,0.173053428530693,-3548.1572265625,304.166259765625,0.8366338014602661,0.2508928477764129,0.227769523859024,293.1807556152344,297.1499938964844,293.1499938964844,0.1564666926860809,-3448.350830078125,304.1625671386719,0.8160095810890198,0.2315002530813217,0.2214258462190628,293.1073913574219,297.1499938964844,293.1499938964844,0.2826906442642212,-4077.40283203125,304.1549072265625,0.9594774842262268,0.373600572347641,0.2619751095771789,293.0999755859375,297.1499938964844,293.1499938964844,0.3418291211128235,-6387.84228515625,304.211669921875,0.9990000128746032,0.4745687246322632,0.4085947275161743,293.0941467285156,297.1499938964844,293.1499938964844,0.0329826325178146,-5552.51708984375,304.1509704589844,0.5633488893508911,0.0775092542171478,0.3568599820137024,291.2923889160156,291.1499938964844,270.63238525390625,269.6254577636719,283.122802734375,293.1693420410156,291.29461669921875,1.0,0.3493655622005462,0.955281376838684,0.955281376838684,1.0,1.0,-1.7723735570907593,0.7900956869125366,0.9822779297828674,0.3707027435302734,0.0,0.0,0.5768300890922546,67.09366607666016,43.0,44.630672454833984,-14663.51171875,518.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50103759765625,307.7128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18361.732421875,18000.0,0.0,0.0,0.3568285703659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047940254211426,0.6048004031181335,-6.373667474690592e-06,0.0,0.0003621356445364,0.0,0.0,42.97731399536133,0.0,0.0,0.0,0.407879889011383,4.0,0.0,1.0
807180,293.2270202636719,297.1499938964844,293.1499938964844,0.1696454584598541,-3492.002685546875,304.16650390625,0.8464918732643127,0.2472828328609466,0.2244210988283157,293.1922302246094,297.1499938964844,293.1499938964844,0.1535977870225906,-3397.339111328125,304.16314697265625,0.8258044123649597,0.2283940017223358,0.2183941006660461,293.115966796875,297.1499938964844,293.1499938964844,0.2815585136413574,-4064.2646484375,304.15509033203125,0.9754169583320618,0.3729406893253326,0.2614303529262543,293.0500183105469,297.1499938964844,293.1499938964844,0.3203843832015991,-6064.3828125,304.2260437011719,0.9990000128746032,0.4859488010406494,0.387941837310791,293.101806640625,297.1499938964844,293.1499938964844,0.0326688736677169,-5525.20458984375,304.1511535644531,0.5745194554328918,0.077370099723339,0.3555128574371338,291.3083801269531,291.1499938964844,270.6894226074219,269.6698303222656,283.1701965332031,293.18316650390625,291.3082275390625,1.0,0.3402792513370514,0.9541917443275452,0.9541917443275452,1.0,1.0,-1.7376294136047363,0.7735246419906616,0.9641048312187196,0.3614782094955444,0.0,0.0,0.5542064309120178,61.87226486206055,61.0,20.96029090881348,-14270.001953125,480.7297058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9498596191406,307.8722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18378.419921875,18000.0,0.0,0.0,0.3500527441501617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603763461112976,0.5603823661804199,-6.063197361072525e-06,0.0,0.0003552590496838,0.0,0.0,37.19034576416016,0.0,0.0,0.0,0.3917324542999267,4.0,0.0,1.0
807240,293.2270202636719,297.1499938964844,293.1499938964844,0.1696454584598541,-3492.002685546875,304.16650390625,0.8464918732643127,0.2472828328609466,0.2244210988283157,293.1922302246094,297.1499938964844,293.1499938964844,0.1535977870225906,-3397.339111328125,304.16314697265625,0.8258044123649597,0.2283940017223358,0.2183941006660461,293.115966796875,297.1499938964844,293.1499938964844,0.2815585136413574,-4064.2646484375,304.15509033203125,0.9754169583320618,0.3729406893253326,0.2614303529262543,293.0500183105469,297.1499938964844,293.1499938964844,0.3203843832015991,-6064.3828125,304.2260437011719,0.9990000128746032,0.4859488010406494,0.387941837310791,293.101806640625,297.1499938964844,293.1499938964844,0.0326688736677169,-5525.20458984375,304.1511535644531,0.5745194554328918,0.077370099723339,0.3555128574371338,291.3083801269531,291.1499938964844,270.6894226074219,269.6698303222656,283.1701965332031,293.18316650390625,291.3082275390625,1.0,0.3402792513370514,0.9541917443275452,0.9541917443275452,1.0,1.0,-1.7376294136047363,0.7735246419906616,0.9641048312187196,0.3614782094955444,0.0,0.0,0.5542064309120178,61.87226486206055,61.0,20.96029090881348,-14270.001953125,480.7297058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9498596191406,307.8722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18378.419921875,18000.0,0.0,0.0,0.3500527441501617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603763461112976,0.5603823661804199,-6.063197361072525e-06,0.0,0.0003552590496838,0.0,0.0,37.19034576416016,0.0,0.0,0.0,0.3917324542999267,4.0,0.0,1.0
807300,293.2316589355469,297.1499938964844,293.1499938964844,0.1681315004825592,-3467.244873046875,304.1662292480469,0.8459077477455139,0.245399072766304,0.2227460294961929,293.197998046875,297.1499938964844,293.1499938964844,0.1523067504167556,-3374.58056640625,304.1630859375,0.8253465890884399,0.2267283052206039,0.2168458700180053,293.1202697753906,297.1499938964844,293.1499938964844,0.2812927961349487,-4061.411865234375,304.1546630859375,0.9767031073570251,0.3725248277187347,0.261152446269989,293.027587890625,297.1499938964844,293.1499938964844,0.3177981972694397,-6029.88134765625,304.2167358398437,0.9990000128746032,0.4916256964206695,0.3858795464038849,293.1054382324219,297.1499938964844,293.1499938964844,0.0326028876006603,-5520.0322265625,304.15106201171875,0.5754483342170715,0.077267900109291,0.3550421297550201,291.3040466308594,291.1499938964844,270.71875,269.6927490234375,283.1909484863281,293.1917724609375,291.3023376464844,1.0,0.3392256796360016,0.9536468982696532,0.9536468982696532,1.0,1.0,-1.730370283126831,0.7700896263122559,0.96028071641922,0.3594167530536651,0.0,0.0,0.5443117618560791,61.271095275878906,61.0,0.4334539473056793,-14123.052734375,474.4794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18115234375,307.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18348.724609375,18000.0,0.0,0.0,0.3459077477455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403535962104797,0.5403595566749573,-5.9228905229247175e-06,0.0,0.0003510523820295,0.0,0.0,34.74164962768555,0.0,0.0,0.0,0.384543240070343,4.0,0.0,1.0
807360,293.2362060546875,297.1499938964844,293.1499938964844,0.1667984127998352,-3445.6884765625,304.16571044921875,0.841580867767334,0.2434682697057724,0.2210633754730224,293.2037353515625,297.1499938964844,293.1499938964844,0.151160255074501,-3354.614990234375,304.16278076171875,0.8212767243385315,0.2249937504529953,0.2152689099311828,293.12457275390625,297.1499938964844,293.1499938964844,0.2813313007354736,-4062.302978515625,304.1537475585937,0.9737703800201416,0.3720584809780121,0.2608658671379089,293.0140991210937,297.1499938964844,293.1499938964844,0.3207687139511108,-6081.775390625,304.1991271972656,0.9990000128746032,0.4958378672599792,0.3891997933387756,293.1089782714844,297.1499938964844,293.1499938964844,0.032606054097414,-5521.53369140625,304.15087890625,0.5732048153877258,0.0771362483501434,0.3546513020992279,291.286865234375,291.1499938964844,270.7485656738281,269.71612548828125,283.2072448730469,293.1967163085937,291.2838134765625,1.0,0.3400383591651916,0.9532943964004515,0.9532943964004515,1.0,1.0,-1.7296229600906372,0.7697453498840332,0.959877610206604,0.3591166138648987,0.0,0.0,0.5368539690971375,61.937870025634766,79.0,-25.27783203125,-14023.177734375,475.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40106201171875,308.0093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18293.26171875,18000.0,0.0,0.0,0.3414227068424225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236449837684631,0.5236507654190063,-5.802897248941008e-06,0.0,0.0003465006302576,0.0,0.0,32.75963592529297,0.0,0.0,0.0,0.3785848319530487,4.0,0.0,1.0
807420,293.2451171875,297.1499938964844,293.1499938964844,0.1642950922250747,-3405.346923828125,304.1646423339844,0.8251572847366333,0.2394775599241256,0.217680811882019,293.2150573730469,297.1499938964844,293.1499938964844,0.1489620208740234,-3316.473876953125,304.1622009277344,0.8047075867652893,0.2213389724493026,0.2120397835969925,293.1329650878906,297.1499938964844,293.1499938964844,0.2817103862762451,-4067.6806640625,304.15185546875,0.9575951099395752,0.3709981143474579,0.2602768540382385,293.019287109375,297.1499938964844,293.1499938964844,0.339370459318161,-6379.01025390625,304.15142822265625,0.9990000128746032,0.4983198642730713,0.4082154333591461,293.1163024902344,297.1499938964844,293.1499938964844,0.0326391458511352,-5527.57568359375,304.1505126953125,0.5615177154541016,0.0766913220286369,0.3537268042564392,291.2391662597656,291.1499938964844,270.8096008300781,269.7640991210937,283.23455810546875,293.20660400390625,291.235595703125,1.0,0.3463941812515259,0.9525894522666932,0.9525894522666932,1.0,1.0,-1.74268901348114,0.7759868502616882,0.966702163219452,0.3623196482658386,0.0,0.0,0.5280673503875732,66.28749084472656,97.0,-56.281341552734375,-13964.68359375,496.9801940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7592468261719,308.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18162.1015625,18000.0,0.0,0.0,0.3320749402046203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026398301124573,0.5026454925537109,-5.643502390739741e-06,0.0,0.0003370138292666,0.0,0.0,30.325687408447266,0.0,0.0,0.0,0.3709876239299774,4.0,0.0,1.0
807480,293.2451171875,297.1499938964844,293.1499938964844,0.1642950922250747,-3405.346923828125,304.1646423339844,0.8251572847366333,0.2394775599241256,0.217680811882019,293.2150573730469,297.1499938964844,293.1499938964844,0.1489620208740234,-3316.473876953125,304.1622009277344,0.8047075867652893,0.2213389724493026,0.2120397835969925,293.1329650878906,297.1499938964844,293.1499938964844,0.2817103862762451,-4067.6806640625,304.15185546875,0.9575951099395752,0.3709981143474579,0.2602768540382385,293.019287109375,297.1499938964844,293.1499938964844,0.339370459318161,-6379.01025390625,304.15142822265625,0.9990000128746032,0.4983198642730713,0.4082154333591461,293.1163024902344,297.1499938964844,293.1499938964844,0.0326391458511352,-5527.57568359375,304.1505126953125,0.5615177154541016,0.0766913220286369,0.3537268042564392,291.2391662597656,291.1499938964844,270.8096008300781,269.7640991210937,283.23455810546875,293.20660400390625,291.235595703125,1.0,0.3463941812515259,0.9525894522666932,0.9525894522666932,1.0,1.0,-1.74268901348114,0.7759868502616882,0.966702163219452,0.3623196482658386,0.0,0.0,0.5280673503875732,66.28749084472656,97.0,-56.281341552734375,-13964.68359375,496.9801940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7592468261719,308.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18162.1015625,18000.0,0.0,0.0,0.3320749402046203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026398301124573,0.5026454925537109,-5.643502390739741e-06,0.0,0.0003370138292666,0.0,0.0,30.325687408447266,0.0,0.0,0.0,0.3709876239299774,4.0,0.0,1.0
807540,293.2538757324219,297.1499938964844,293.1499938964844,0.1618200242519378,-3365.357177734375,304.1639099121094,0.8011088967323303,0.2352936565876007,0.2142486721277237,293.2261962890625,297.1499938964844,293.1499938964844,0.1467316597700119,-3277.672607421875,304.161865234375,0.7799983620643616,0.2174326032400131,0.2086991071701049,293.1411437988281,297.1499938964844,293.1499938964844,0.2822182774543762,-4074.48583984375,304.1504211425781,0.9301157593727112,0.3697732985019684,0.2596639394760132,293.0677795410156,297.1499938964844,293.1499938964844,0.3715904355049133,-6876.517578125,304.09722900390625,0.9990000128746032,0.4918895959854126,0.4400724470615387,293.1246032714844,297.1499938964844,293.1499938964844,0.0325187444686889,-5521.021484375,304.15057373046875,0.5430733561515808,0.0758668258786201,0.3518452048301697,291.1856689453125,291.1499938964844,270.8722229003906,269.8135070800781,283.2535095214844,293.21026611328125,291.1820678710937,1.0,0.357679158449173,0.9518844485282898,0.9518844485282898,1.0,1.0,-1.7698065042495728,0.7889289855957031,0.9808774590492249,0.3691982328891754,0.0,0.0,0.5268524885177612,74.14293670654297,100.0,-69.6351547241211,-14043.142578125,537.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95379638671875,308.1833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.61328125,18000.0,0.0,0.0,0.3232420086860657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955662488937378,0.4955718219280243,-5.575286195380613e-06,0.0,0.0003280495584476,0.0,0.0,29.46537208557129,0.0,0.0,0.0,0.3682529628276825,4.0,0.0,1.0
807600,293.2538757324219,297.1499938964844,293.1499938964844,0.1618200242519378,-3365.357177734375,304.1639099121094,0.8011088967323303,0.2352936565876007,0.2142486721277237,293.2261962890625,297.1499938964844,293.1499938964844,0.1467316597700119,-3277.672607421875,304.161865234375,0.7799983620643616,0.2174326032400131,0.2086991071701049,293.1411437988281,297.1499938964844,293.1499938964844,0.2822182774543762,-4074.48583984375,304.1504211425781,0.9301157593727112,0.3697732985019684,0.2596639394760132,293.0677795410156,297.1499938964844,293.1499938964844,0.3715904355049133,-6876.517578125,304.09722900390625,0.9990000128746032,0.4918895959854126,0.4400724470615387,293.1246032714844,297.1499938964844,293.1499938964844,0.0325187444686889,-5521.021484375,304.15057373046875,0.5430733561515808,0.0758668258786201,0.3518452048301697,291.1856689453125,291.1499938964844,270.8722229003906,269.8135070800781,283.2535095214844,293.21026611328125,291.1820678710937,1.0,0.357679158449173,0.9518844485282898,0.9518844485282898,1.0,1.0,-1.7698065042495728,0.7889289855957031,0.9808774590492249,0.3691982328891754,0.0,0.0,0.5268524885177612,74.14293670654297,100.0,-69.6351547241211,-14043.142578125,537.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95379638671875,308.1833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.61328125,18000.0,0.0,0.0,0.3232420086860657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955662488937378,0.4955718219280243,-5.575286195380613e-06,0.0,0.0003280495584476,0.0,0.0,29.46537208557129,0.0,0.0,0.0,0.3682529628276825,4.0,0.0,1.0
807660,293.2619934082031,297.1499938964844,293.1499938964844,0.1589570939540863,-3318.1943359375,304.1640625,0.7761353254318237,0.2310166954994201,0.2107340544462204,293.23663330078125,297.1499938964844,293.1499938964844,0.1440970450639724,-3230.933837890625,304.1623229980469,0.7561755776405334,0.2133787125349044,0.2052196562290191,293.1485595703125,297.1499938964844,293.1499938964844,0.2821586430072784,-4074.144287109375,304.15045166015625,0.9029932022094728,0.3684927821159363,0.2590148448944092,293.1429443359375,297.1499938964844,293.1499938964844,0.3892882466316223,-7145.77734375,304.08868408203125,0.990613579750061,0.4787352383136749,0.4571377336978912,293.1331787109375,297.1499938964844,293.1499938964844,0.0320622734725475,-5484.56884765625,304.1511535644531,0.5245422124862671,0.0747710987925529,0.3486621081829071,291.15240478515625,291.1499938964844,270.9361877441406,269.8640441894531,283.28173828125,293.2120056152344,291.153076171875,1.0,0.3662546575069427,0.9505499601364136,0.9505499601364136,1.0,1.0,-1.7757649421691897,0.7916319370269775,0.984133005142212,0.3709973692893982,0.0,0.0,0.5293733477592468,82.79095458984375,103.0,-35.31190490722656,-14093.8369140625,568.5403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.963134765625,308.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.044921875,18000.0,0.0,0.0,0.3158589899539947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988806843757629,0.4988862574100494,-5.579072876571445e-06,0.0,0.0003205567190889,0.0,0.0,29.73929786682129,0.0,0.0,0.0,0.3691008388996124,4.0,0.0,1.0
807720,293.2619934082031,297.1499938964844,293.1499938964844,0.1589570939540863,-3318.1943359375,304.1640625,0.7761353254318237,0.2310166954994201,0.2107340544462204,293.23663330078125,297.1499938964844,293.1499938964844,0.1440970450639724,-3230.933837890625,304.1623229980469,0.7561755776405334,0.2133787125349044,0.2052196562290191,293.1485595703125,297.1499938964844,293.1499938964844,0.2821586430072784,-4074.144287109375,304.15045166015625,0.9029932022094728,0.3684927821159363,0.2590148448944092,293.1429443359375,297.1499938964844,293.1499938964844,0.3892882466316223,-7145.77734375,304.08868408203125,0.990613579750061,0.4787352383136749,0.4571377336978912,293.1331787109375,297.1499938964844,293.1499938964844,0.0320622734725475,-5484.56884765625,304.1511535644531,0.5245422124862671,0.0747710987925529,0.3486621081829071,291.15240478515625,291.1499938964844,270.9361877441406,269.8640441894531,283.28173828125,293.2120056152344,291.153076171875,1.0,0.3662546575069427,0.9505499601364136,0.9505499601364136,1.0,1.0,-1.7757649421691897,0.7916319370269775,0.984133005142212,0.3709973692893982,0.0,0.0,0.5293733477592468,82.79095458984375,103.0,-35.31190490722656,-14093.8369140625,568.5403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.963134765625,308.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.044921875,18000.0,0.0,0.0,0.3158589899539947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988806843757629,0.4988862574100494,-5.579072876571445e-06,0.0,0.0003205567190889,0.0,0.0,29.73929786682129,0.0,0.0,0.0,0.3691008388996124,4.0,0.0,1.0
807780,293.269775390625,297.1499938964844,293.1499938964844,0.1552748680114746,-3255.947021484375,304.1654968261719,0.7535308003425598,0.2265981137752533,0.2071797996759414,293.24676513671875,297.1499938964844,293.1499938964844,0.1406796276569366,-3168.72412109375,304.16387939453125,0.7350445985794067,0.2091344743967056,0.2016544640064239,293.1557922363281,297.1499938964844,293.1499938964844,0.2806513011455536,-4056.0244140625,304.1527709960937,0.8802014589309692,0.367065966129303,0.2583431303501129,293.1843566894531,297.1499938964844,293.1499938964844,0.3822002708911896,-7018.55126953125,304.1206359863281,0.9633502960205078,0.4704401791095733,0.4481344521045685,293.1410522460937,297.1499938964844,293.1499938964844,0.0313308052718639,-5420.75537109375,304.1519775390625,0.5082576274871826,0.0735962465405464,0.3452874422073364,291.1788635253906,291.1499938964844,271.0011901855469,269.9154968261719,283.3273620605469,293.2253112792969,291.17919921875,1.0,0.371742844581604,0.9492154121398926,0.9492154121398926,1.0,1.0,-1.7531132698059082,0.7807891964912415,0.9723240733146667,0.3649847507476806,0.0,0.0,0.523523211479187,91.57886505126952,106.0,8.69045639038086,-13885.9072265625,579.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.879638671875,308.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.1640625,18000.0,0.0,0.0,0.309600293636322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929347038269043,0.4929402768611908,-5.562329079111805e-06,0.0,0.000314204924507,0.0,0.0,29.204429626464844,0.0,0.0,0.0,0.3672771155834198,4.0,0.0,1.0
807840,293.269775390625,297.1499938964844,293.1499938964844,0.1552748680114746,-3255.947021484375,304.1654968261719,0.7535308003425598,0.2265981137752533,0.2071797996759414,293.24676513671875,297.1499938964844,293.1499938964844,0.1406796276569366,-3168.72412109375,304.16387939453125,0.7350445985794067,0.2091344743967056,0.2016544640064239,293.1557922363281,297.1499938964844,293.1499938964844,0.2806513011455536,-4056.0244140625,304.1527709960937,0.8802014589309692,0.367065966129303,0.2583431303501129,293.1843566894531,297.1499938964844,293.1499938964844,0.3822002708911896,-7018.55126953125,304.1206359863281,0.9633502960205078,0.4704401791095733,0.4481344521045685,293.1410522460937,297.1499938964844,293.1499938964844,0.0313308052718639,-5420.75537109375,304.1519775390625,0.5082576274871826,0.0735962465405464,0.3452874422073364,291.1788635253906,291.1499938964844,271.0011901855469,269.9154968261719,283.3273620605469,293.2253112792969,291.17919921875,1.0,0.371742844581604,0.9492154121398926,0.9492154121398926,1.0,1.0,-1.7531132698059082,0.7807891964912415,0.9723240733146667,0.3649847507476806,0.0,0.0,0.523523211479187,91.57886505126952,106.0,8.69045639038086,-13885.9072265625,579.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.879638671875,308.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.1640625,18000.0,0.0,0.0,0.309600293636322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929347038269043,0.4929402768611908,-5.562329079111805e-06,0.0,0.000314204924507,0.0,0.0,29.204429626464844,0.0,0.0,0.0,0.3672771155834198,4.0,0.0,1.0
807900,293.2735290527344,297.1499938964844,293.1499938964844,0.1535069346427917,-3226.179931640625,304.1658935546875,0.7450236082077026,0.2243418097496032,0.205310121178627,293.25177001953125,297.1499938964844,293.1499938964844,0.1390053331851959,-3138.36376953125,304.1643981933594,0.7269348502159119,0.2069267779588699,0.1997442245483398,293.15936279296875,297.1499938964844,293.1499938964844,0.2800545394420624,-4049.031982421875,304.1533508300781,0.8718724846839905,0.3662865459918976,0.257924735546112,293.1947937011719,297.1499938964844,293.1499938964844,0.3799656331539154,-6981.89990234375,304.1299743652344,0.952434778213501,0.4679507911205292,0.4455436170101166,293.144775390625,297.1499938964844,293.1499938964844,0.0309514533728361,-5388.28564453125,304.1523132324219,0.5022613406181335,0.0729798898100853,0.3432618379592895,291.18084716796875,291.1499938964844,271.0340270996094,269.94146728515625,283.3495178222656,293.2308654785156,291.1810913085937,1.0,0.3737692534923553,0.948548138141632,0.948548138141632,1.0,1.0,-1.742528200149536,0.7757249474525452,0.966803252696991,0.3621777296066284,0.0,0.0,0.5212623476982117,95.10934448242188,106.0,7.750762939453125,-13767.62109375,582.3699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8340148925781,308.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.95703125,18000.0,0.0,0.0,0.3066436350345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48869189620018,0.4886974394321441,-5.538513960345881e-06,0.0,0.0003112042904831,0.0,0.0,28.77362632751465,0.0,0.0,0.0,0.3658975958824157,4.0,0.0,1.0
807960,293.277099609375,297.1499938964844,293.1499938964844,0.1517058610916137,-3195.7724609375,304.1662902832031,0.7376863956451416,0.2220763564109802,0.2034101784229278,293.2566223144531,297.1499938964844,293.1499938964844,0.1372768580913543,-3106.930908203125,304.1649169921875,0.7196698188781738,0.2046819031238556,0.1977757215499878,293.162841796875,297.1499938964844,293.1499938964844,0.2793952822685241,-4041.310791015625,304.1539306640625,0.8648753762245178,0.3654833436012268,0.257473349571228,293.2020263671875,297.1499938964844,293.1499938964844,0.3782045841217041,-6953.24951171875,304.13677978515625,0.9430031180381776,0.4659566283226013,0.4435743689537048,293.1482849121094,297.1499938964844,293.1499938964844,0.0305480062961578,-5353.57568359375,304.1526184082031,0.4971329569816589,0.0723585337400436,0.3411116003990173,291.1834411621094,291.1499938964844,271.0670166015625,269.96759033203125,283.3710632324219,293.23565673828125,291.1837158203125,1.0,0.3754627406597137,0.948030948638916,0.948030948638916,1.0,1.0,-1.7323942184448242,0.7708840370178223,0.9615102410316468,0.3594973385334015,0.0,0.0,0.5187742710113525,98.22030639648438,109.0,7.701764106750488,-13653.13671875,584.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7865295410156,308.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.08203125,18000.0,0.0,0.0,0.3037979900836944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846583604812622,0.4846638739109039,-5.515330485650338e-06,0.0,0.0003083163464907,0.0,0.0,28.36516571044922,0.0,0.0,0.0,0.364543467760086,4.0,0.0,1.0
808020,293.2835998535156,297.1499938964844,293.1499938964844,0.148110806941986,-3134.936767578125,304.1668395996094,0.7251803874969482,0.2175359576940536,0.1995610892772674,293.265869140625,297.1499938964844,293.1499938964844,0.133759394288063,-3042.794921875,304.1658020019531,0.7061022520065308,0.2001049220561981,0.1937106847763061,293.16943359375,297.1499938964844,293.1499938964844,0.2780531346797943,-4025.696533203125,304.15484619140625,0.8535604476928711,0.363822340965271,0.256501168012619,293.2116394042969,297.1499938964844,293.1499938964844,0.3754443824291229,-6909.19970703125,304.1456604003906,0.927428901195526,0.4626851379871368,0.4405352771282196,293.1546325683594,297.1499938964844,293.1499938964844,0.0297365449368953,-5282.18896484375,304.153076171875,0.4884445667266845,0.07111357152462,0.3366083800792694,291.1856384277344,291.1499938964844,271.1333923339844,270.0200500488281,283.4131774902344,293.2435913085937,291.18560791015625,1.0,0.3780870735645294,0.9469965100288392,0.9469965100288392,1.0,1.0,-1.7126675844192505,0.7614688873291016,0.9511987566947936,0.3542840480804443,0.0,0.0,0.51382976770401,103.5326156616211,112.0,3.742785692214966,-13422.0849609375,586.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6893005371094,307.9537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.283203125,18000.0,0.0,0.0,0.2984200119972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762644469738006,0.4762699007987976,-5.467555183713557e-06,0.0,0.000302858359646,0.0,0.0,27.528100967407227,0.0,0.0,0.0,0.3617568016052246,4.0,0.0,1.0
808080,293.2835998535156,297.1499938964844,293.1499938964844,0.148110806941986,-3134.936767578125,304.1668395996094,0.7251803874969482,0.2175359576940536,0.1995610892772674,293.265869140625,297.1499938964844,293.1499938964844,0.133759394288063,-3042.794921875,304.1658020019531,0.7061022520065308,0.2001049220561981,0.1937106847763061,293.16943359375,297.1499938964844,293.1499938964844,0.2780531346797943,-4025.696533203125,304.15484619140625,0.8535604476928711,0.363822340965271,0.256501168012619,293.2116394042969,297.1499938964844,293.1499938964844,0.3754443824291229,-6909.19970703125,304.1456604003906,0.927428901195526,0.4626851379871368,0.4405352771282196,293.1546325683594,297.1499938964844,293.1499938964844,0.0297365449368953,-5282.18896484375,304.153076171875,0.4884445667266845,0.07111357152462,0.3366083800792694,291.1856384277344,291.1499938964844,271.1333923339844,270.0200500488281,283.4131774902344,293.2435913085937,291.18560791015625,1.0,0.3780870735645294,0.9469965100288392,0.9469965100288392,1.0,1.0,-1.7126675844192505,0.7614688873291016,0.9511987566947936,0.3542840480804443,0.0,0.0,0.51382976770401,103.5326156616211,112.0,3.742785692214966,-13422.0849609375,586.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6893005371094,307.9537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.283203125,18000.0,0.0,0.0,0.2984200119972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762644469738006,0.4762699007987976,-5.467555183713557e-06,0.0,0.000302858359646,0.0,0.0,27.528100967407227,0.0,0.0,0.0,0.3617568016052246,4.0,0.0,1.0
