time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.289306640625,297.1499938964844,293.1499938964844,0.1445157676935196,-3073.836669921875,304.1672058105469,0.7140336036682129,0.2129923999309539,0.1956760883331298,293.2744445800781,297.1499938964844,293.1499938964844,0.1301649063825607,-2976.938232421875,304.1665344238281,0.6934483647346497,0.1954319775104522,0.1895174384117126,293.1755065917969,297.1499938964844,293.1499938964844,0.2766444981098175,-4009.369873046875,304.15557861328125,0.844493567943573,0.3620980381965637,0.255459725856781,293.21826171875,297.1499938964844,293.1499938964844,0.3729891777038574,-6871.1279296875,304.151123046875,0.9149417281150818,0.4597784876823425,0.437946617603302,293.16021728515625,297.1499938964844,293.1499938964844,0.0284504573792219,-5204.8134765625,304.1542358398437,0.48068568110466,0.0698627904057502,0.3319340050220489,291.186279296875,291.1499938964844,271.20001220703125,270.0726318359375,283.45465087890625,293.2502136230469,291.186279296875,1.0,0.3799953460693359,0.9459620714187622,0.9459620714187622,1.0,1.0,-1.6929967403411863,0.7520924806594849,0.9409042596817015,0.3490896224975586,0.0,0.0,0.5089472532272339,108.03534698486328,100.0,1.815907835960388,-13196.6357421875,586.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5936584472656,307.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.400390625,18000.0,0.0,0.0,0.2934125959873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4681436419486999,0.4681490659713745,-5.421586138254497e-06,0.0,0.0002977764816023,0.0,0.0,26.73322296142578,0.0,0.0,0.0,0.3590684235095978,4.0,0.0,1.0
808200,293.289306640625,297.1499938964844,293.1499938964844,0.1445157676935196,-3073.836669921875,304.1672058105469,0.7140336036682129,0.2129923999309539,0.1956760883331298,293.2744445800781,297.1499938964844,293.1499938964844,0.1301649063825607,-2976.938232421875,304.1665344238281,0.6934483647346497,0.1954319775104522,0.1895174384117126,293.1755065917969,297.1499938964844,293.1499938964844,0.2766444981098175,-4009.369873046875,304.15557861328125,0.844493567943573,0.3620980381965637,0.255459725856781,293.21826171875,297.1499938964844,293.1499938964844,0.3729891777038574,-6871.1279296875,304.151123046875,0.9149417281150818,0.4597784876823425,0.437946617603302,293.16021728515625,297.1499938964844,293.1499938964844,0.0284504573792219,-5204.8134765625,304.1542358398437,0.48068568110466,0.0698627904057502,0.3319340050220489,291.186279296875,291.1499938964844,271.20001220703125,270.0726318359375,283.45465087890625,293.2502136230469,291.186279296875,1.0,0.3799953460693359,0.9459620714187622,0.9459620714187622,1.0,1.0,-1.6929967403411863,0.7520924806594849,0.9409042596817015,0.3490896224975586,0.0,0.0,0.5089472532272339,108.03534698486328,100.0,1.815907835960388,-13196.6357421875,586.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5936584472656,307.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.400390625,18000.0,0.0,0.0,0.2934125959873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4681436419486999,0.4681490659713745,-5.421586138254497e-06,0.0,0.0002977764816023,0.0,0.0,26.73322296142578,0.0,0.0,0.0,0.3590684235095978,4.0,0.0,1.0
808260,293.2940979003906,297.1499938964844,293.1499938964844,0.1407567262649536,-3009.54052734375,304.1677551269531,0.7096383571624756,0.2084947377443313,0.191610962152481,293.2821655273437,297.1499938964844,293.1499938964844,0.1263388693332672,-2906.361572265625,304.1673889160156,0.6882244944572449,0.190708503127098,0.185046449303627,293.1809387207031,297.1499938964844,293.1499938964844,0.2749494910240173,-3989.6552734375,304.15655517578125,0.8439119458198547,0.3603481352329254,0.2542319595813751,293.2234191894531,297.1499938964844,293.1499938964844,0.3703079521656036,-6830.376953125,304.1551818847656,0.91375470161438,0.4569986462593078,0.4352948069572449,293.1649780273437,297.1499938964844,293.1499938964844,0.0277212783694267,-5119.396484375,304.154052734375,0.4779210984706878,0.0686343237757682,0.3262836635112762,291.1886291503906,291.1499938964844,271.2666320800781,270.1250915527344,283.4962463378906,293.2558288574219,291.1888122558594,1.0,0.3763235509395599,0.9451146721839904,0.9451146721839904,1.0,1.0,-1.6713064908981323,0.7417754530906677,0.9295309782028198,0.3433951139450073,0.0,0.0,0.5036852955818176,107.08485412597656,88.0,3.5558230876922607,-12965.6337890625,569.5443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50494384765625,307.7655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.591796875,18000.0,0.0,0.0,0.2887060940265655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597942531108856,0.4597996175289154,-5.376224180508871e-06,0.0,0.0002929999900516,0.0,0.0,25.937963485717773,0.0,0.0,0.0,0.3563371002674103,4.0,0.0,1.0
808320,293.2940979003906,297.1499938964844,293.1499938964844,0.1407567262649536,-3009.54052734375,304.1677551269531,0.7096383571624756,0.2084947377443313,0.191610962152481,293.2821655273437,297.1499938964844,293.1499938964844,0.1263388693332672,-2906.361572265625,304.1673889160156,0.6882244944572449,0.190708503127098,0.185046449303627,293.1809387207031,297.1499938964844,293.1499938964844,0.2749494910240173,-3989.6552734375,304.15655517578125,0.8439119458198547,0.3603481352329254,0.2542319595813751,293.2234191894531,297.1499938964844,293.1499938964844,0.3703079521656036,-6830.376953125,304.1551818847656,0.91375470161438,0.4569986462593078,0.4352948069572449,293.1649780273437,297.1499938964844,293.1499938964844,0.0277212783694267,-5119.396484375,304.154052734375,0.4779210984706878,0.0686343237757682,0.3262836635112762,291.1886291503906,291.1499938964844,271.2666320800781,270.1250915527344,283.4962463378906,293.2558288574219,291.1888122558594,1.0,0.3763235509395599,0.9451146721839904,0.9451146721839904,1.0,1.0,-1.6713064908981323,0.7417754530906677,0.9295309782028198,0.3433951139450073,0.0,0.0,0.5036852955818176,107.08485412597656,88.0,3.5558230876922607,-12965.6337890625,569.5443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50494384765625,307.7655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.591796875,18000.0,0.0,0.0,0.2887060940265655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597942531108856,0.4597996175289154,-5.376224180508871e-06,0.0,0.0002929999900516,0.0,0.0,25.937963485717773,0.0,0.0,0.0,0.3563371002674103,4.0,0.0,1.0
808380,293.2977905273437,297.1499938964844,293.1499938964844,0.1369453221559524,-2943.974609375,304.1681823730469,0.7104960083961487,0.2040892392396927,0.1874814480543136,293.2889709472656,297.1499938964844,293.1499938964844,0.1223862543702125,-2832.977294921875,304.1681823730469,0.6882112622261047,0.1859785467386245,0.1804125010967254,293.1856384277344,297.1499938964844,293.1499938964844,0.2730813026428222,-3967.928466796875,304.157470703125,0.8493365049362183,0.3586105406284332,0.2528984844684601,293.2275695800781,297.1499938964844,293.1499938964844,0.3674421906471252,-6787.37548828125,304.158203125,0.9204422235488892,0.4542935192584991,0.4325721859931946,293.1688842773437,297.1499938964844,293.1499938964844,0.0268110670149326,-5022.89697265625,304.1542358398437,0.4791492223739624,0.0674650147557258,0.320165067911148,291.1921691894531,291.1499938964844,271.3329772949219,270.1771545410156,283.5375366210937,293.2604675292969,291.1923522949219,1.0,0.3692503273487091,0.944267213344574,0.944267213344574,1.0,1.0,-1.6485683917999268,0.7309826612472534,0.9175857305526732,0.3374210298061371,0.0,0.0,0.4978257417678833,102.28887176513672,76.0,4.546092987060547,-12727.4931640625,541.2651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4306945800781,307.68023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.919921875,18000.0,0.0,0.0,0.2841823697090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505898356437683,0.4505951702594757,-5.328014140104642e-06,0.0,0.0002884089772123,0.0,0.0,25.08465385437012,0.0,0.0,0.0,0.3533703982830047,4.0,0.0,1.0
808440,293.2977905273437,297.1499938964844,293.1499938964844,0.1369453221559524,-2943.974609375,304.1681823730469,0.7104960083961487,0.2040892392396927,0.1874814480543136,293.2889709472656,297.1499938964844,293.1499938964844,0.1223862543702125,-2832.977294921875,304.1681823730469,0.6882112622261047,0.1859785467386245,0.1804125010967254,293.1856384277344,297.1499938964844,293.1499938964844,0.2730813026428222,-3967.928466796875,304.157470703125,0.8493365049362183,0.3586105406284332,0.2528984844684601,293.2275695800781,297.1499938964844,293.1499938964844,0.3674421906471252,-6787.37548828125,304.158203125,0.9204422235488892,0.4542935192584991,0.4325721859931946,293.1688842773437,297.1499938964844,293.1499938964844,0.0268110670149326,-5022.89697265625,304.1542358398437,0.4791492223739624,0.0674650147557258,0.320165067911148,291.1921691894531,291.1499938964844,271.3329772949219,270.1771545410156,283.5375366210937,293.2604675292969,291.1923522949219,1.0,0.3692503273487091,0.944267213344574,0.944267213344574,1.0,1.0,-1.6485683917999268,0.7309826612472534,0.9175857305526732,0.3374210298061371,0.0,0.0,0.4978257417678833,102.28887176513672,76.0,4.546092987060547,-12727.4931640625,541.2651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4306945800781,307.68023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.919921875,18000.0,0.0,0.0,0.2841823697090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505898356437683,0.4505951702594757,-5.328014140104642e-06,0.0,0.0002884089772123,0.0,0.0,25.08465385437012,0.0,0.0,0.0,0.3533703982830047,4.0,0.0,1.0
808500,293.2993469238281,297.1499938964844,293.1499938964844,0.1350399553775787,-2911.05908203125,304.1683349609375,0.7124053239822388,0.2019163072109222,0.1854093968868255,293.2920837402344,297.1499938964844,293.1499938964844,0.120385080575943,-2795.642333984375,304.16851806640625,0.6896616220474243,0.1836104393005371,0.1780556589365005,293.187744140625,297.1499938964844,293.1499938964844,0.2721095681190491,-3956.634521484375,304.1578674316406,0.8538287878036499,0.3577444553375244,0.2522066533565521,293.2293701171875,297.1499938964844,293.1499938964844,0.3659669458866119,-6765.38427734375,304.1593933105469,0.9261345863342284,0.4529587030410766,0.4311927258968353,293.1705322265625,297.1499938964844,293.1499938964844,0.0262423697859048,-4972.16796875,304.1545104980469,0.4808815121650696,0.0669001713395118,0.3170224130153656,291.1940002441406,291.1499938964844,271.365966796875,270.2029724121094,283.5580139160156,293.262451171875,291.1941833496094,1.0,0.3647858798503876,0.9438435435295104,0.9438435435295104,1.0,1.0,-1.6369905471801758,0.7254948616027832,0.9114957451820374,0.3343804776668548,0.0,0.0,0.49470916390419,98.94390106201172,76.0,4.86818790435791,-12607.853515625,524.6050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.400390625,307.64093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.07421875,18000.0,0.0,0.0,0.2819551527500152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457501471042633,0.4457554519176483,-5.302998488332378e-06,0.0,0.0002861486573237,0.0,0.0,24.64390563964844,0.0,0.0,0.0,0.3518195748329162,4.0,0.0,1.0
808560,293.3006896972656,297.1499938964844,293.1499938964844,0.1331385523080825,-2878.11767578125,304.16845703125,0.7151280641555786,0.1997602880001068,0.1833362132310867,293.29498291015625,297.1499938964844,293.1499938964844,0.1183725669980049,-2757.968994140625,304.1687927246094,0.6919642686843872,0.1812386065721511,0.1756777912378311,293.1897277832031,297.1499938964844,293.1499938964844,0.2711184322834015,-3945.118896484375,304.15826416015625,0.8594322204589844,0.356878399848938,0.2515020072460174,293.23101806640625,297.1499938964844,293.1499938964844,0.3644698858261108,-6743.1396484375,304.160400390625,0.933218777179718,0.4516319632530212,0.4298040568828583,293.1720275878906,297.1499938964844,293.1499938964844,0.0256970804184675,-4921.73974609375,304.1546630859375,0.4832210540771484,0.0663462951779365,0.3138477802276611,291.19586181640625,291.1499938964844,271.3988037109375,270.2286071777344,283.57830810546875,293.2642822265625,291.1960754394531,1.0,0.3598411083221435,0.9434686303138732,0.9434686303138732,1.0,1.0,-1.6253212690353394,0.7199707627296448,0.9053505659103394,0.3313188850879669,0.0,0.0,0.4914620816707611,95.14340209960938,64.0,5.038940906524658,-12487.9267578125,506.8355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3748779296875,307.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.2265625,18000.0,0.0,0.0,0.2797358632087707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4407442510128021,0.4407495260238647,-5.277454420138383e-06,0.0,0.0002838963409885,0.0,0.0,24.19404411315918,0.0,0.0,0.0,0.3502238094806671,4.0,0.0,1.0
808620,293.30291748046875,297.1499938964844,293.1499938964844,0.129358172416687,-2812.3388671875,304.1686096191406,0.7227487564086914,0.1954912990331649,0.1791937053203582,293.30035400390625,297.1499938964844,293.1499938964844,0.11432596296072,-2681.823486328125,304.1692810058594,0.6989963054656982,0.1764777451753616,0.1708685606718063,293.1933288574219,297.1499938964844,293.1499938964844,0.269095629453659,-3921.625732421875,304.15887451171875,0.8740209937095642,0.355141282081604,0.2500616610050201,293.23388671875,297.1499938964844,293.1499938964844,0.3614339828491211,-6698.18994140625,304.1619873046875,0.95095956325531,0.4489948153495788,0.4270055294036865,293.17462158203125,297.1499938964844,293.1499938964844,0.0246158353984355,-4819.99609375,304.1549072265625,0.4895314872264862,0.0652638673782348,0.3074394762516022,291.199462890625,291.1499938964844,271.4638366699219,270.2791442871094,283.618408203125,293.2675170898437,291.1996459960937,1.0,0.3488001227378845,0.9427188634872437,0.9427188634872437,1.0,1.0,-1.6017903089523315,0.70884770154953,0.8929426074028015,0.3251492083072662,0.0,0.0,0.4846226871013641,86.55715942382812,52.0,4.991259574890137,-12248.09765625,469.1772766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33837890625,307.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8203125,18000.0,0.0,0.0,0.2752793729305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303022921085357,0.4303075075149536,-5.225105724093737e-06,0.0,0.0002793735475279,0.0,0.0,23.274486541748047,0.0,0.0,0.0,0.3469197154045105,4.0,0.0,1.0
808680,293.30291748046875,297.1499938964844,293.1499938964844,0.129358172416687,-2812.3388671875,304.1686096191406,0.7227487564086914,0.1954912990331649,0.1791937053203582,293.30035400390625,297.1499938964844,293.1499938964844,0.11432596296072,-2681.823486328125,304.1692810058594,0.6989963054656982,0.1764777451753616,0.1708685606718063,293.1933288574219,297.1499938964844,293.1499938964844,0.269095629453659,-3921.625732421875,304.15887451171875,0.8740209937095642,0.355141282081604,0.2500616610050201,293.23388671875,297.1499938964844,293.1499938964844,0.3614339828491211,-6698.18994140625,304.1619873046875,0.95095956325531,0.4489948153495788,0.4270055294036865,293.17462158203125,297.1499938964844,293.1499938964844,0.0246158353984355,-4819.99609375,304.1549072265625,0.4895314872264862,0.0652638673782348,0.3074394762516022,291.199462890625,291.1499938964844,271.4638366699219,270.2791442871094,283.618408203125,293.2675170898437,291.1996459960937,1.0,0.3488001227378845,0.9427188634872437,0.9427188634872437,1.0,1.0,-1.6017903089523315,0.70884770154953,0.8929426074028015,0.3251492083072662,0.0,0.0,0.4846226871013641,86.55715942382812,52.0,4.991259574890137,-12248.09765625,469.1772766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33837890625,307.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8203125,18000.0,0.0,0.0,0.2752793729305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303022921085357,0.4303075075149536,-5.225105724093737e-06,0.0,0.0002793735475279,0.0,0.0,23.274486541748047,0.0,0.0,0.0,0.3469197154045105,4.0,0.0,1.0
808740,293.3046264648437,297.1499938964844,293.1499938964844,0.1256130486726761,-2746.783203125,304.16864013671875,0.7334246039390564,0.1912649720907211,0.1750610321760177,293.3052062988281,297.1499938964844,293.1499938964844,0.1102587506175041,-2604.73388671875,304.16961669921875,0.7093794941902161,0.1716812849044799,0.1659949719905853,293.196533203125,297.1499938964844,293.1499938964844,0.2670313715934753,-3897.654296875,304.15936279296875,0.8935818076133728,0.3533910512924194,0.2485876381397247,293.2363586425781,297.1499938964844,293.1499938964844,0.3583606481552124,-6652.82861328125,304.1631164550781,0.9722029566764832,0.4463701546192169,0.4241861701011657,293.1767578125,297.1499938964844,293.1499938964844,0.0235552545636892,-4717.6279296875,304.155029296875,0.4982355535030365,0.0642048567533493,0.3009845018386841,291.20281982421875,291.1499938964844,271.5277709960937,270.3285522460937,283.65777587890625,293.270263671875,291.2029724121094,1.0,0.3365307152271271,0.941969096660614,0.941969096660614,1.0,1.0,-1.578072428703308,0.6976581811904907,0.8804142475128174,0.3189365267753601,0.0,0.0,0.4773533940315246,77.0882568359375,40.0,4.676537036895752,-12008.9404296875,430.0357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32037353515625,307.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.435546875,18000.0,0.0,0.0,0.2707472741603851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193856120109558,0.4193907976150512,-5.171759312361246e-06,0.0,0.000274774065474,0.0,0.0,22.339906692504883,0.0,0.0,0.0,0.3434992730617523,4.0,0.0,1.0
808800,293.3046264648437,297.1499938964844,293.1499938964844,0.1256130486726761,-2746.783203125,304.16864013671875,0.7334246039390564,0.1912649720907211,0.1750610321760177,293.3052062988281,297.1499938964844,293.1499938964844,0.1102587506175041,-2604.73388671875,304.16961669921875,0.7093794941902161,0.1716812849044799,0.1659949719905853,293.196533203125,297.1499938964844,293.1499938964844,0.2670313715934753,-3897.654296875,304.15936279296875,0.8935818076133728,0.3533910512924194,0.2485876381397247,293.2363586425781,297.1499938964844,293.1499938964844,0.3583606481552124,-6652.82861328125,304.1631164550781,0.9722029566764832,0.4463701546192169,0.4241861701011657,293.1767578125,297.1499938964844,293.1499938964844,0.0235552545636892,-4717.6279296875,304.155029296875,0.4982355535030365,0.0642048567533493,0.3009845018386841,291.20281982421875,291.1499938964844,271.5277709960937,270.3285522460937,283.65777587890625,293.270263671875,291.2029724121094,1.0,0.3365307152271271,0.941969096660614,0.941969096660614,1.0,1.0,-1.578072428703308,0.6976581811904907,0.8804142475128174,0.3189365267753601,0.0,0.0,0.4773533940315246,77.0882568359375,40.0,4.676537036895752,-12008.9404296875,430.0357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32037353515625,307.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.435546875,18000.0,0.0,0.0,0.2707472741603851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193856120109558,0.4193907976150512,-5.171759312361246e-06,0.0,0.000274774065474,0.0,0.0,22.339906692504883,0.0,0.0,0.0,0.3434992730617523,4.0,0.0,1.0
808860,293.30645751953125,297.1499938964844,293.1499938964844,0.1218615472316742,-2680.694091796875,304.1686706542969,0.7481266856193542,0.1869800686836242,0.1708882451057434,293.31011962890625,297.1499938964844,293.1499938964844,0.1061364114284515,-2525.986572265625,304.1699523925781,0.7226731181144714,0.1667545735836029,0.1610099971294403,293.199462890625,297.1499938964844,293.1499938964844,0.264934778213501,-3873.297607421875,304.15972900390625,0.9202248454093932,0.3516177833080292,0.2470847964286804,293.2384948730469,297.1499938964844,293.1499938964844,0.3552644252777099,-6607.2001953125,304.16387939453125,0.9948689937591552,0.4437455534934997,0.4213499128818512,293.1785888671875,297.1499938964844,293.1499938964844,0.0225201435387134,-4614.90576171875,304.15509033203125,0.5103633999824524,0.0631569474935531,0.2944988310337066,291.2058410644531,291.1499938964844,271.59039306640625,270.37652587890625,283.696533203125,293.2729187011719,291.2059936523437,1.0,0.3232814073562622,0.9413149952888488,0.9413149952888488,1.0,1.0,-1.5540815591812134,0.6863661408424377,0.8677153587341309,0.3126651346683502,0.0,0.0,0.469700425863266,67.1169662475586,28.0,4.344138145446777,-11770.201171875,390.4902648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3187255859375,307.4277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18084.169921875,18000.0,0.0,0.0,0.2660903036594391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081094861030578,0.4081146121025085,-5.118192348163575e-06,0.0,0.0002700478362385,0.0,0.0,21.402751922607425,0.0,0.0,0.0,0.3400010764598846,4.0,0.0,1.0
808920,293.30645751953125,297.1499938964844,293.1499938964844,0.1218615472316742,-2680.694091796875,304.1686706542969,0.7481266856193542,0.1869800686836242,0.1708882451057434,293.31011962890625,297.1499938964844,293.1499938964844,0.1061364114284515,-2525.986572265625,304.1699523925781,0.7226731181144714,0.1667545735836029,0.1610099971294403,293.199462890625,297.1499938964844,293.1499938964844,0.264934778213501,-3873.297607421875,304.15972900390625,0.9202248454093932,0.3516177833080292,0.2470847964286804,293.2384948730469,297.1499938964844,293.1499938964844,0.3552644252777099,-6607.2001953125,304.16387939453125,0.9948689937591552,0.4437455534934997,0.4213499128818512,293.1785888671875,297.1499938964844,293.1499938964844,0.0225201435387134,-4614.90576171875,304.15509033203125,0.5103633999824524,0.0631569474935531,0.2944988310337066,291.2058410644531,291.1499938964844,271.59039306640625,270.37652587890625,283.696533203125,293.2729187011719,291.2059936523437,1.0,0.3232814073562622,0.9413149952888488,0.9413149952888488,1.0,1.0,-1.5540815591812134,0.6863661408424377,0.8677153587341309,0.3126651346683502,0.0,0.0,0.469700425863266,67.1169662475586,28.0,4.344138145446777,-11770.201171875,390.4902648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3187255859375,307.4277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18084.169921875,18000.0,0.0,0.0,0.2660903036594391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081094861030578,0.4081146121025085,-5.118192348163575e-06,0.0,0.0002700478362385,0.0,0.0,21.402751922607425,0.0,0.0,0.0,0.3400010764598846,4.0,0.0,1.0
808980,293.3082275390625,297.1499938964844,293.1499938964844,0.1179483234882354,-2610.92333984375,304.16900634765625,0.7617721557617188,0.1826593279838562,0.1667399704456329,293.31500244140625,297.1499938964844,293.1499938964844,0.1018294245004654,-2442.662109375,304.1705017089844,0.7335858941078186,0.1617101579904556,0.1559761315584182,293.20196533203125,297.1499938964844,293.1499938964844,0.2624532282352447,-3844.0380859375,304.1606750488281,0.9469975829124452,0.3498558104038238,0.2456476092338562,293.2256774902344,297.1499938964844,293.1499938964844,0.331158846616745,-6235.66650390625,304.20074462890625,0.9990000128746032,0.4440216422080993,0.3972235918045044,293.1798400878906,297.1499938964844,293.1499938964844,0.0215519797056913,-4514.4208984375,304.1549987792969,0.5223419070243835,0.0621730536222457,0.2886146903038025,291.2276916503906,291.1499938964844,271.65142822265625,270.4228820800781,283.7429504394531,293.2732238769531,291.23150634765625,1.0,0.3083370625972748,0.9406608939170836,0.9406608939170836,1.0,1.0,-1.5053203105926514,0.6634493470191956,0.8418709635734558,0.3001854717731476,0.0,0.0,0.4584976732730865,58.8003158569336,25.0,35.97492218017578,-11431.931640625,344.1742553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34112548828125,307.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18109.55078125,18000.0,0.0,0.0,0.2611612379550934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946534693241119,0.3946585357189178,-5.061860520072514e-06,0.0,0.0002650454407557,0.0,0.0,20.34069061279297,0.0,0.0,0.0,0.3358924984931946,4.0,0.0,1.0
809040,293.3082275390625,297.1499938964844,293.1499938964844,0.1179483234882354,-2610.92333984375,304.16900634765625,0.7617721557617188,0.1826593279838562,0.1667399704456329,293.31500244140625,297.1499938964844,293.1499938964844,0.1018294245004654,-2442.662109375,304.1705017089844,0.7335858941078186,0.1617101579904556,0.1559761315584182,293.20196533203125,297.1499938964844,293.1499938964844,0.2624532282352447,-3844.0380859375,304.1606750488281,0.9469975829124452,0.3498558104038238,0.2456476092338562,293.2256774902344,297.1499938964844,293.1499938964844,0.331158846616745,-6235.66650390625,304.20074462890625,0.9990000128746032,0.4440216422080993,0.3972235918045044,293.1798400878906,297.1499938964844,293.1499938964844,0.0215519797056913,-4514.4208984375,304.1549987792969,0.5223419070243835,0.0621730536222457,0.2886146903038025,291.2276916503906,291.1499938964844,271.65142822265625,270.4228820800781,283.7429504394531,293.2732238769531,291.23150634765625,1.0,0.3083370625972748,0.9406608939170836,0.9406608939170836,1.0,1.0,-1.5053203105926514,0.6634493470191956,0.8418709635734558,0.3001854717731476,0.0,0.0,0.4584976732730865,58.8003158569336,25.0,35.97492218017578,-11431.931640625,344.1742553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34112548828125,307.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18109.55078125,18000.0,0.0,0.0,0.2611612379550934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946534693241119,0.3946585357189178,-5.061860520072514e-06,0.0,0.0002650454407557,0.0,0.0,20.34069061279297,0.0,0.0,0.0,0.3358924984931946,4.0,0.0,1.0
809100,293.30914306640625,297.1499938964844,293.1499938964844,0.1159383654594421,-2574.77880859375,304.169189453125,0.7676557898521423,0.1804738789796829,0.1646828800439834,293.3174743652344,297.1499938964844,293.1499938964844,0.0996154248714447,-2399.42724609375,304.1708068847656,0.7379611730575562,0.1591318547725677,0.1534482389688491,293.2033386230469,297.1499938964844,293.1499938964844,0.2610328793525696,-3827.177490234375,304.16131591796875,0.9583054780960084,0.3489311039447784,0.2449357509613037,293.20526123046875,297.1499938964844,293.1499938964844,0.3168846368789673,-6016.173828125,304.21734619140625,0.9990000128746032,0.4470654726028442,0.383349597454071,293.180419921875,297.1499938964844,293.1499938964844,0.0210925918072462,-4465.01513671875,304.1549377441406,0.5278161764144897,0.0616858042776584,0.2858986854553222,291.24835205078125,291.1499938964844,271.6812438964844,270.4453430175781,283.765625,293.2721862792969,291.2503967285156,1.0,0.3015359938144684,0.9403337836265564,0.9403337836265564,1.0,1.0,-1.479040503501892,0.6511819958686829,0.8278585076332092,0.2933430969715118,0.0,0.0,0.4498130679130554,55.39147186279297,25.0,39.69825744628906,-11208.1767578125,322.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37646484375,307.39971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.0546875,18000.0,0.0,0.0,0.2583938539028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836385905742645,0.3836435973644256,-5.021394827053882e-06,0.0,0.0002622369211167,0.0,0.0,19.51278305053711,0.0,0.0,0.0,0.3326744735240936,4.0,0.0,1.0
809160,293.3100280761719,297.1499938964844,293.1499938964844,0.1140462979674339,-2540.820556640625,304.16912841796875,0.7731974124908447,0.1782813668251037,0.1626226902008056,293.3199768066406,297.1499938964844,293.1499938964844,0.0974890887737274,-2357.916015625,304.1708679199219,0.7419326305389404,0.156522735953331,0.1508956253528595,293.2047119140625,297.1499938964844,293.1499938964844,0.2598456144332886,-3813.265380859375,304.1614074707031,0.9684983491897584,0.3479836285114288,0.2442104965448379,293.1796264648437,297.1499938964844,293.1499938964844,0.3038798868656158,-5816.2470703125,304.2286682128906,0.9990000128746032,0.4513934850692749,0.3705425560474396,293.1809387207031,297.1499938964844,293.1499938964844,0.0206750649958848,-4420.15625,304.15478515625,0.5331057906150818,0.0611951872706413,0.2832230031490326,291.2576904296875,291.1499938964844,271.7105712890625,270.4673156738281,283.788818359375,293.2734680175781,291.2586669921875,1.0,0.2950659096240997,0.9401547312736512,0.9401547312736512,1.0,1.0,-1.454042673110962,0.6395389437675476,0.8145037293434143,0.2868741750717163,0.0,0.0,0.4416642785072326,52.33197784423828,43.0,31.432422637939453,-10986.9951171875,303.9167785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4320068359375,307.3819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18157.5,18000.0,0.0,0.0,0.2553324401378631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721334934234619,0.3721384704113006,-4.974404419044731e-06,0.0,0.0002591299708001,0.0,0.0,18.651554107666016,0.0,0.0,0.0,0.3293128311634063,4.0,0.0,1.0
809220,293.31201171875,297.1499938964844,293.1499938964844,0.1106100380420684,-2479.26953125,304.16845703125,0.7700175046920776,0.1738253533840179,0.1586126536130905,293.3251342773437,297.1499938964844,293.1499938964844,0.0934948772192001,-2280.035888671875,304.1705627441406,0.7370188236236572,0.1511686891317367,0.1458427757024765,293.207763671875,297.1499938964844,293.1499938964844,0.2580861449241638,-3793.125,304.1604919433594,0.9707176685333252,0.3459808826446533,0.2428172826766967,293.1337585449219,297.1499938964844,293.1499938964844,0.2981603443622589,-5737.08984375,304.2108459472656,0.9990000128746032,0.459991306066513,0.3658524453639984,293.1822204589844,297.1499938964844,293.1499938964844,0.0200005173683166,-4347.88671875,304.154296875,0.5321915149688721,0.0601549930870533,0.2784641087055206,291.2529296875,291.1499938964844,271.7676086425781,270.5096130371094,283.82891845703125,293.2846374511719,291.2503356933594,1.0,0.2914020419120788,0.939796507358551,0.939796507358551,1.0,1.0,-1.4301270246505735,0.6284812092781067,0.8016457557678223,0.2804961502552032,0.0,0.0,0.4276913106441498,50.95271682739258,61.0,-8.15290641784668,-10664.1796875,289.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5767517089844,307.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.8203125,18000.0,0.0,0.0,0.2484733164310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516417741775512,0.3516466617584228,-4.885567250312306e-06,0.0,0.0002521688293199,0.0,0.0,17.151878356933594,0.0,0.0,0.0,0.3233520686626434,4.0,0.0,1.0
809280,293.31201171875,297.1499938964844,293.1499938964844,0.1106100380420684,-2479.26953125,304.16845703125,0.7700175046920776,0.1738253533840179,0.1586126536130905,293.3251342773437,297.1499938964844,293.1499938964844,0.0934948772192001,-2280.035888671875,304.1705627441406,0.7370188236236572,0.1511686891317367,0.1458427757024765,293.207763671875,297.1499938964844,293.1499938964844,0.2580861449241638,-3793.125,304.1604919433594,0.9707176685333252,0.3459808826446533,0.2428172826766967,293.1337585449219,297.1499938964844,293.1499938964844,0.2981603443622589,-5737.08984375,304.2108459472656,0.9990000128746032,0.459991306066513,0.3658524453639984,293.1822204589844,297.1499938964844,293.1499938964844,0.0200005173683166,-4347.88671875,304.154296875,0.5321915149688721,0.0601549930870533,0.2784641087055206,291.2529296875,291.1499938964844,271.7676086425781,270.5096130371094,283.82891845703125,293.2846374511719,291.2503356933594,1.0,0.2914020419120788,0.939796507358551,0.939796507358551,1.0,1.0,-1.4301270246505735,0.6284812092781067,0.8016457557678223,0.2804961502552032,0.0,0.0,0.4276913106441498,50.95271682739258,61.0,-8.15290641784668,-10664.1796875,289.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5767517089844,307.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.8203125,18000.0,0.0,0.0,0.2484733164310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516417741775512,0.3516466617584228,-4.885567250312306e-06,0.0,0.0002521688293199,0.0,0.0,17.151878356933594,0.0,0.0,0.0,0.3233520686626434,4.0,0.0,1.0
809340,293.3139953613281,297.1499938964844,293.1499938964844,0.1075016185641288,-2423.6708984375,304.16748046875,0.754108726978302,0.1693178564310073,0.1546858549118042,293.3302917480469,297.1499938964844,293.1499938964844,0.0897138863801956,-2206.545654296875,304.1700134277344,0.7204757928848267,0.1456843912601471,0.140800729393959,293.2108764648437,297.1499938964844,293.1499938964844,0.2569543421268463,-3780.7294921875,304.15887451171875,0.9563648104667664,0.3438840508460998,0.2414579838514328,293.12408447265625,297.1499938964844,293.1499938964844,0.3114208877086639,-5954.91162109375,304.1680603027344,0.9990000128746032,0.4624562263488769,0.3800720870494842,293.1838073730469,297.1499938964844,293.1499938964844,0.0194488726556301,-4289.44775390625,304.15380859375,0.5207722783088684,0.0590185038745403,0.2740553319454193,291.2218933105469,291.1499938964844,271.8222351074219,270.54949951171875,283.8558349609375,293.2897644042969,291.2176513671875,1.0,0.2950782179832458,0.9394383430480956,0.9394383430480956,1.0,1.0,-1.429496169090271,0.6282161474227905,0.8012800216674805,0.2801895439624786,0.0,0.0,0.4200870096683502,53.77060317993164,79.0,-40.98484420776367,-10519.92578125,296.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69317626953125,307.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18078.55078125,18000.0,0.0,0.0,0.2413465976715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394977152347564,0.3395025432109833,-4.8262181735481136e-06,0.0,0.0002449361199978,0.0,0.0,16.27338409423828,0.0,0.0,0.0,0.3197665810585022,4.0,0.0,1.0
809400,293.3139953613281,297.1499938964844,293.1499938964844,0.1075016185641288,-2423.6708984375,304.16748046875,0.754108726978302,0.1693178564310073,0.1546858549118042,293.3302917480469,297.1499938964844,293.1499938964844,0.0897138863801956,-2206.545654296875,304.1700134277344,0.7204757928848267,0.1456843912601471,0.140800729393959,293.2108764648437,297.1499938964844,293.1499938964844,0.2569543421268463,-3780.7294921875,304.15887451171875,0.9563648104667664,0.3438840508460998,0.2414579838514328,293.12408447265625,297.1499938964844,293.1499938964844,0.3114208877086639,-5954.91162109375,304.1680603027344,0.9990000128746032,0.4624562263488769,0.3800720870494842,293.1838073730469,297.1499938964844,293.1499938964844,0.0194488726556301,-4289.44775390625,304.15380859375,0.5207722783088684,0.0590185038745403,0.2740553319454193,291.2218933105469,291.1499938964844,271.8222351074219,270.54949951171875,283.8558349609375,293.2897644042969,291.2176513671875,1.0,0.2950782179832458,0.9394383430480956,0.9394383430480956,1.0,1.0,-1.429496169090271,0.6282161474227905,0.8012800216674805,0.2801895439624786,0.0,0.0,0.4200870096683502,53.77060317993164,79.0,-40.98484420776367,-10519.92578125,296.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69317626953125,307.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18078.55078125,18000.0,0.0,0.0,0.2413465976715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394977152347564,0.3395025432109833,-4.8262181735481136e-06,0.0,0.0002449361199978,0.0,0.0,16.27338409423828,0.0,0.0,0.0,0.3197665810585022,4.0,0.0,1.0
809460,293.3160400390625,297.1499938964844,293.1499938964844,0.1046711280941963,-2373.15087890625,304.1664123535156,0.7314544320106506,0.1647503525018692,0.1508263498544693,293.33544921875,297.1499938964844,293.1499938964844,0.0860960185527801,-2136.642822265625,304.1693725585937,0.69431471824646,0.1400735527276992,0.1357636302709579,293.2140197753906,297.1499938964844,293.1499938964844,0.2564083337783813,-3775.523193359375,304.1568603515625,0.928914487361908,0.3417041897773742,0.2401303946971893,293.1587829589844,297.1499938964844,293.1499938964844,0.3395907580852508,-6398.75732421875,304.1150207519531,0.9990000128746032,0.4561732411384582,0.4083199203014374,293.1864624023437,297.1499938964844,293.1499938964844,0.0189040079712867,-4232.26171875,304.1534423828125,0.50344318151474,0.0576236881315708,0.2692505717277527,291.1661376953125,291.1499938964844,271.8741760253906,270.58673095703125,283.8685607910156,293.2822570800781,291.1626892089844,1.0,0.3044731616973877,0.938956618309021,0.938956618309021,1.0,1.0,-1.4453585147857666,0.6355984210968018,0.8097601532936096,0.2841370403766632,0.0,0.0,0.4218405187129974,60.01406478881836,82.0,-61.71259307861328,-10542.6083984375,318.9393920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7243957519531,307.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.2347591370344162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381404876708984,0.3381453156471252,-4.8040010369732045e-06,0.0,0.0002382506791036,0.0,0.0,16.12893295288086,0.0,0.0,0.0,0.3191375732421875,4.0,0.0,1.0
809520,293.3160400390625,297.1499938964844,293.1499938964844,0.1046711280941963,-2373.15087890625,304.1664123535156,0.7314544320106506,0.1647503525018692,0.1508263498544693,293.33544921875,297.1499938964844,293.1499938964844,0.0860960185527801,-2136.642822265625,304.1693725585937,0.69431471824646,0.1400735527276992,0.1357636302709579,293.2140197753906,297.1499938964844,293.1499938964844,0.2564083337783813,-3775.523193359375,304.1568603515625,0.928914487361908,0.3417041897773742,0.2401303946971893,293.1587829589844,297.1499938964844,293.1499938964844,0.3395907580852508,-6398.75732421875,304.1150207519531,0.9990000128746032,0.4561732411384582,0.4083199203014374,293.1864624023437,297.1499938964844,293.1499938964844,0.0189040079712867,-4232.26171875,304.1534423828125,0.50344318151474,0.0576236881315708,0.2692505717277527,291.1661376953125,291.1499938964844,271.8741760253906,270.58673095703125,283.8685607910156,293.2822570800781,291.1626892089844,1.0,0.3044731616973877,0.938956618309021,0.938956618309021,1.0,1.0,-1.4453585147857666,0.6355984210968018,0.8097601532936096,0.2841370403766632,0.0,0.0,0.4218405187129974,60.01406478881836,82.0,-61.71259307861328,-10542.6083984375,318.9393920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7243957519531,307.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.2347591370344162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381404876708984,0.3381453156471252,-4.8040010369732045e-06,0.0,0.0002382506791036,0.0,0.0,16.12893295288086,0.0,0.0,0.0,0.3191375732421875,4.0,0.0,1.0
809580,293.3177795410156,297.1499938964844,293.1499938964844,0.1015842631459236,-2317.040283203125,304.1661071777344,0.7086644768714905,0.1601898074150085,0.1469805240631103,293.3402099609375,297.1499938964844,293.1499938964844,0.0821804702281951,-2060.62744140625,304.1694641113281,0.6674453616142273,0.1344069689512252,0.1306810975074768,293.21685791015625,297.1499938964844,293.1499938964844,0.2552015781402588,-3761.80029296875,304.1566467285156,0.9018802642822266,0.3395087420940399,0.2388012111186981,293.2230834960937,297.1499938964844,293.1499938964844,0.3557996451854706,-6641.72998046875,304.1024780273437,0.990792989730835,0.4429186284542084,0.4232676923274994,293.189697265625,297.1499938964844,293.1499938964844,0.0181841328740119,-4150.87158203125,304.15350341796875,0.4866962730884552,0.0560456216335296,0.2635634839534759,291.1393127441406,291.1499938964844,271.9231872558594,270.6210632324219,283.89178466796875,293.2833557128906,291.1400146484375,1.0,0.3119023442268371,0.9384748339653016,0.9384748339653016,1.0,1.0,-1.4443873167037964,0.6350616216659546,0.8093256950378418,0.2840771079063415,0.0,0.0,0.425514817237854,67.02642059326172,85.0,-27.297998428344727,-10567.044921875,335.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62603759765625,307.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.095703125,18000.0,0.0,0.0,0.2296041250228881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425811529159546,0.342585951089859,-4.814082330995007e-06,0.0,0.0002330189890926,0.0,0.0,16.409671783447266,0.0,0.0,0.0,0.3202219307422638,4.0,0.0,1.0
809640,293.3177795410156,297.1499938964844,293.1499938964844,0.1015842631459236,-2317.040283203125,304.1661071777344,0.7086644768714905,0.1601898074150085,0.1469805240631103,293.3402099609375,297.1499938964844,293.1499938964844,0.0821804702281951,-2060.62744140625,304.1694641113281,0.6674453616142273,0.1344069689512252,0.1306810975074768,293.21685791015625,297.1499938964844,293.1499938964844,0.2552015781402588,-3761.80029296875,304.1566467285156,0.9018802642822266,0.3395087420940399,0.2388012111186981,293.2230834960937,297.1499938964844,293.1499938964844,0.3557996451854706,-6641.72998046875,304.1024780273437,0.990792989730835,0.4429186284542084,0.4232676923274994,293.189697265625,297.1499938964844,293.1499938964844,0.0181841328740119,-4150.87158203125,304.15350341796875,0.4866962730884552,0.0560456216335296,0.2635634839534759,291.1393127441406,291.1499938964844,271.9231872558594,270.6210632324219,283.89178466796875,293.2833557128906,291.1400146484375,1.0,0.3119023442268371,0.9384748339653016,0.9384748339653016,1.0,1.0,-1.4443873167037964,0.6350616216659546,0.8093256950378418,0.2840771079063415,0.0,0.0,0.425514817237854,67.02642059326172,85.0,-27.297998428344727,-10567.044921875,335.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62603759765625,307.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.095703125,18000.0,0.0,0.0,0.2296041250228881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425811529159546,0.342585951089859,-4.814082330995007e-06,0.0,0.0002330189890926,0.0,0.0,16.409671783447266,0.0,0.0,0.0,0.3202219307422638,4.0,0.0,1.0
809700,293.3185729980469,297.1499938964844,293.1499938964844,0.0997877940535545,-2283.579833984375,304.1664428710937,0.695314884185791,0.1579118520021438,0.1451135724782943,293.34246826171875,297.1499938964844,293.1499938964844,0.0799864009022712,-2017.6396484375,304.169921875,0.6537747979164124,0.1315584182739257,0.1281794756650924,293.2182006835937,297.1499938964844,293.1499938964844,0.2538572251796722,-3745.51416015625,304.15789794921875,0.8884552717208862,0.3383959531784057,0.2381705790758133,293.2439270019531,297.1499938964844,293.1499938964844,0.3502117097377777,-6552.29248046875,304.1211853027344,0.9755444526672364,0.4378877878189087,0.4178123474121094,293.1912536621094,297.1499938964844,293.1499938964844,0.0177747793495655,-4100.55078125,304.15362548828125,0.4771956205368042,0.0552355274558067,0.2608329653739929,291.1605529785156,291.1499938964844,271.946533203125,270.6370544433594,283.910888671875,293.2883605957031,291.1654052734375,1.0,0.3145841956138611,0.9382339715957642,0.9382339715957642,1.0,1.0,-1.4283593893051147,0.6276102662086487,0.8007491230964661,0.2799477577209472,0.0,0.0,0.4228343367576599,71.13617706298828,85.0,20.45793914794922,-10500.6005859375,338.2565612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.547119140625,307.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.236328125,18000.0,0.0,0.0,0.2275187522172927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424722552299499,0.3424770534038543,-4.819804416911211e-06,0.0,0.0002309026167495,0.0,0.0,16.421289443969727,0.0,0.0,0.0,0.3202112019062042,4.0,0.0,1.0
809760,293.3194274902344,297.1499938964844,293.1499938964844,0.0980118513107299,-2250.495849609375,304.16668701171875,0.6839442253112793,0.1556098014116287,0.1432002484798431,293.3447570800781,297.1499938964844,293.1499938964844,0.0777796804904937,-1974.7099609375,304.1703186035156,0.6424186825752258,0.1286682039499282,0.1256164610385894,293.2196960449219,297.1499938964844,293.1499938964844,0.25257408618927,-3730.109375,304.1587829589844,0.8776500821113586,0.3372415602207184,0.2374931275844574,293.25616455078125,297.1499938964844,293.1499938964844,0.3462836146354675,-6488.9033203125,304.1334533691406,0.962107241153717,0.4342908263206482,0.4139398038387298,293.19287109375,297.1499938964844,293.1499938964844,0.0173506774008274,-4048.003173828125,304.1537170410156,0.4675439298152923,0.0543940290808677,0.257833182811737,291.1795959472656,291.1499938964844,271.9690246582031,270.6522521972656,283.9284973144531,293.2924194335937,291.1806335449219,1.0,0.316836267709732,0.9378616213798524,0.9378616213798524,1.0,1.0,-1.4139208793640137,0.6209082007408142,0.7930126190185547,0.2762084007263183,0.0,0.0,0.4188239872455597,74.68939208984375,88.0,23.736507415771484,-10359.1865234375,340.09259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4696044921875,307.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.61328125,18000.0,0.0,0.0,0.2255797535181045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380773961544037,0.3380821943283081,-4.812284714716952e-06,0.0,0.0002289347758051,0.0,0.0,16.15078353881836,0.0,0.0,0.0,0.3191668093204498,4.0,0.0,1.0
809820,293.3208923339844,297.1499938964844,293.1499938964844,0.0946739092469215,-2188.52587890625,304.16668701171875,0.66520756483078,0.1510149538516998,0.1393138468265533,293.3492431640625,297.1499938964844,293.1499938964844,0.0734414234757423,-1891.45361328125,304.1707763671875,0.6236515641212463,0.1228256821632385,0.1203650385141372,293.2225646972656,297.1499938964844,293.1499938964844,0.250544786453247,-3706.18505859375,304.15924072265625,0.8609529137611389,0.3348941206932068,0.2360578924417495,293.26788330078125,297.1499938964844,293.1499938964844,0.3415047228336334,-6412.6171875,304.1466979980469,0.9399744868278505,0.4292033016681671,0.4088285267353058,293.19586181640625,297.1499938964844,293.1499938964844,0.0165345184504985,-3946.173828125,304.1538391113281,0.4477742314338684,0.0527023337781429,0.251447856426239,291.1850280761719,291.1499938964844,272.0113830566406,270.6800231933594,283.96002197265625,293.2976989746094,291.1859436035156,1.0,0.3203631639480591,0.9371169805526732,0.9371169805526732,1.0,1.0,-1.387425422668457,0.6086297035217285,0.7787956595420837,0.269365131855011,0.0,0.0,0.4138236343860626,80.66203308105469,91.0,14.997228622436523,-10129.453125,341.9743347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436584472656,307.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.43359375,18000.0,0.0,0.0,0.2218227833509445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312634825706482,0.3312682807445526,-4.787147645402001e-06,0.0,0.0002251219266327,0.0,0.0,15.694904327392578,0.0,0.0,0.0,0.3173480629920959,4.0,0.0,1.0
