time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3208923339844,297.1499938964844,293.1499938964844,0.0946739092469215,-2188.52587890625,304.16668701171875,0.66520756483078,0.1510149538516998,0.1393138468265533,293.3492431640625,297.1499938964844,293.1499938964844,0.0734414234757423,-1891.45361328125,304.1707763671875,0.6236515641212463,0.1228256821632385,0.1203650385141372,293.2225646972656,297.1499938964844,293.1499938964844,0.250544786453247,-3706.18505859375,304.15924072265625,0.8609529137611389,0.3348941206932068,0.2360578924417495,293.26788330078125,297.1499938964844,293.1499938964844,0.3415047228336334,-6412.6171875,304.1466979980469,0.9399744868278505,0.4292033016681671,0.4088285267353058,293.19586181640625,297.1499938964844,293.1499938964844,0.0165345184504985,-3946.173828125,304.1538391113281,0.4477742314338684,0.0527023337781429,0.251447856426239,291.1850280761719,291.1499938964844,272.0113830566406,270.6800231933594,283.96002197265625,293.2976989746094,291.1859436035156,1.0,0.3203631639480591,0.9371169805526732,0.9371169805526732,1.0,1.0,-1.387425422668457,0.6086297035217285,0.7787956595420837,0.269365131855011,0.0,0.0,0.4138236343860626,80.66203308105469,91.0,14.997228622436523,-10129.453125,341.9743347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436584472656,307.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.43359375,18000.0,0.0,0.0,0.2218227833509445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312634825706482,0.3312682807445526,-4.787147645402001e-06,0.0,0.0002251219266327,0.0,0.0,15.694904327392578,0.0,0.0,0.0,0.3173480629920959,4.0,0.0,1.0
809940,293.3219299316406,297.1499938964844,293.1499938964844,0.0913384705781936,-2126.408935546875,304.16668701171875,0.6501205563545227,0.1464768052101135,0.1354290246963501,293.35333251953125,297.1499938964844,293.1499938964844,0.0689669772982597,-1806.7255859375,304.1712951660156,0.6061478853225708,0.1169492974877357,0.1150273159146308,293.2251281738281,297.1499938964844,293.1499938964844,0.2484247982501983,-3681.148193359375,304.15966796875,0.8482921719551086,0.3325314223766327,0.2345753163099289,293.27264404296875,297.1499938964844,293.1499938964844,0.3378160297870636,-6354.93994140625,304.15380859375,0.9225367307662964,0.4252417385578155,0.405138611793518,293.19830322265625,297.1499938964844,293.1499938964844,0.0157371126115322,-3842.61865234375,304.1539001464844,0.432357907295227,0.0510449446737766,0.2449740767478943,291.19207763671875,291.1499938964844,272.04998779296875,270.70416259765625,283.988037109375,293.3008117675781,291.19207763671875,1.0,0.322952926158905,0.9363723397254944,0.9363723397254944,1.0,1.0,-1.362372636795044,0.5970472097396851,0.7653254866600037,0.2629174888134002,0.0,0.0,0.4076090157032013,85.61975860595703,79.0,8.410612106323242,-9902.1943359375,341.9640197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2435913085937,306.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.185546875,18000.0,0.0,0.0,0.2182598263025283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238724768161773,0.3238772451877594,-4.761651780427201e-06,0.0,0.0002215059794252,0.0,0.0,15.212910652160645,0.0,0.0,0.0,0.3153859972953796,4.0,0.0,1.0
810000,293.3219299316406,297.1499938964844,293.1499938964844,0.0913384705781936,-2126.408935546875,304.16668701171875,0.6501205563545227,0.1464768052101135,0.1354290246963501,293.35333251953125,297.1499938964844,293.1499938964844,0.0689669772982597,-1806.7255859375,304.1712951660156,0.6061478853225708,0.1169492974877357,0.1150273159146308,293.2251281738281,297.1499938964844,293.1499938964844,0.2484247982501983,-3681.148193359375,304.15966796875,0.8482921719551086,0.3325314223766327,0.2345753163099289,293.27264404296875,297.1499938964844,293.1499938964844,0.3378160297870636,-6354.93994140625,304.15380859375,0.9225367307662964,0.4252417385578155,0.405138611793518,293.19830322265625,297.1499938964844,293.1499938964844,0.0157371126115322,-3842.61865234375,304.1539001464844,0.432357907295227,0.0510449446737766,0.2449740767478943,291.19207763671875,291.1499938964844,272.04998779296875,270.70416259765625,283.988037109375,293.3008117675781,291.19207763671875,1.0,0.322952926158905,0.9363723397254944,0.9363723397254944,1.0,1.0,-1.362372636795044,0.5970472097396851,0.7653254866600037,0.2629174888134002,0.0,0.0,0.4076090157032013,85.61975860595703,79.0,8.410612106323242,-9902.1943359375,341.9640197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2435913085937,306.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.185546875,18000.0,0.0,0.0,0.2182598263025283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238724768161773,0.3238772451877594,-4.761651780427201e-06,0.0,0.0002215059794252,0.0,0.0,15.212910652160645,0.0,0.0,0.0,0.3153859972953796,4.0,0.0,1.0
810060,293.3215026855469,297.1499938964844,293.1499938964844,0.0880098789930343,-2064.443359375,304.1666564941406,0.6436663866043091,0.1422021687030792,0.1315134763717651,293.3559875488281,297.1499938964844,293.1499938964844,0.0643522515892982,-1720.820556640625,304.171875,0.5951221585273743,0.1112565994262695,0.1095787584781646,293.2265014648437,297.1499938964844,293.1499938964844,0.246284931898117,-3655.89404296875,304.1600036621094,0.8461866974830627,0.3303507268428802,0.2330145835876464,293.274169921875,297.1499938964844,293.1499938964844,0.3344529569149017,-6303.23779296875,304.1580810546875,0.919201672077179,0.4218221604824066,0.4018051326274872,293.19927978515625,297.1499938964844,293.1499938964844,0.0149715282022953,-3740.8388671875,304.1486511230469,0.4265868961811065,0.050000000745058,0.2387686371803283,291.1950378417969,291.1499938964844,272.086669921875,270.7260131835937,284.01348876953125,293.3020324707031,291.1952209472656,1.0,0.3196360766887665,0.9360178112983704,0.9360178112983704,1.0,1.0,-1.3378053903579712,0.5857383608818054,0.7520670294761658,0.2566111385822296,0.0,0.0,0.4014507532119751,85.345703125,67.0,5.64303731918335,-9689.9990234375,330.1348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.171142578125,306.858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.35546875,18000.0,0.0,0.0,0.2147630453109741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166517913341522,0.3166565299034118,-4.735951733891852e-06,0.0,0.0002179571893066,0.0,0.0,14.746774673461914,0.0,0.0,0.0,0.3134742975234985,4.0,0.0,1.0
810120,293.3215026855469,297.1499938964844,293.1499938964844,0.0880098789930343,-2064.443359375,304.1666564941406,0.6436663866043091,0.1422021687030792,0.1315134763717651,293.3559875488281,297.1499938964844,293.1499938964844,0.0643522515892982,-1720.820556640625,304.171875,0.5951221585273743,0.1112565994262695,0.1095787584781646,293.2265014648437,297.1499938964844,293.1499938964844,0.246284931898117,-3655.89404296875,304.1600036621094,0.8461866974830627,0.3303507268428802,0.2330145835876464,293.274169921875,297.1499938964844,293.1499938964844,0.3344529569149017,-6303.23779296875,304.1580810546875,0.919201672077179,0.4218221604824066,0.4018051326274872,293.19927978515625,297.1499938964844,293.1499938964844,0.0149715282022953,-3740.8388671875,304.1486511230469,0.4265868961811065,0.050000000745058,0.2387686371803283,291.1950378417969,291.1499938964844,272.086669921875,270.7260131835937,284.01348876953125,293.3020324707031,291.1952209472656,1.0,0.3196360766887665,0.9360178112983704,0.9360178112983704,1.0,1.0,-1.3378053903579712,0.5857383608818054,0.7520670294761658,0.2566111385822296,0.0,0.0,0.4014507532119751,85.345703125,67.0,5.64303731918335,-9689.9990234375,330.1348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.171142578125,306.858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.35546875,18000.0,0.0,0.0,0.2147630453109741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166517913341522,0.3166565299034118,-4.735951733891852e-06,0.0,0.0002179571893066,0.0,0.0,14.746774673461914,0.0,0.0,0.0,0.3134742975234985,4.0,0.0,1.0
810180,293.319580078125,297.1499938964844,293.1499938964844,0.0848553329706192,-2005.96435546875,304.1663513183594,0.6438685059547424,0.1382457464933395,0.1277447789907455,293.3569641113281,297.1499938964844,293.1499938964844,0.0597855299711227,-1637.494384765625,304.1722106933594,0.5905991196632385,0.1058376654982566,0.1042324900627136,293.2264709472656,297.1499938964844,293.1499938964844,0.2443782091140747,-3633.55615234375,304.15985107421875,0.8526251316070557,0.3284133970737457,0.2315099239349365,293.2736511230469,297.1499938964844,293.1499938964844,0.3314639031887054,-6257.978515625,304.16033935546875,0.9272003173828124,0.4187769889831543,0.3987071216106415,293.1995849609375,297.1499938964844,293.1499938964844,0.0148064279928803,-3720.1259765625,304.1297607421875,0.432030975818634,0.050000000745058,0.2376316785812378,291.19073486328125,291.1499938964844,272.1233215332031,270.74713134765625,284.0355224609375,293.3016052246094,291.19012451171875,1.0,0.3127612769603729,0.9356632232666016,0.9356632232666016,1.0,1.0,-1.3199715614318848,0.5775459408760071,0.7424255609512329,0.2520377039909363,0.0,0.0,0.3961940705776214,80.85076141357422,55.0,-4.199770450592041,-9514.2080078125,312.08575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1185607910156,306.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.740234375,18000.0,0.0,0.0,0.211313784122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099097013473511,0.3099144101142883,-4.711221208708594e-06,0.0,0.0002144566387869,0.0,0.0,14.315760612487791,0.0,0.0,0.0,0.3117121458053589,4.0,0.0,1.0
810240,293.319580078125,297.1499938964844,293.1499938964844,0.0848553329706192,-2005.96435546875,304.1663513183594,0.6438685059547424,0.1382457464933395,0.1277447789907455,293.3569641113281,297.1499938964844,293.1499938964844,0.0597855299711227,-1637.494384765625,304.1722106933594,0.5905991196632385,0.1058376654982566,0.1042324900627136,293.2264709472656,297.1499938964844,293.1499938964844,0.2443782091140747,-3633.55615234375,304.15985107421875,0.8526251316070557,0.3284133970737457,0.2315099239349365,293.2736511230469,297.1499938964844,293.1499938964844,0.3314639031887054,-6257.978515625,304.16033935546875,0.9272003173828124,0.4187769889831543,0.3987071216106415,293.1995849609375,297.1499938964844,293.1499938964844,0.0148064279928803,-3720.1259765625,304.1297607421875,0.432030975818634,0.050000000745058,0.2376316785812378,291.19073486328125,291.1499938964844,272.1233215332031,270.74713134765625,284.0355224609375,293.3016052246094,291.19012451171875,1.0,0.3127612769603729,0.9356632232666016,0.9356632232666016,1.0,1.0,-1.3199715614318848,0.5775459408760071,0.7424255609512329,0.2520377039909363,0.0,0.0,0.3961940705776214,80.85076141357422,55.0,-4.199770450592041,-9514.2080078125,312.08575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1185607910156,306.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.740234375,18000.0,0.0,0.0,0.211313784122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099097013473511,0.3099144101142883,-4.711221208708594e-06,0.0,0.0002144566387869,0.0,0.0,14.315760612487791,0.0,0.0,0.0,0.3117121458053589,4.0,0.0,1.0
810300,293.318359375,297.1499938964844,293.1499938964844,0.0833026245236396,-1977.2388916015625,304.16619873046875,0.645578920841217,0.1363402009010315,0.1259023994207382,293.3570861816406,297.1499938964844,293.1499938964844,0.0574929304420948,-1596.2447509765625,304.1723327636719,0.5899261236190796,0.1031919717788696,0.1015940308570861,293.2261962890625,297.1499938964844,293.1499938964844,0.2434336394071579,-3622.45947265625,304.1597595214844,0.8580678105354309,0.3275023698806762,0.2307774871587753,293.27301025390625,297.1499938964844,293.1499938964844,0.3299824893474579,-6235.62548828125,304.1611328125,0.93405282497406,0.4173355102539062,0.397212415933609,293.1998596191406,297.1499938964844,293.1499938964844,0.0147177064791321,-3709.003173828125,304.1201477050781,0.4366166591644287,0.050000000745058,0.2370704412460327,291.18902587890625,291.1499938964844,272.14166259765625,270.7574157714844,284.0462951660156,293.3011169433594,291.1888732910156,1.0,0.3083252012729645,0.9354858994483948,0.9354858994483948,1.0,1.0,-1.311245322227478,0.5735410451889038,0.737704336643219,0.2498100250959396,0.0,0.0,0.3937714397907257,77.7032241821289,55.0,-3.4331796169281006,-9438.3359375,301.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947265625,306.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.044921875,18000.0,0.0,0.0,0.209639236330986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071374595165252,0.3071421682834625,-4.700993940787157e-06,0.0,0.000212757178815,0.0,0.0,14.140143394470217,0.0,0.0,0.0,0.3109811544418335,4.0,0.0,1.0
810360,293.3170166015625,297.1499938964844,293.1499938964844,0.0817544162273407,-1948.6446533203125,304.16607666015625,0.6482705473899841,0.1344703137874603,0.1240788549184799,293.3570556640625,297.1499938964844,293.1499938964844,0.0551837272942066,-1555.0736083984375,304.1724548339844,0.5901771187782288,0.1005747243762016,0.0989693999290466,293.22576904296875,297.1499938964844,293.1499938964844,0.2424773275852203,-3611.194580078125,304.15972900390625,0.8649377226829529,0.3266167938709259,0.2300530225038528,293.2722473144531,297.1499938964844,293.1499938964844,0.3284839689731598,-6213.033203125,304.1618347167969,0.9425430297851562,0.4159295856952667,0.3957394063472748,293.2001037597656,297.1499938964844,293.1499938964844,0.0146190943196415,-3696.325439453125,304.1105651855469,0.4424033463001251,0.050000000745058,0.2364279925823211,291.1885986328125,291.1499938964844,272.1600036621094,270.7675170898437,284.0569763183594,293.30047607421875,291.1884460449219,1.0,0.3033525645732879,0.935312569141388,0.935312569141388,1.0,1.0,-1.3024965524673462,0.56952965259552,0.732966959476471,0.2475797981023788,0.0,0.0,0.3912424147129059,74.12454223632812,43.0,-2.5109212398529053,-9361.1787109375,289.6574401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07159423828125,306.71954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3828125,18000.0,0.0,0.0,0.2080047130584716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042813539505005,0.3042860329151153,-4.691267349699047e-06,0.0,0.0002110983477905,0.0,0.0,13.962523460388184,0.0,0.0,0.0,0.3102481961250305,4.0,0.0,1.0
810420,293.3141174316406,297.1499938964844,293.1499938964844,0.0786913931369781,-1892.31103515625,304.16583251953125,0.6567592620849609,0.1308263838291168,0.1204854175448417,293.3566589355469,297.1499938964844,293.1499938964844,0.0505312457680702,-1473.230712890625,304.1727294921875,0.5933816432952881,0.09540756046772,0.0937519446015358,293.2247619628906,297.1499938964844,293.1499938964844,0.2405912280082702,-3588.95458984375,304.1596374511719,0.8832383751869202,0.324904054403305,0.2286213636398315,293.2704162597656,297.1499938964844,293.1499938964844,0.3255201876163482,-6168.45166015625,304.1628112792969,0.9635607600212096,0.413201242685318,0.3928417861461639,293.2005920410156,297.1499938964844,293.1499938964844,0.0144054256379604,-3668.327880859375,304.0915222167969,0.4581065475940704,0.050000000745058,0.2349653095006942,291.1876525878906,291.1499938964844,272.1966552734375,270.78729248046875,284.0781555175781,293.29901123046875,291.18756103515625,1.0,0.292074978351593,0.934965968132019,0.934965968132019,1.0,1.0,-1.2849671840667725,0.5615036487579346,0.7234635353088379,0.2431211471557617,0.0,0.0,0.38628950715065,66.02095031738281,31.0,-1.4504737854003906,-9208.6484375,264.73199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0292053222656,306.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.99609375,18000.0,0.0,0.0,0.2048296481370926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986327111721039,0.2986373901367187,-4.672304385167081e-06,0.0,0.0002078760444419,0.0,0.0,13.6150484085083,0.0,0.0,0.0,0.3088193535804748,4.0,0.0,1.0
810480,293.3141174316406,297.1499938964844,293.1499938964844,0.0786913931369781,-1892.31103515625,304.16583251953125,0.6567592620849609,0.1308263838291168,0.1204854175448417,293.3566589355469,297.1499938964844,293.1499938964844,0.0505312457680702,-1473.230712890625,304.1727294921875,0.5933816432952881,0.09540756046772,0.0937519446015358,293.2247619628906,297.1499938964844,293.1499938964844,0.2405912280082702,-3588.95458984375,304.1596374511719,0.8832383751869202,0.324904054403305,0.2286213636398315,293.2704162597656,297.1499938964844,293.1499938964844,0.3255201876163482,-6168.45166015625,304.1628112792969,0.9635607600212096,0.413201242685318,0.3928417861461639,293.2005920410156,297.1499938964844,293.1499938964844,0.0144054256379604,-3668.327880859375,304.0915222167969,0.4581065475940704,0.050000000745058,0.2349653095006942,291.1876525878906,291.1499938964844,272.1966552734375,270.78729248046875,284.0781555175781,293.29901123046875,291.18756103515625,1.0,0.292074978351593,0.934965968132019,0.934965968132019,1.0,1.0,-1.2849671840667725,0.5615036487579346,0.7234635353088379,0.2431211471557617,0.0,0.0,0.38628950715065,66.02095031738281,31.0,-1.4504737854003906,-9208.6484375,264.73199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0292053222656,306.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.99609375,18000.0,0.0,0.0,0.2048296481370926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986327111721039,0.2986373901367187,-4.672304385167081e-06,0.0,0.0002078760444419,0.0,0.0,13.6150484085083,0.0,0.0,0.0,0.3088193535804748,4.0,0.0,1.0
810540,293.3109741210937,297.1499938964844,293.1499938964844,0.0756657272577285,-1837.027099609375,304.16558837890625,0.6702689528465271,0.1273038536310196,0.1169703304767608,293.3559265136719,297.1499938964844,293.1499938964844,0.0458363741636276,-1391.89697265625,304.1729736328125,0.6005069613456726,0.0903176143765449,0.0885765254497528,293.2235412597656,297.1499938964844,293.1499938964844,0.2387096881866455,-3566.70751953125,304.1595458984375,0.9087589383125304,0.3232532739639282,0.2272109389305114,293.26837158203125,297.1499938964844,293.1499938964844,0.3225640058517456,-6124.01513671875,304.1634521484375,0.9879666566848756,0.4105651676654815,0.3900019228458404,293.2008972167969,297.1499938964844,293.1499938964844,0.0141774090006947,-3637.6669921875,304.0729064941406,0.477367639541626,0.050000000745058,0.2333429008722305,291.1879272460937,291.1499938964844,272.2333374023437,270.80645751953125,284.0990600585937,293.2973327636719,291.1879272460937,1.0,0.2793321907520294,0.9346193075180054,0.9346193075180054,1.0,1.0,-1.267485499382019,0.5535142421722412,0.7139712572097778,0.2386893033981323,0.0,0.0,0.3812225461006164,57.07003402709961,25.0,0.1254411041736602,-9059.1123046875,238.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9924011230469,306.60498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.421875,18000.0,0.0,0.0,0.2017565816640854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930460274219513,0.2930506765842438,-4.654106760426657e-06,0.0,0.0002047572779702,0.0,0.0,13.276819229125977,0.0,0.0,0.0,0.3074266016483307,4.0,0.0,1.0
810600,293.3109741210937,297.1499938964844,293.1499938964844,0.0756657272577285,-1837.027099609375,304.16558837890625,0.6702689528465271,0.1273038536310196,0.1169703304767608,293.3559265136719,297.1499938964844,293.1499938964844,0.0458363741636276,-1391.89697265625,304.1729736328125,0.6005069613456726,0.0903176143765449,0.0885765254497528,293.2235412597656,297.1499938964844,293.1499938964844,0.2387096881866455,-3566.70751953125,304.1595458984375,0.9087589383125304,0.3232532739639282,0.2272109389305114,293.26837158203125,297.1499938964844,293.1499938964844,0.3225640058517456,-6124.01513671875,304.1634521484375,0.9879666566848756,0.4105651676654815,0.3900019228458404,293.2008972167969,297.1499938964844,293.1499938964844,0.0141774090006947,-3637.6669921875,304.0729064941406,0.477367639541626,0.050000000745058,0.2333429008722305,291.1879272460937,291.1499938964844,272.2333374023437,270.80645751953125,284.0990600585937,293.2973327636719,291.1879272460937,1.0,0.2793321907520294,0.9346193075180054,0.9346193075180054,1.0,1.0,-1.267485499382019,0.5535142421722412,0.7139712572097778,0.2386893033981323,0.0,0.0,0.3812225461006164,57.07003402709961,25.0,0.1254411041736602,-9059.1123046875,238.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9924011230469,306.60498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.421875,18000.0,0.0,0.0,0.2017565816640854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930460274219513,0.2930506765842438,-4.654106760426657e-06,0.0,0.0002047572779702,0.0,0.0,13.276819229125977,0.0,0.0,0.0,0.3074266016483307,4.0,0.0,1.0
810660,293.3076477050781,297.1499938964844,293.1499938964844,0.0727367252111435,-1783.8885498046875,304.165283203125,0.682645857334137,0.1238973811268806,0.1136343628168106,293.3548889160156,297.1499938964844,293.1499938964844,0.0412048548460006,-1312.4498291015625,304.17303466796875,0.605427622795105,0.0853113010525703,0.0835534632205963,293.2221984863281,297.1499938964844,293.1499938964844,0.2368566691875457,-3544.698974609375,304.15948486328125,0.9352761507034302,0.3216634690761566,0.2258993536233902,293.26177978515625,297.1499938964844,293.1499938964844,0.3103086948394775,-5932.62939453125,304.180908203125,0.9990000128746032,0.4088641405105591,0.3774324953556061,293.20098876953125,297.1499938964844,293.1499938964844,0.0139885069802403,-3611.76708984375,304.0549011230469,0.4910348057746887,0.050000000745058,0.232095718383789,291.1921081542969,291.1499938964844,272.2699890136719,270.8251037597656,284.1229248046875,293.294677734375,291.1942749023437,1.0,0.2673083543777466,0.9342838525772096,0.9342838525772096,1.0,1.0,-1.239302396774292,0.5406367182731628,0.6986656785011292,0.2316932082176208,0.0,0.0,0.3755008578300476,49.95704650878906,25.0,13.728158950805664,-8879.1669921875,213.33914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9635009765625,306.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.005859375,18000.0,0.0,0.0,0.1987383216619491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872600555419922,0.2872647047042846,-4.636142875824589e-06,0.0,0.0002016941289184,0.0,0.0,12.932868003845217,0.0,0.0,0.0,0.306006520986557,4.0,0.0,1.0
810720,293.3076477050781,297.1499938964844,293.1499938964844,0.0727367252111435,-1783.8885498046875,304.165283203125,0.682645857334137,0.1238973811268806,0.1136343628168106,293.3548889160156,297.1499938964844,293.1499938964844,0.0412048548460006,-1312.4498291015625,304.17303466796875,0.605427622795105,0.0853113010525703,0.0835534632205963,293.2221984863281,297.1499938964844,293.1499938964844,0.2368566691875457,-3544.698974609375,304.15948486328125,0.9352761507034302,0.3216634690761566,0.2258993536233902,293.26177978515625,297.1499938964844,293.1499938964844,0.3103086948394775,-5932.62939453125,304.180908203125,0.9990000128746032,0.4088641405105591,0.3774324953556061,293.20098876953125,297.1499938964844,293.1499938964844,0.0139885069802403,-3611.76708984375,304.0549011230469,0.4910348057746887,0.050000000745058,0.232095718383789,291.1921081542969,291.1499938964844,272.2699890136719,270.8251037597656,284.1229248046875,293.294677734375,291.1942749023437,1.0,0.2673083543777466,0.9342838525772096,0.9342838525772096,1.0,1.0,-1.239302396774292,0.5406367182731628,0.6986656785011292,0.2316932082176208,0.0,0.0,0.3755008578300476,49.95704650878906,25.0,13.728158950805664,-8879.1669921875,213.33914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9635009765625,306.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.005859375,18000.0,0.0,0.0,0.1987383216619491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872600555419922,0.2872647047042846,-4.636142875824589e-06,0.0,0.0002016941289184,0.0,0.0,12.932868003845217,0.0,0.0,0.0,0.306006520986557,4.0,0.0,1.0
810780,293.3045959472656,297.1499938964844,293.1499938964844,0.069763571023941,-1730.1173095703125,304.1651306152344,0.6892411708831787,0.1205263882875442,0.1104581952095031,293.3538818359375,297.1499938964844,293.1499938964844,0.0366038121283054,-1233.20556640625,304.1730041503906,0.6043972373008728,0.0803277716040611,0.0786852911114692,293.2210998535156,297.1499938964844,293.1499938964844,0.2346288561820984,-3517.76611328125,304.1600036621094,0.9530248641967772,0.3200596868991852,0.2246782928705215,293.2304077148437,297.1499938964844,293.1499938964844,0.2896999418735504,-5610.615234375,304.20440673828125,0.9990000128746032,0.4123538732528686,0.3571130037307739,293.20086669921875,297.1499938964844,293.1499938964844,0.0138242114335298,-3587.20166015625,304.03765869140625,0.5002298355102539,0.050000000745058,0.2313500195741653,291.221435546875,291.1499938964844,272.3066711425781,270.84326171875,284.146240234375,293.2878112792969,291.2228088378906,1.0,0.2574149966239929,0.9339483976364136,0.9339483976364136,1.0,1.0,-1.2028902769088743,0.5241187810897827,0.6787714958190918,0.222550556063652,0.0,0.0,0.3638716340065002,45.39882659912109,28.0,26.882707595825195,-8612.3349609375,191.6718597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9674072265625,306.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.033203125,18000.0,0.0,0.0,0.1954535841941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765503227710724,0.2765549123287201,-4.609823008649983e-06,0.0,0.0001983605470741,0.0,0.0,12.32406234741211,0.0,0.0,0.0,0.3035386502742767,4.0,0.0,1.0
810840,293.3045959472656,297.1499938964844,293.1499938964844,0.069763571023941,-1730.1173095703125,304.1651306152344,0.6892411708831787,0.1205263882875442,0.1104581952095031,293.3538818359375,297.1499938964844,293.1499938964844,0.0366038121283054,-1233.20556640625,304.1730041503906,0.6043972373008728,0.0803277716040611,0.0786852911114692,293.2210998535156,297.1499938964844,293.1499938964844,0.2346288561820984,-3517.76611328125,304.1600036621094,0.9530248641967772,0.3200596868991852,0.2246782928705215,293.2304077148437,297.1499938964844,293.1499938964844,0.2896999418735504,-5610.615234375,304.20440673828125,0.9990000128746032,0.4123538732528686,0.3571130037307739,293.20086669921875,297.1499938964844,293.1499938964844,0.0138242114335298,-3587.20166015625,304.03765869140625,0.5002298355102539,0.050000000745058,0.2313500195741653,291.221435546875,291.1499938964844,272.3066711425781,270.84326171875,284.146240234375,293.2878112792969,291.2228088378906,1.0,0.2574149966239929,0.9339483976364136,0.9339483976364136,1.0,1.0,-1.2028902769088743,0.5241187810897827,0.6787714958190918,0.222550556063652,0.0,0.0,0.3638716340065002,45.39882659912109,28.0,26.882707595825195,-8612.3349609375,191.6718597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9674072265625,306.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.033203125,18000.0,0.0,0.0,0.1954535841941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765503227710724,0.2765549123287201,-4.609823008649983e-06,0.0,0.0001983605470741,0.0,0.0,12.32406234741211,0.0,0.0,0.0,0.3035386502742767,4.0,0.0,1.0
810900,293.3031616210937,297.1499938964844,293.1499938964844,0.0683599710464477,-1705.065185546875,304.1649475097656,0.6910163164138794,0.1188495159149169,0.1088955104351043,293.3534240722656,297.1499938964844,293.1499938964844,0.0343956388533115,-1194.9267578125,304.1728515625,0.6022501587867737,0.0778321698307991,0.0762685015797615,293.2206420898437,297.1499938964844,293.1499938964844,0.2337333261966705,-3507.1083984375,304.1598205566406,0.9594308137893676,0.3192457258701324,0.224073126912117,293.2102355957031,297.1499938964844,293.1499938964844,0.2820114195346832,-5491.2998046875,304.2084350585937,0.9990000128746032,0.4152937531471252,0.3495287001132965,293.2008056640625,297.1499938964844,293.1499938964844,0.0137677798047661,-3579.44677734375,304.02899169921875,0.5039199590682983,0.050000000745058,0.231082335114479,291.2261047363281,291.1499938964844,272.32501220703125,270.8522033691406,284.1575622558594,293.2857666015625,291.2264404296875,1.0,0.2536064684391022,0.9337806701660156,0.9337806701660156,1.0,1.0,-1.1879594326019287,0.5173660516738892,0.6705933809280396,0.2188153266906738,0.0,0.0,0.3583050668239593,43.738128662109375,28.0,18.07157325744629,-8482.8740234375,183.52993774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98809814453125,306.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.548828125,18000.0,0.0,0.0,0.193592682480812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270559698343277,0.2705642879009247,-4.59234433947131e-06,0.0,0.00019647195586,0.0,0.0,11.982022285461426,0.0,0.0,0.0,0.3021528720855713,4.0,0.0,1.0
810960,293.3017578125,297.1499938964844,293.1499938964844,0.0669888630509376,-1680.76123046875,304.1647033691406,0.6917552947998047,0.1171832978725433,0.1073526367545127,293.35302734375,297.1499938964844,293.1499938964844,0.0322428196668624,-1157.146728515625,304.172607421875,0.598966658115387,0.0753377079963684,0.0738636925816536,293.2202453613281,297.1499938964844,293.1499938964844,0.2329140603542328,-3497.4111328125,304.1595153808594,0.9642725586891174,0.3184295296669006,0.2234742194414138,293.1898193359375,297.1499938964844,293.1499938964844,0.2759038507938385,-5397.03515625,304.2088623046875,0.9990000128746032,0.4185445606708526,0.3435441851615906,293.2007751464844,297.1499938964844,293.1499938964844,0.013722158037126,-3573.5244140625,304.02020263671875,0.506959080696106,0.050000000745058,0.2308751940727234,291.22723388671875,291.1499938964844,272.34332275390625,270.86102294921875,284.1694641113281,293.28594970703125,291.2271423339844,1.0,0.2504352033138275,0.9337412714958192,0.9337412714958192,1.0,1.0,-1.1750680208206177,0.5115454792976379,0.6635225415229797,0.2156120240688324,0.0,0.0,0.3530341386795044,42.435054779052734,46.0,10.040716171264648,-8367.603515625,176.90208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.017333984375,306.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.16015625,18000.0,0.0,0.0,0.191595509648323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650430798530578,0.2650476694107055,-4.575522780214669e-06,0.0,0.0001944450777955,0.0,0.0,11.668853759765623,0.0,0.0,0.0,0.3008672893047333,4.0,0.0,1.0
811020,293.2992858886719,297.1499938964844,293.1499938964844,0.0644590482115745,-1636.5328369140625,304.1640014648437,0.6812154054641724,0.1138410568237304,0.1043906807899475,293.3524169921875,297.1499938964844,293.1499938964844,0.0279369074851274,-1083.801513671875,304.1723022460937,0.5805528163909912,0.0703147128224372,0.0691600292921066,293.2197570800781,297.1499938964844,293.1499938964844,0.2317606955766677,-3484.182861328125,304.1582336425781,0.9575427770614624,0.3167537152767181,0.2223471403121948,293.16314697265625,297.1499938964844,293.1499938964844,0.2802557945251465,-5474.73828125,304.1811828613281,0.9990000128746032,0.4230082929134369,0.3487806618213653,293.2010192871094,297.1499938964844,293.1499938964844,0.0137161845341324,-3575.99169921875,304.0015869140625,0.5042937994003296,0.050000000745058,0.2310569286346435,291.2113952636719,291.1499938964844,272.3800048828125,270.8783874511719,284.1882629394531,293.2890625,291.20733642578125,1.0,0.2518997490406036,0.9336624145507812,0.9336624145507812,1.0,1.0,-1.1710050106048584,0.5097432136535645,0.6612617373466492,0.2145094573497772,0.0,0.0,0.345422625541687,43.34013366699219,64.0,-26.362504959106445,-8225.84375,177.46214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,306.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.080078125,18000.0,0.0,0.0,0.1873532235622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559990286827087,0.256003588438034,-4.546064246824244e-06,0.0,0.0001901397045003,0.0,0.0,11.158499717712402,0.0,0.0,0.0,0.2987683713436126,4.0,0.0,1.0
811080,293.2992858886719,297.1499938964844,293.1499938964844,0.0644590482115745,-1636.5328369140625,304.1640014648437,0.6812154054641724,0.1138410568237304,0.1043906807899475,293.3524169921875,297.1499938964844,293.1499938964844,0.0279369074851274,-1083.801513671875,304.1723022460937,0.5805528163909912,0.0703147128224372,0.0691600292921066,293.2197570800781,297.1499938964844,293.1499938964844,0.2317606955766677,-3484.182861328125,304.1582336425781,0.9575427770614624,0.3167537152767181,0.2223471403121948,293.16314697265625,297.1499938964844,293.1499938964844,0.2802557945251465,-5474.73828125,304.1811828613281,0.9990000128746032,0.4230082929134369,0.3487806618213653,293.2010192871094,297.1499938964844,293.1499938964844,0.0137161845341324,-3575.99169921875,304.0015869140625,0.5042937994003296,0.050000000745058,0.2310569286346435,291.2113952636719,291.1499938964844,272.3800048828125,270.8783874511719,284.1882629394531,293.2890625,291.20733642578125,1.0,0.2518997490406036,0.9336624145507812,0.9336624145507812,1.0,1.0,-1.1710050106048584,0.5097432136535645,0.6612617373466492,0.2145094573497772,0.0,0.0,0.345422625541687,43.34013366699219,64.0,-26.362504959106445,-8225.84375,177.46214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,306.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.080078125,18000.0,0.0,0.0,0.1873532235622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559990286827087,0.256003588438034,-4.546064246824244e-06,0.0,0.0001901397045003,0.0,0.0,11.158499717712402,0.0,0.0,0.0,0.2987683713436126,4.0,0.0,1.0
811140,293.2971496582031,297.1499938964844,293.1499938964844,0.0621753707528114,-1597.39111328125,304.16314697265625,0.6607329845428467,0.110492892563343,0.1015387400984764,293.3520812988281,297.1499938964844,293.1499938964844,0.0246119406074285,-1015.927490234375,304.17047119140625,0.5508127808570862,0.0652589797973632,0.0645451694726944,293.219482421875,297.1499938964844,293.1499938964844,0.2312701493501663,-3479.33349609375,304.15631103515625,0.9348801970481871,0.3150418996810913,0.221281349658966,293.1747131347656,297.1499938964844,293.1499938964844,0.3009845018386841,-5810.07958984375,304.135986328125,0.9990000128746032,0.4204176962375641,0.3701215088367462,293.2020263671875,297.1499938964844,293.1499938964844,0.013802271336317,-3594.683837890625,303.98028564453125,0.4942509531974792,0.050000000745058,0.2318243086338043,291.1658020019531,291.1499938964844,272.4166564941406,270.8954772949219,284.19683837890625,293.2842712402344,291.1607971191406,1.0,0.2599865198135376,0.9335835576057434,0.9335835576057434,1.0,1.0,-1.1872930526733398,0.5171113014221191,0.6701817512512207,0.2184894979000091,0.0,0.0,0.3462489247322082,47.68291091918945,67.0,-55.98599243164063,-8246.0771484375,191.292709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1041259765625,306.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1833315938711166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545070946216583,0.2545116245746612,-4.532805178314447e-06,0.0,0.0001860582560766,0.0,0.0,11.05583953857422,0.0,0.0,0.0,0.2982836067676544,4.0,0.0,1.0
811200,293.2971496582031,297.1499938964844,293.1499938964844,0.0621753707528114,-1597.39111328125,304.16314697265625,0.6607329845428467,0.110492892563343,0.1015387400984764,293.3520812988281,297.1499938964844,293.1499938964844,0.0246119406074285,-1015.927490234375,304.17047119140625,0.5508127808570862,0.0652589797973632,0.0645451694726944,293.219482421875,297.1499938964844,293.1499938964844,0.2312701493501663,-3479.33349609375,304.15631103515625,0.9348801970481871,0.3150418996810913,0.221281349658966,293.1747131347656,297.1499938964844,293.1499938964844,0.3009845018386841,-5810.07958984375,304.135986328125,0.9990000128746032,0.4204176962375641,0.3701215088367462,293.2020263671875,297.1499938964844,293.1499938964844,0.013802271336317,-3594.683837890625,303.98028564453125,0.4942509531974792,0.050000000745058,0.2318243086338043,291.1658020019531,291.1499938964844,272.4166564941406,270.8954772949219,284.19683837890625,293.2842712402344,291.1607971191406,1.0,0.2599865198135376,0.9335835576057434,0.9335835576057434,1.0,1.0,-1.1872930526733398,0.5171113014221191,0.6701817512512207,0.2184894979000091,0.0,0.0,0.3462489247322082,47.68291091918945,67.0,-55.98599243164063,-8246.0771484375,191.292709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1041259765625,306.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1833315938711166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545070946216583,0.2545116245746612,-4.532805178314447e-06,0.0,0.0001860582560766,0.0,0.0,11.05583953857422,0.0,0.0,0.0,0.2982836067676544,4.0,0.0,1.0
811260,293.2951354980469,297.1499938964844,293.1499938964844,0.0598145760595798,-1557.119140625,304.1627197265625,0.6428055763244629,0.1071756780147552,0.0987049043178558,293.35174560546875,297.1499938964844,293.1499938964844,0.0212348066270351,-945.8073120117188,304.1692810058594,0.5226000547409058,0.0602073483169078,0.0599247068166732,293.2192077636719,297.1499938964844,293.1499938964844,0.2306029945611953,-3472.028564453125,304.1553649902344,0.9137609004974364,0.313338428735733,0.2202140241861343,293.2191467285156,297.1499938964844,293.1499938964844,0.3215798139572143,-6133.724609375,304.1069030761719,0.9990000128746032,0.4108246266841888,0.3905188739299774,293.2040405273437,297.1499938964844,293.1499938964844,0.0138697484508156,-3610.150634765625,303.9559020996094,0.4853283166885376,0.050000000745058,0.2326087802648544,291.1279602050781,291.1499938964844,272.4533386230469,270.91229248046875,284.2069396972656,293.28076171875,291.1260681152344,1.0,0.2672286033630371,0.9331880807876588,0.9331880807876588,1.0,1.0,-1.2024433612823486,0.5239287614822388,0.6785145998001099,0.2222979217767715,0.0,0.0,0.3520805835723877,52.10649490356445,70.0,-43.83893585205078,-8339.34765625,205.2626495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03692626953125,306.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.744140625,18000.0,0.0,0.0,0.1802899241447448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592934072017669,0.2592979371547699,-4.53937809652416e-06,0.0,0.0001829713437473,0.0,0.0,11.3023681640625,0.0,0.0,0.0,0.2992263436317444,4.0,0.0,1.0
811320,293.2951354980469,297.1499938964844,293.1499938964844,0.0598145760595798,-1557.119140625,304.1627197265625,0.6428055763244629,0.1071756780147552,0.0987049043178558,293.35174560546875,297.1499938964844,293.1499938964844,0.0212348066270351,-945.8073120117188,304.1692810058594,0.5226000547409058,0.0602073483169078,0.0599247068166732,293.2192077636719,297.1499938964844,293.1499938964844,0.2306029945611953,-3472.028564453125,304.1553649902344,0.9137609004974364,0.313338428735733,0.2202140241861343,293.2191467285156,297.1499938964844,293.1499938964844,0.3215798139572143,-6133.724609375,304.1069030761719,0.9990000128746032,0.4108246266841888,0.3905188739299774,293.2040405273437,297.1499938964844,293.1499938964844,0.0138697484508156,-3610.150634765625,303.9559020996094,0.4853283166885376,0.050000000745058,0.2326087802648544,291.1279602050781,291.1499938964844,272.4533386230469,270.91229248046875,284.2069396972656,293.28076171875,291.1260681152344,1.0,0.2672286033630371,0.9331880807876588,0.9331880807876588,1.0,1.0,-1.2024433612823486,0.5239287614822388,0.6785145998001099,0.2222979217767715,0.0,0.0,0.3520805835723877,52.10649490356445,70.0,-43.83893585205078,-8339.34765625,205.2626495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03692626953125,306.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.744140625,18000.0,0.0,0.0,0.1802899241447448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592934072017669,0.2592979371547699,-4.53937809652416e-06,0.0,0.0001829713437473,0.0,0.0,11.3023681640625,0.0,0.0,0.0,0.2992263436317444,4.0,0.0,1.0
811380,293.29302978515625,297.1499938964844,293.1499938964844,0.0572346374392509,-1512.8040771484375,304.1628112792969,0.6229116320610046,0.1039268672466278,0.0960137099027633,293.3511962890625,297.1499938964844,293.1499938964844,0.0181533712893724,-873.77734375,304.1679992675781,0.4942282140254974,0.0552091896533966,0.0554351322352886,293.21881103515625,297.1499938964844,293.1499938964844,0.2290097326040268,-3452.580078125,304.15631103515625,0.889512300491333,0.311666190624237,0.2192354947328567,293.2536315917969,297.1499938964844,293.1499938964844,0.3149404525756836,-6022.60693359375,304.1324462890625,0.9754321575164796,0.4020069241523742,0.3831213712692261,293.2065124511719,297.1499938964844,293.1499938964844,0.0139041086658835,-3616.722900390625,303.93048095703125,0.4724335074424743,0.050000000745058,0.2337916940450668,291.1413269042969,291.1499938964844,272.489990234375,270.9289245605469,284.2322082519531,293.2868957519531,291.14520263671875,1.0,0.2729799151420593,0.9327925443649292,0.9327925443649292,1.0,1.0,-1.1852511167526243,0.5160855054855347,0.6691656708717346,0.2181690633296966,0.0,0.0,0.3531509339809418,58.160003662109375,73.0,16.81771469116211,-8301.77734375,211.7642364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8998413085937,306.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7109375,18000.0,0.0,0.0,0.1783778518438339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625856697559356,0.262590229511261,-4.552095560939051e-06,0.0,0.0001810308458516,0.0,0.0,11.49253273010254,0.0,0.0,0.0,0.2999882698059082,4.0,0.0,1.0
811440,293.29302978515625,297.1499938964844,293.1499938964844,0.0572346374392509,-1512.8040771484375,304.1628112792969,0.6229116320610046,0.1039268672466278,0.0960137099027633,293.3511962890625,297.1499938964844,293.1499938964844,0.0181533712893724,-873.77734375,304.1679992675781,0.4942282140254974,0.0552091896533966,0.0554351322352886,293.21881103515625,297.1499938964844,293.1499938964844,0.2290097326040268,-3452.580078125,304.15631103515625,0.889512300491333,0.311666190624237,0.2192354947328567,293.2536315917969,297.1499938964844,293.1499938964844,0.3149404525756836,-6022.60693359375,304.1324462890625,0.9754321575164796,0.4020069241523742,0.3831213712692261,293.2065124511719,297.1499938964844,293.1499938964844,0.0139041086658835,-3616.722900390625,303.93048095703125,0.4724335074424743,0.050000000745058,0.2337916940450668,291.1413269042969,291.1499938964844,272.489990234375,270.9289245605469,284.2322082519531,293.2868957519531,291.14520263671875,1.0,0.2729799151420593,0.9327925443649292,0.9327925443649292,1.0,1.0,-1.1852511167526243,0.5160855054855347,0.6691656708717346,0.2181690633296966,0.0,0.0,0.3531509339809418,58.160003662109375,73.0,16.81771469116211,-8301.77734375,211.7642364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8998413085937,306.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7109375,18000.0,0.0,0.0,0.1783778518438339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625856697559356,0.262590229511261,-4.552095560939051e-06,0.0,0.0001810308458516,0.0,0.0,11.49253273010254,0.0,0.0,0.0,0.2999882698059082,4.0,0.0,1.0
811500,293.2920837402344,297.1499938964844,293.1499938964844,0.0558892339468002,-1489.8134765625,304.1629333496094,0.6143093705177307,0.1022966131567955,0.0946526154875755,293.3509826660156,297.1499938964844,293.1499938964844,0.0167289730161428,-837.1552124023438,304.16729736328125,0.4817913770675659,0.0526977814733982,0.0531701110303401,293.21875,297.1499938964844,293.1499938964844,0.2280676364898681,-3441.025146484375,304.1568603515625,0.8801765441894531,0.3108034431934356,0.2187211066484451,293.2605895996094,297.1499938964844,293.1499938964844,0.3120447397232055,-5975.4287109375,304.1408386230469,0.9640763998031616,0.3993259966373443,0.3802758157253265,293.2079467773437,297.1499938964844,293.1499938964844,0.0139036495238542,-3617.05029296875,303.9171142578125,0.466351717710495,0.050000000745058,0.2343099862337112,291.1558532714844,291.1499938964844,272.5083312988281,270.9371643066406,284.2438049316406,293.28887939453125,291.1576232910156,1.0,0.2754416465759277,0.9325947761535645,0.9325947761535645,1.0,1.0,-1.1774886846542358,0.5125660300254822,0.6649227142333984,0.2162592113018036,0.0,0.0,0.3512508571147918,60.808349609375,73.0,21.86090469360352,-8235.7626953125,214.45730590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82977294921875,306.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.1776507794857025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611116170883178,0.2611161768436432,-4.55204872196191e-06,0.0,0.0001802929473342,0.0,0.0,11.420586585998535,0.0,0.0,0.0,0.2997359335422516,4.0,0.0,1.0
811560,293.2911682128906,297.1499938964844,293.1499938964844,0.0545852072536945,-1467.754638671875,304.1629333496094,0.6058420538902283,0.1006781682372093,0.0932884439826011,293.3507995605469,297.1499938964844,293.1499938964844,0.0156717412173748,-806.218017578125,304.1660461425781,0.4676102101802826,0.0501897670328617,0.0509011447429657,293.2187194824219,297.1499938964844,293.1499938964844,0.2272729873657226,-3431.407470703125,304.15704345703125,0.8720767498016357,0.3099380135536194,0.2181941866874694,293.2642822265625,297.1499938964844,293.1499938964844,0.3099540174007416,-5941.65576171875,304.1462707519531,0.953785002231598,0.3971970081329345,0.3781228363513946,293.2093811035156,297.1499938964844,293.1499938964844,0.0139091704040765,-3618.961669921875,303.9032287597656,0.4603457450866699,0.050000000745058,0.2347869426012039,291.1615905761719,291.1499938964844,272.52667236328125,270.9454040527344,284.25469970703125,293.2900085449219,291.16229248046875,1.0,0.2777002453804016,0.9324000477790833,0.9324000477790833,1.0,1.0,-1.170482873916626,0.5093889236450195,0.6610940098762512,0.2145457118749618,0.0,0.0,0.3498751223087311,63.24843597412109,76.0,17.44403076171875,-8172.7734375,216.94813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7667236328125,306.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.462890625,18000.0,0.0,0.0,0.1769868731498718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595534920692444,0.2595580518245697,-4.548867764242459e-06,0.0,0.0001796191791072,0.0,0.0,11.33730411529541,0.0,0.0,0.0,0.2994204759597778,4.0,0.0,1.0
