time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.28924560546875,297.1499938964844,293.1499938964844,0.0520072802901268,-1424.5489501953125,304.1629333496094,0.5903739929199219,0.0974933505058288,0.0905724540352821,293.3524475097656,297.1499938964844,293.1499938964844,0.014485565945506,-776.2747802734375,304.0911865234375,0.4509334862232208,0.050000000745058,0.0496719293296337,293.2186584472656,297.1499938964844,293.1499938964844,0.2257762104272842,-3413.388427734375,304.1571960449219,0.8592243790626526,0.3082119822502136,0.2171180248260498,293.2669372558594,297.1499938964844,293.1499938964844,0.3067621886730194,-5890.81103515625,304.1527099609375,0.9366245269775392,0.3937526047229767,0.3748280107975006,293.2123107910156,297.1499938964844,293.1499938964844,0.0139115182682871,-3622.0498046875,303.87469482421875,0.4509065151214599,0.050000000745058,0.2355972677469253,291.166259765625,291.1499938964844,272.5633239746094,270.9618225097656,284.27471923828125,293.2916259765625,291.1661682128906,1.0,0.2818410992622375,0.9320107102394104,0.9320107102394104,1.0,1.0,-1.161470890045166,0.5052987337112427,0.6561721563339233,0.2123464941978454,0.0,0.0,0.347307801246643,67.43873596191406,79.0,7.230414390563965,-8073.78466796875,222.173568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,306.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1758248507976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569625973701477,0.2569671273231506,-4.541672296909383e-06,0.0,0.0001784398773452,0.0,0.0,11.194883346557615,0.0,0.0,0.0,0.2988402843475342,4.0,0.0,1.0
811680,293.28924560546875,297.1499938964844,293.1499938964844,0.0520072802901268,-1424.5489501953125,304.1629333496094,0.5903739929199219,0.0974933505058288,0.0905724540352821,293.3524475097656,297.1499938964844,293.1499938964844,0.014485565945506,-776.2747802734375,304.0911865234375,0.4509334862232208,0.050000000745058,0.0496719293296337,293.2186584472656,297.1499938964844,293.1499938964844,0.2257762104272842,-3413.388427734375,304.1571960449219,0.8592243790626526,0.3082119822502136,0.2171180248260498,293.2669372558594,297.1499938964844,293.1499938964844,0.3067621886730194,-5890.81103515625,304.1527099609375,0.9366245269775392,0.3937526047229767,0.3748280107975006,293.2123107910156,297.1499938964844,293.1499938964844,0.0139115182682871,-3622.0498046875,303.87469482421875,0.4509065151214599,0.050000000745058,0.2355972677469253,291.166259765625,291.1499938964844,272.5633239746094,270.9618225097656,284.27471923828125,293.2916259765625,291.1661682128906,1.0,0.2818410992622375,0.9320107102394104,0.9320107102394104,1.0,1.0,-1.161470890045166,0.5052987337112427,0.6561721563339233,0.2123464941978454,0.0,0.0,0.347307801246643,67.43873596191406,79.0,7.230414390563965,-8073.78466796875,222.173568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,306.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1758248507976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569625973701477,0.2569671273231506,-4.541672296909383e-06,0.0,0.0001784398773452,0.0,0.0,11.194883346557615,0.0,0.0,0.0,0.2988402843475342,4.0,0.0,1.0
811740,293.2870788574219,297.1499938964844,293.1499938964844,0.0495014786720275,-1383.0128173828125,304.16278076171875,0.5759546756744385,0.0944014564156532,0.0879178345203399,293.3601379394531,297.1499938964844,293.1499938964844,0.014286920428276,-772.67578125,303.9961242675781,0.4434758424758911,0.050000000745058,0.0498193129897117,293.2184753417969,297.1499938964844,293.1499938964844,0.2244081944227218,-3397.021240234375,304.1570739746094,0.8487007021903992,0.306510865688324,0.2160427868366241,293.2669677734375,297.1499938964844,293.1499938964844,0.3041835725307464,-5850.47216796875,304.1560363769531,0.9220873713493348,0.3907822370529175,0.3721044361591339,293.21514892578125,297.1499938964844,293.1499938964844,0.0139109976589679,-3625.319091796875,303.8451538085937,0.4434759318828583,0.050000000745058,0.2363214492797851,291.1641540527344,291.1499938964844,272.6000061035156,270.9782409667969,284.2951354980469,293.2950134277344,291.1640014648437,1.0,0.2856316864490509,0.9316213130950928,0.9316213130950928,1.0,1.0,-1.1547704935073853,0.5022430419921875,0.6525274515151978,0.2107498496770858,0.0,0.0,0.3455580472946167,71.20564270019531,67.0,0.2652715742588043,-7996.50048828125,227.2757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682983398437,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.994140625,18000.0,0.0,0.0,0.1748817712068557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550565600395202,0.2550611197948456,-4.535513653536327e-06,0.0,0.0001774827687768,0.0,0.0,11.0885648727417,0.0,0.0,0.0,0.2983987629413605,4.0,0.0,1.0
811800,293.2870788574219,297.1499938964844,293.1499938964844,0.0495014786720275,-1383.0128173828125,304.16278076171875,0.5759546756744385,0.0944014564156532,0.0879178345203399,293.3601379394531,297.1499938964844,293.1499938964844,0.014286920428276,-772.67578125,303.9961242675781,0.4434758424758911,0.050000000745058,0.0498193129897117,293.2184753417969,297.1499938964844,293.1499938964844,0.2244081944227218,-3397.021240234375,304.1570739746094,0.8487007021903992,0.306510865688324,0.2160427868366241,293.2669677734375,297.1499938964844,293.1499938964844,0.3041835725307464,-5850.47216796875,304.1560363769531,0.9220873713493348,0.3907822370529175,0.3721044361591339,293.21514892578125,297.1499938964844,293.1499938964844,0.0139109976589679,-3625.319091796875,303.8451538085937,0.4434759318828583,0.050000000745058,0.2363214492797851,291.1641540527344,291.1499938964844,272.6000061035156,270.9782409667969,284.2951354980469,293.2950134277344,291.1640014648437,1.0,0.2856316864490509,0.9316213130950928,0.9316213130950928,1.0,1.0,-1.1547704935073853,0.5022430419921875,0.6525274515151978,0.2107498496770858,0.0,0.0,0.3455580472946167,71.20564270019531,67.0,0.2652715742588043,-7996.50048828125,227.2757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682983398437,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.994140625,18000.0,0.0,0.0,0.1748817712068557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550565600395202,0.2550611197948456,-4.535513653536327e-06,0.0,0.0001774827687768,0.0,0.0,11.0885648727417,0.0,0.0,0.0,0.2983987629413605,4.0,0.0,1.0
811860,293.2845764160156,297.1499938964844,293.1499938964844,0.0469033941626548,-1340.240234375,304.1628723144531,0.5695288777351379,0.0914377644658088,0.0852032005786895,293.37139892578125,297.1499938964844,293.1499938964844,0.0139858974143862,-765.8678588867188,303.88983154296875,0.4442874789237976,0.050000000745058,0.0498018004000186,293.2180480957031,297.1499938964844,293.1499938964844,0.2228656709194183,-3378.420654296875,304.15728759765625,0.8482205271720886,0.3048584163188934,0.2148686200380325,293.26593017578125,297.1499938964844,293.1499938964844,0.3015426993370056,-5809.4521484375,304.1584167480469,0.9208466410636902,0.3880261182785034,0.3694501221179962,293.2178649902344,297.1499938964844,293.1499938964844,0.013823015615344,-3615.287841796875,303.8152770996094,0.4442874789237976,0.050000000745058,0.2362383008003235,291.1647644042969,291.1499938964844,272.6366577148437,270.99468994140625,284.3168640136719,293.2999572753906,291.1650085449219,1.0,0.2836752831935882,0.9313390254974364,0.9313390254974364,1.0,1.0,-1.1467965841293335,0.4986123144626617,0.6481842994689941,0.2088694721460342,0.0,0.0,0.3435962796211242,70.64543914794922,55.0,1.83521032333374,-7922.07958984375,223.41864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,306.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.962890625,18000.0,0.0,0.0,0.1741204112768173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253286212682724,0.2532907426357269,-4.530617843556684e-06,0.0,0.0001767100766301,0.0,0.0,10.992077827453612,0.0,0.0,0.0,0.2979993224143982,4.0,0.0,1.0
811920,293.2845764160156,297.1499938964844,293.1499938964844,0.0469033941626548,-1340.240234375,304.1628723144531,0.5695288777351379,0.0914377644658088,0.0852032005786895,293.37139892578125,297.1499938964844,293.1499938964844,0.0139858974143862,-765.8678588867188,303.88983154296875,0.4442874789237976,0.050000000745058,0.0498018004000186,293.2180480957031,297.1499938964844,293.1499938964844,0.2228656709194183,-3378.420654296875,304.15728759765625,0.8482205271720886,0.3048584163188934,0.2148686200380325,293.26593017578125,297.1499938964844,293.1499938964844,0.3015426993370056,-5809.4521484375,304.1584167480469,0.9208466410636902,0.3880261182785034,0.3694501221179962,293.2178649902344,297.1499938964844,293.1499938964844,0.013823015615344,-3615.287841796875,303.8152770996094,0.4442874789237976,0.050000000745058,0.2362383008003235,291.1647644042969,291.1499938964844,272.6366577148437,270.99468994140625,284.3168640136719,293.2999572753906,291.1650085449219,1.0,0.2836752831935882,0.9313390254974364,0.9313390254974364,1.0,1.0,-1.1467965841293335,0.4986123144626617,0.6481842994689941,0.2088694721460342,0.0,0.0,0.3435962796211242,70.64543914794922,55.0,1.83521032333374,-7922.07958984375,223.41864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,306.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.962890625,18000.0,0.0,0.0,0.1741204112768173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253286212682724,0.2532907426357269,-4.530617843556684e-06,0.0,0.0001767100766301,0.0,0.0,10.992077827453612,0.0,0.0,0.0,0.2979993224143982,4.0,0.0,1.0
811980,293.2815246582031,297.1499938964844,293.1499938964844,0.0442986004054546,-1297.6207275390625,304.16290283203125,0.5696364045143127,0.0886481702327728,0.0825148746371269,293.38433837890625,297.1499938964844,293.1499938964844,0.0136094829067587,-756.4584350585938,303.7760009765625,0.4516638219356537,0.050000000745058,0.0496522523462772,293.2173156738281,297.1499938964844,293.1499938964844,0.2212173491716385,-3358.46630859375,304.1576232910156,0.8556168675422668,0.3032852411270141,0.2136498242616653,293.2642822265625,297.1499938964844,293.1499938964844,0.2988209426403045,-5767.34521484375,304.1601257324219,0.929985761642456,0.3854235112667084,0.3668195307254791,293.2201843261719,297.1499938964844,293.1499938964844,0.0136697404086589,-3595.02099609375,303.7856140136719,0.4516638219356537,0.050000000745058,0.2355289161205291,291.1680908203125,291.1499938964844,272.67333984375,271.0112609863281,284.33953857421875,293.3061218261719,291.1684875488281,1.0,0.2778556942939758,0.9310567378997804,0.9310567378997804,1.0,1.0,-1.1379187107086182,0.4945752620697021,0.643343448638916,0.2067808359861374,0.0,0.0,0.3409691154956817,66.73027038574219,43.0,4.16706657409668,-7841.49560546875,212.7989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.736328125,18000.0,0.0,0.0,0.173441082239151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509446740150451,0.2509492039680481,-4.524830728769302e-06,0.0,0.0001760206505423,0.0,0.0,10.866534233093262,0.0,0.0,0.0,0.2974890768527984,4.0,0.0,1.0
812040,293.2815246582031,297.1499938964844,293.1499938964844,0.0442986004054546,-1297.6207275390625,304.16290283203125,0.5696364045143127,0.0886481702327728,0.0825148746371269,293.38433837890625,297.1499938964844,293.1499938964844,0.0136094829067587,-756.4584350585938,303.7760009765625,0.4516638219356537,0.050000000745058,0.0496522523462772,293.2173156738281,297.1499938964844,293.1499938964844,0.2212173491716385,-3358.46630859375,304.1576232910156,0.8556168675422668,0.3032852411270141,0.2136498242616653,293.2642822265625,297.1499938964844,293.1499938964844,0.2988209426403045,-5767.34521484375,304.1601257324219,0.929985761642456,0.3854235112667084,0.3668195307254791,293.2201843261719,297.1499938964844,293.1499938964844,0.0136697404086589,-3595.02099609375,303.7856140136719,0.4516638219356537,0.050000000745058,0.2355289161205291,291.1680908203125,291.1499938964844,272.67333984375,271.0112609863281,284.33953857421875,293.3061218261719,291.1684875488281,1.0,0.2778556942939758,0.9310567378997804,0.9310567378997804,1.0,1.0,-1.1379187107086182,0.4945752620697021,0.643343448638916,0.2067808359861374,0.0,0.0,0.3409691154956817,66.73027038574219,43.0,4.16706657409668,-7841.49560546875,212.7989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.736328125,18000.0,0.0,0.0,0.173441082239151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509446740150451,0.2509492039680481,-4.524830728769302e-06,0.0,0.0001760206505423,0.0,0.0,10.866534233093262,0.0,0.0,0.0,0.2974890768527984,4.0,0.0,1.0
812100,293.2798156738281,297.1499938964844,293.1499938964844,0.0430136620998382,-1276.673095703125,304.16290283203125,0.5717380046844482,0.0873158276081085,0.0811954364180564,293.39111328125,297.1499938964844,293.1499938964844,0.0134051572531461,-751.0990600585938,303.7168273925781,0.45762500166893,0.050000000745058,0.0495430268347263,293.2168273925781,297.1499938964844,293.1499938964844,0.2203800678253173,-3348.31884765625,304.1577453613281,0.8619036674499512,0.3025262951850891,0.2130348980426788,293.2633056640625,297.1499938964844,293.1499938964844,0.2974543571472168,-5746.2529296875,304.1607666015625,0.9378046989440918,0.3841691017150879,0.3655164539813995,293.22119140625,297.1499938964844,293.1499938964844,0.013577570207417,-3582.364990234375,303.7709045410156,0.45762500166893,0.050000000745058,0.2350107878446579,291.17010498046875,291.1499938964844,272.6916809082031,271.01959228515625,284.3511657714844,293.3095703125,291.1705322265625,1.0,0.2738244533538818,0.930915594100952,0.930915594100952,1.0,1.0,-1.133279800415039,0.4924666285514831,0.6408131718635559,0.205694317817688,0.0,0.0,0.3394290506839752,63.89785385131836,43.0,4.96671199798584,-7799.56298828125,205.7924041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150085449219,305.9457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.150390625,18000.0,0.0,0.0,0.1730974912643432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249563530087471,0.2495680451393127,-4.521393748291303e-06,0.0,0.0001756719575496,0.0,0.0,10.792686462402344,0.0,0.0,0.0,0.2971891760826111,4.0,0.0,1.0
812160,293.278076171875,297.1499938964844,293.1499938964844,0.0417421795427799,-1255.9744873046875,304.1628723144531,0.5751329660415649,0.0860137119889259,0.079892486333847,293.39801025390625,297.1499938964844,293.1499938964844,0.0131938122212886,-745.4005126953125,303.6562805175781,0.4651249349117279,0.050000000745058,0.0494165904819965,293.21630859375,297.1499938964844,293.1499938964844,0.2195387035608291,-3338.11572265625,304.1578674316406,0.8699577450752258,0.3017828464508056,0.2124189436435699,293.2622375488281,297.1499938964844,293.1499938964844,0.2960886359214782,-5725.1962890625,304.1612854003906,0.9475468397140504,0.3829412758350372,0.3642228841781616,293.2221069335937,297.1499938964844,293.1499938964844,0.0134781692177057,-3568.471435546875,303.7562866210937,0.4651249349117279,0.050000000745058,0.2344110310077667,291.1722412109375,291.1499938964844,272.7099914550781,271.0279846191406,284.3629455566406,293.3132629394531,291.1726989746094,1.0,0.2691818475723266,0.9307840466499328,0.9307840466499328,1.0,1.0,-1.1285521984100342,0.4903183579444885,0.6382337808609009,0.2045911699533462,0.0,0.0,0.3377297222614288,60.62881088256836,31.0,5.546427249908447,-7756.68017578125,197.9721069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998718261719,305.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5703125,18000.0,0.0,0.0,0.1727348566055297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480426728725433,0.248047187924385,-4.517602519626962e-06,0.0,0.0001753039105096,0.0,0.0,10.71157169342041,0.0,0.0,0.0,0.2968596816062927,4.0,0.0,1.0
812220,293.27490234375,297.1499938964844,293.1499938964844,0.0391922183334827,-1214.4725341796875,304.162841796875,0.5857194662094116,0.0834102481603622,0.0772789418697357,293.4125061035156,297.1499938964844,293.1499938964844,0.0127561744302511,-733.1567993164062,303.5299072265625,0.4808111786842346,0.050000000745058,0.0491253435611724,293.2152099609375,297.1499938964844,293.1499938964844,0.2178509831428527,-3317.633056640625,304.1580505371094,0.8919228911399841,0.3003271222114563,0.2111842483282089,293.260009765625,297.1499938964844,293.1499938964844,0.2933710515499115,-5683.33984375,304.1620483398437,0.9716396331787108,0.3805483877658844,0.3616620600223541,293.22369384765625,297.1499938964844,293.1499938964844,0.0132648684084415,-3538.029052734375,303.727294921875,0.4808111786842346,0.050000000745058,0.2330294698476791,291.1766967773437,291.1499938964844,272.7466735839844,271.044921875,284.38720703125,293.3216247558594,291.1771240234375,1.0,0.258343368768692,0.9305209517478944,0.9305209517478944,1.0,1.0,-1.1188515424728394,0.4859111607074737,0.6329403519630432,0.2023402005434036,0.0,0.0,0.333873450756073,53.1165771484375,25.0,6.05938196182251,-7668.0703125,180.5858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,305.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.28125,18000.0,0.0,0.0,0.1719094365835189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445914447307586,0.2445959448814392,-4.508972324401839e-06,0.0,0.0001744662295095,0.0,0.0,10.52829360961914,0.0,0.0,0.0,0.2961152791976928,4.0,0.0,1.0
812280,293.27490234375,297.1499938964844,293.1499938964844,0.0391922183334827,-1214.4725341796875,304.162841796875,0.5857194662094116,0.0834102481603622,0.0772789418697357,293.4125061035156,297.1499938964844,293.1499938964844,0.0127561744302511,-733.1567993164062,303.5299072265625,0.4808111786842346,0.050000000745058,0.0491253435611724,293.2152099609375,297.1499938964844,293.1499938964844,0.2178509831428527,-3317.633056640625,304.1580505371094,0.8919228911399841,0.3003271222114563,0.2111842483282089,293.260009765625,297.1499938964844,293.1499938964844,0.2933710515499115,-5683.33984375,304.1620483398437,0.9716396331787108,0.3805483877658844,0.3616620600223541,293.22369384765625,297.1499938964844,293.1499938964844,0.0132648684084415,-3538.029052734375,303.727294921875,0.4808111786842346,0.050000000745058,0.2330294698476791,291.1766967773437,291.1499938964844,272.7466735839844,271.044921875,284.38720703125,293.3216247558594,291.1771240234375,1.0,0.258343368768692,0.9305209517478944,0.9305209517478944,1.0,1.0,-1.1188515424728394,0.4859111607074737,0.6329403519630432,0.2023402005434036,0.0,0.0,0.333873450756073,53.1165771484375,25.0,6.05938196182251,-7668.0703125,180.5858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,305.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.28125,18000.0,0.0,0.0,0.1719094365835189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445914447307586,0.2445959448814392,-4.508972324401839e-06,0.0,0.0001744662295095,0.0,0.0,10.52829360961914,0.0,0.0,0.0,0.2961152791976928,4.0,0.0,1.0
812340,293.27203369140625,297.1499938964844,293.1499938964844,0.0366808325052261,-1173.4708251953125,304.1627502441406,0.5975460410118103,0.0808287188410759,0.0746925920248031,293.4277038574219,297.1499938964844,293.1499938964844,0.0123350573703646,-720.9832763671875,303.3968200683594,0.4951309859752655,0.050000000745058,0.0488564670085907,293.214111328125,297.1499938964844,293.1499938964844,0.2162215262651443,-3297.86328125,304.1580810546875,0.917943239212036,0.298897236585617,0.2099873423576355,293.2577514648437,297.1499938964844,293.1499938964844,0.2907467484474182,-5642.9892578125,304.1623840332031,0.9940270781517028,0.3782220482826233,0.3591907620429992,293.2250061035156,297.1499938964844,293.1499938964844,0.0130665320903062,-3509.45166015625,303.6983337402344,0.4951309859752655,0.050000000745058,0.2317540347576141,291.1806030273437,291.1499938964844,272.7833251953125,271.06219482421875,284.4121398925781,293.331298828125,291.180908203125,1.0,0.2480444610118866,0.9302578568458556,0.9302578568458556,1.0,1.0,-1.109490156173706,0.4816575646400451,0.6278325915336609,0.2001860290765762,0.0,0.0,0.3295164406299591,46.17703628540039,25.0,5.172446250915527,-7578.07373046875,164.66221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923034667969,305.869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.388671875,18000.0,0.0,0.0,0.1708948612213134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406780123710632,0.2406824976205825,-4.499117494560778e-06,0.0,0.0001734365505399,0.0,0.0,10.321741104125977,0.0,0.0,0.0,0.2952764630317688,4.0,0.0,1.0
812400,293.27203369140625,297.1499938964844,293.1499938964844,0.0366808325052261,-1173.4708251953125,304.1627502441406,0.5975460410118103,0.0808287188410759,0.0746925920248031,293.4277038574219,297.1499938964844,293.1499938964844,0.0123350573703646,-720.9832763671875,303.3968200683594,0.4951309859752655,0.050000000745058,0.0488564670085907,293.214111328125,297.1499938964844,293.1499938964844,0.2162215262651443,-3297.86328125,304.1580810546875,0.917943239212036,0.298897236585617,0.2099873423576355,293.2577514648437,297.1499938964844,293.1499938964844,0.2907467484474182,-5642.9892578125,304.1623840332031,0.9940270781517028,0.3782220482826233,0.3591907620429992,293.2250061035156,297.1499938964844,293.1499938964844,0.0130665320903062,-3509.45166015625,303.6983337402344,0.4951309859752655,0.050000000745058,0.2317540347576141,291.1806030273437,291.1499938964844,272.7833251953125,271.06219482421875,284.4121398925781,293.331298828125,291.180908203125,1.0,0.2480444610118866,0.9302578568458556,0.9302578568458556,1.0,1.0,-1.109490156173706,0.4816575646400451,0.6278325915336609,0.2001860290765762,0.0,0.0,0.3295164406299591,46.17703628540039,25.0,5.172446250915527,-7578.07373046875,164.66221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923034667969,305.869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.388671875,18000.0,0.0,0.0,0.1708948612213134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406780123710632,0.2406824976205825,-4.499117494560778e-06,0.0,0.0001734365505399,0.0,0.0,10.321741104125977,0.0,0.0,0.0,0.2952764630317688,4.0,0.0,1.0
812460,293.26910400390625,297.1499938964844,293.1499938964844,0.0343308821320533,-1134.70361328125,304.16241455078125,0.603355348110199,0.0783350095152854,0.0722803398966789,293.4429931640625,297.1499938964844,293.1499938964844,0.0119614722207188,-709.8995361328125,303.2587280273437,0.5051495432853699,0.050000000745058,0.0486975386738777,293.2130432128906,297.1499938964844,293.1499938964844,0.2146067023277282,-3278.162109375,304.1581115722656,0.9372745156288148,0.2974870800971985,0.2088868618011474,293.24908447265625,297.1499938964844,293.1499938964844,0.2787282466888428,-5453.6474609375,304.1791381835937,0.9990000128746032,0.377208411693573,0.3470836877822876,293.2261962890625,297.1499938964844,293.1499938964844,0.0129143157973885,-3487.30126953125,303.66943359375,0.5051495432853699,0.050000000745058,0.2310001701116562,291.1891174316406,291.1499938964844,272.82000732421875,271.0798034667969,284.4412841796875,293.3425598144531,291.19189453125,1.0,0.2399405092000961,0.9300318956375122,0.9300318956375122,1.0,1.0,-1.0893023014068604,0.4725150763988495,0.6167872548103333,0.195560872554779,0.0,0.0,0.3239685893058777,41.87340927124024,25.0,19.240524291992188,-7456.43603515625,150.99427795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181213378906,305.8759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1640625,18000.0,0.0,0.0,0.1696238666772842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362483441829681,0.2362528294324875,-4.488466856855666e-06,0.0,0.0001721466542221,0.0,0.0,10.090832710266112,0.0,0.0,0.0,0.2943338453769684,4.0,0.0,1.0
812520,293.26910400390625,297.1499938964844,293.1499938964844,0.0343308821320533,-1134.70361328125,304.16241455078125,0.603355348110199,0.0783350095152854,0.0722803398966789,293.4429931640625,297.1499938964844,293.1499938964844,0.0119614722207188,-709.8995361328125,303.2587280273437,0.5051495432853699,0.050000000745058,0.0486975386738777,293.2130432128906,297.1499938964844,293.1499938964844,0.2146067023277282,-3278.162109375,304.1581115722656,0.9372745156288148,0.2974870800971985,0.2088868618011474,293.24908447265625,297.1499938964844,293.1499938964844,0.2787282466888428,-5453.6474609375,304.1791381835937,0.9990000128746032,0.377208411693573,0.3470836877822876,293.2261962890625,297.1499938964844,293.1499938964844,0.0129143157973885,-3487.30126953125,303.66943359375,0.5051495432853699,0.050000000745058,0.2310001701116562,291.1891174316406,291.1499938964844,272.82000732421875,271.0798034667969,284.4412841796875,293.3425598144531,291.19189453125,1.0,0.2399405092000961,0.9300318956375122,0.9300318956375122,1.0,1.0,-1.0893023014068604,0.4725150763988495,0.6167872548103333,0.195560872554779,0.0,0.0,0.3239685893058777,41.87340927124024,25.0,19.240524291992188,-7456.43603515625,150.99427795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181213378906,305.8759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1640625,18000.0,0.0,0.0,0.1696238666772842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362483441829681,0.2362528294324875,-4.488466856855666e-06,0.0,0.0001721466542221,0.0,0.0,10.090832710266112,0.0,0.0,0.0,0.2943338453769684,4.0,0.0,1.0
812580,293.2662658691406,297.1499938964844,293.1499938964844,0.0320596471428871,-1096.5009765625,304.1620483398437,0.6058290600776672,0.0758920758962631,0.0699733570218086,293.4582214355469,297.1499938964844,293.1499938964844,0.0116012943908572,-698.6119384765625,303.1169738769531,0.5130440592765808,0.050000000745058,0.0485913455486297,293.2123107910156,297.1499938964844,293.1499938964844,0.2127746343612671,-3255.553466796875,304.1584167480469,0.9509862661361694,0.2960422337055206,0.2078108638525009,293.2220764160156,297.1499938964844,293.1499938964844,0.2641064822673797,-5219.15283203125,304.19354248046875,0.9990000128746032,0.3801488280296325,0.3322463631629944,293.22735595703125,297.1499938964844,293.1499938964844,0.0127710280939936,-3465.231201171875,303.6407470703125,0.5130440592765808,0.050000000745058,0.2304964214563369,291.2127380371094,291.1499938964844,272.8566589355469,271.0978088378906,284.4749450683594,293.3600158691406,291.2142639160156,1.0,0.2332032471895218,0.929805874824524,0.929805874824524,1.0,1.0,-1.0670485496520996,0.462468534708023,0.6045800447463989,0.1904735565185547,0.0,0.0,0.313881367444992,38.88097381591797,28.0,24.051708221435547,-7278.58740234375,139.52464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767761230469,305.8606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.15234375,18000.0,0.0,0.0,0.1678601503372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281942516565323,0.2281987220048904,-4.471897682378767e-06,0.0,0.0001703567104414,0.0,0.0,9.68154239654541,0.0,0.0,0.0,0.2927058935165405,4.0,0.0,1.0
812640,293.2662658691406,297.1499938964844,293.1499938964844,0.0320596471428871,-1096.5009765625,304.1620483398437,0.6058290600776672,0.0758920758962631,0.0699733570218086,293.4582214355469,297.1499938964844,293.1499938964844,0.0116012943908572,-698.6119384765625,303.1169738769531,0.5130440592765808,0.050000000745058,0.0485913455486297,293.2123107910156,297.1499938964844,293.1499938964844,0.2127746343612671,-3255.553466796875,304.1584167480469,0.9509862661361694,0.2960422337055206,0.2078108638525009,293.2220764160156,297.1499938964844,293.1499938964844,0.2641064822673797,-5219.15283203125,304.19354248046875,0.9990000128746032,0.3801488280296325,0.3322463631629944,293.22735595703125,297.1499938964844,293.1499938964844,0.0127710280939936,-3465.231201171875,303.6407470703125,0.5130440592765808,0.050000000745058,0.2304964214563369,291.2127380371094,291.1499938964844,272.8566589355469,271.0978088378906,284.4749450683594,293.3600158691406,291.2142639160156,1.0,0.2332032471895218,0.929805874824524,0.929805874824524,1.0,1.0,-1.0670485496520996,0.462468534708023,0.6045800447463989,0.1904735565185547,0.0,0.0,0.313881367444992,38.88097381591797,28.0,24.051708221435547,-7278.58740234375,139.52464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767761230469,305.8606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.15234375,18000.0,0.0,0.0,0.1678601503372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281942516565323,0.2281987220048904,-4.471897682378767e-06,0.0,0.0001703567104414,0.0,0.0,9.68154239654541,0.0,0.0,0.0,0.2927058935165405,4.0,0.0,1.0
812700,293.2648620605469,297.1499938964844,293.1499938964844,0.0310025885701179,-1078.5401611328125,304.1617736816406,0.6058822870254517,0.0746946781873703,0.0688542649149894,293.4657592773437,297.1499938964844,293.1499938964844,0.011435667052865,-693.46728515625,303.0439758300781,0.5161206722259521,0.050000000745058,0.0485538989305496,293.2120056152344,297.1499938964844,293.1499938964844,0.2119878828525543,-3245.9453125,304.1583251953125,0.9557523131370544,0.2953107953071594,0.2072763741016388,293.20574951171875,297.1499938964844,293.1499938964844,0.2586619555950165,-5133.21533203125,304.1954650878906,0.9990000128746032,0.3824376761913299,0.3268531858921051,293.2278747558594,297.1499938964844,293.1499938964844,0.0127150155603885,-3457.160888671875,303.626220703125,0.5161206722259521,0.050000000745058,0.2303187996149063,291.2179870605469,291.1499938964844,272.875,271.10699462890625,284.4942626953125,293.3738098144531,291.2186889648437,1.0,0.230763778090477,0.9296928644180298,0.9296928644180298,1.0,1.0,-1.0583304166793823,0.4585143625736236,0.599816083908081,0.1885541081428527,0.0,0.0,0.3088024258613586,37.81710815429688,28.0,17.433813095092773,-7191.2412109375,135.3567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208740234375,305.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.857421875,18000.0,0.0,0.0,0.1667226552963256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223757192492485,0.223761647939682,-4.461312528292183e-06,0.0,0.0001692023070063,0.0,0.0,9.455526351928713,0.0,0.0,0.0,0.2918003797531128,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0299993399530649,-1061.28564453125,304.1614685058594,0.6051179766654968,0.0735164284706115,0.0677599683403968,293.47320556640625,297.1499938964844,293.1499938964844,0.0112783554941415,-688.5951538085938,302.9696655273437,0.5185216665267944,0.050000000745058,0.0485260412096977,293.2117614746094,297.1499938964844,293.1499938964844,0.211268663406372,-3237.212890625,304.1581115722656,0.9591373205184937,0.2945768237113952,0.2067459672689438,293.19000244140625,297.1499938964844,293.1499938964844,0.2545211017131805,-5068.35107421875,304.1947021484375,0.9990000128746032,0.3848254084587097,0.3227817714214325,293.228271484375,297.1499938964844,293.1499938964844,0.0126679250970482,-3450.74072265625,303.6117553710937,0.5185216665267944,0.050000000745058,0.230186641216278,291.2198486328125,291.1499938964844,272.8933410644531,271.1163330078125,284.5151062011719,293.390869140625,291.2198791503906,1.0,0.2288490235805511,0.9296740889549256,0.9296740889549256,1.0,1.0,-1.051300287246704,0.4553113877773285,0.595988929271698,0.1870641857385635,0.0,0.0,0.3039447367191314,37.02023696899414,46.0,9.882298469543455,-7111.896484375,132.14788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718078613281,305.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.701171875,18000.0,0.0,0.0,0.1654210537672042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219528242945671,0.219532698392868,-4.450772394193336e-06,0.0,0.0001678813423495,0.0,0.0,9.240897178649902,0.0,0.0,0.0,0.2909328937530517,4.0,0.0,1.0
812820,293.26080322265625,297.1499938964844,293.1499938964844,0.0279099848121404,-1028.946044921875,304.1611633300781,0.5924962759017944,0.0711758360266685,0.0657078623771667,293.4879150390625,297.1499938964844,293.1499938964844,0.0110234515741467,-681.3253173828125,302.8158264160156,0.5136252641677856,0.050000000745058,0.0485841929912567,293.21148681640625,297.1499938964844,293.1499938964844,0.2102861404418945,-3225.693603515625,304.1570129394531,0.9485836625099182,0.2930678129196167,0.2057484239339828,293.1736755371094,297.1499938964844,293.1499938964844,0.2620157897472381,-5196.169921875,304.16656494140625,0.9990000128746032,0.3871887922286987,0.3312121331691742,293.2290954589844,297.1499938964844,293.1499938964844,0.0126451598480343,-3451.251953125,303.5816650390625,0.5136252641677856,0.050000000745058,0.2304624915122985,291.2045288085937,291.1499938964844,272.92999267578125,271.1353759765625,284.5455017089844,293.4185791015625,291.1998596191406,1.0,0.2326181828975677,0.9296364784240724,0.9296364784240724,1.0,1.0,-1.0581485033035278,0.4583618342876434,0.5997866988182068,0.1886958628892898,0.0,0.0,0.2972021996974945,38.58528137207031,49.0,-28.51135635375977,-7031.1171875,136.6947784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6775207519531,305.7873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.00390625,18000.0,0.0,0.0,0.1624616682529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126878648996353,0.2126922905445099,-4.43186036136467e-06,0.0,0.0001648779434617,0.0,0.0,8.893656730651855,0.0,0.0,0.0,0.2895216047763824,4.0,0.0,1.0
812880,293.26080322265625,297.1499938964844,293.1499938964844,0.0279099848121404,-1028.946044921875,304.1611633300781,0.5924962759017944,0.0711758360266685,0.0657078623771667,293.4879150390625,297.1499938964844,293.1499938964844,0.0110234515741467,-681.3253173828125,302.8158264160156,0.5136252641677856,0.050000000745058,0.0485841929912567,293.21148681640625,297.1499938964844,293.1499938964844,0.2102861404418945,-3225.693603515625,304.1570129394531,0.9485836625099182,0.2930678129196167,0.2057484239339828,293.1736755371094,297.1499938964844,293.1499938964844,0.2620157897472381,-5196.169921875,304.16656494140625,0.9990000128746032,0.3871887922286987,0.3312121331691742,293.2290954589844,297.1499938964844,293.1499938964844,0.0126451598480343,-3451.251953125,303.5816650390625,0.5136252641677856,0.050000000745058,0.2304624915122985,291.2045288085937,291.1499938964844,272.92999267578125,271.1353759765625,284.5455017089844,293.4185791015625,291.1998596191406,1.0,0.2326181828975677,0.9296364784240724,0.9296364784240724,1.0,1.0,-1.0581485033035278,0.4583618342876434,0.5997866988182068,0.1886958628892898,0.0,0.0,0.2972021996974945,38.58528137207031,49.0,-28.51135635375977,-7031.1171875,136.6947784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6775207519531,305.7873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.00390625,18000.0,0.0,0.0,0.1624616682529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126878648996353,0.2126922905445099,-4.43186036136467e-06,0.0,0.0001648779434617,0.0,0.0,8.893656730651855,0.0,0.0,0.0,0.2895216047763824,4.0,0.0,1.0
812940,293.2581787109375,297.1499938964844,293.1499938964844,0.0266078971326351,-1002.2060546875,304.15966796875,0.5779978036880493,0.0689037293195724,0.0637193396687507,293.5020751953125,297.1499938964844,293.1499938964844,0.0107951099053025,-675.22802734375,302.6551818847656,0.5076869130134583,0.050000000745058,0.0486618317663669,293.21124267578125,297.1499938964844,293.1499938964844,0.2097105085849762,-3219.436279296875,304.1556701660156,0.9352228045463562,0.2915582358837127,0.2047522962093353,293.18560791015625,297.1499938964844,293.1499938964844,0.2728842794895172,-5374.51123046875,304.14324951171875,0.9990000128746032,0.3842124938964844,0.3421503901481628,293.23052978515625,297.1499938964844,293.1499938964844,0.0126503659412264,-3458.28466796875,303.54840087890625,0.5076869130134583,0.050000000745058,0.2308307737112045,291.164794921875,291.1499938964844,272.9666748046875,271.1550598144531,284.5617370605469,293.4234619140625,291.1618957519531,1.0,0.2366629540920257,0.9295989274978638,0.9295989274978638,1.0,1.0,-1.0682330131530762,0.4628422856330871,0.6053907871246338,0.1911501735448837,0.0,0.0,0.2980880737304687,40.6907958984375,52.0,-40.86352157592773,-7055.830078125,143.12339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467041015625,305.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.095703125,18000.0,0.0,0.0,0.1595015823841095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120809555053711,0.2120853811502456,-4.424127382662846e-06,0.0,0.0001618738315301,0.0,0.0,8.85142707824707,0.0,0.0,0.0,0.289282888174057,4.0,0.0,1.0
813000,293.2581787109375,297.1499938964844,293.1499938964844,0.0266078971326351,-1002.2060546875,304.15966796875,0.5779978036880493,0.0689037293195724,0.0637193396687507,293.5020751953125,297.1499938964844,293.1499938964844,0.0107951099053025,-675.22802734375,302.6551818847656,0.5076869130134583,0.050000000745058,0.0486618317663669,293.21124267578125,297.1499938964844,293.1499938964844,0.2097105085849762,-3219.436279296875,304.1556701660156,0.9352228045463562,0.2915582358837127,0.2047522962093353,293.18560791015625,297.1499938964844,293.1499938964844,0.2728842794895172,-5374.51123046875,304.14324951171875,0.9990000128746032,0.3842124938964844,0.3421503901481628,293.23052978515625,297.1499938964844,293.1499938964844,0.0126503659412264,-3458.28466796875,303.54840087890625,0.5076869130134583,0.050000000745058,0.2308307737112045,291.164794921875,291.1499938964844,272.9666748046875,271.1550598144531,284.5617370605469,293.4234619140625,291.1618957519531,1.0,0.2366629540920257,0.9295989274978638,0.9295989274978638,1.0,1.0,-1.0682330131530762,0.4628422856330871,0.6053907871246338,0.1911501735448837,0.0,0.0,0.2980880737304687,40.6907958984375,52.0,-40.86352157592773,-7055.830078125,143.12339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467041015625,305.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.095703125,18000.0,0.0,0.0,0.1595015823841095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120809555053711,0.2120853811502456,-4.424127382662846e-06,0.0,0.0001618738315301,0.0,0.0,8.85142707824707,0.0,0.0,0.0,0.289282888174057,4.0,0.0,1.0
813060,293.2554931640625,297.1499938964844,293.1499938964844,0.0250425208359956,-973.6156005859376,304.1590576171875,0.5633853077888489,0.0667076334357261,0.0618074461817741,293.5159912109375,297.1499938964844,293.1499938964844,0.0105516538023948,-667.919677734375,302.491943359375,0.5019965767860413,0.050000000745058,0.0487446449697017,293.2110595703125,297.1499938964844,293.1499938964844,0.2088123261928558,-3208.815673828125,304.1552734375,0.921743631362915,0.2900444269180298,0.2037612944841385,293.2120056152344,297.1499938964844,293.1499938964844,0.2840538918972015,-5553.78369140625,304.12701416015625,0.9990000128746032,0.3779817521572113,0.35344398021698,293.2330017089844,297.1499938964844,293.1499938964844,0.0126288505271077,-3459.749267578125,303.5126037597656,0.5019965767860413,0.050000000745058,0.2312236130237579,291.1439208984375,291.1499938964844,273.0033264160156,271.1754150390625,284.5738830566406,293.4214172363281,291.1418151855469,1.0,0.2410929948091507,0.929295539855957,0.929295539855957,1.0,1.0,-1.0788748264312744,0.467588871717453,0.6112859845161438,0.1936802268028259,0.0,0.0,0.3003577291965484,42.9349365234375,55.0,-31.374794006347656,-7103.26611328125,150.06710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7501525878906,305.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.1570532768964767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213588073849678,0.2135924994945526,-4.425564384291647e-06,0.0,0.0001593891065567,0.0,0.0,8.922086715698242,0.0,0.0,0.0,0.289540022611618,4.0,0.0,1.0
813120,293.2554931640625,297.1499938964844,293.1499938964844,0.0250425208359956,-973.6156005859376,304.1590576171875,0.5633853077888489,0.0667076334357261,0.0618074461817741,293.5159912109375,297.1499938964844,293.1499938964844,0.0105516538023948,-667.919677734375,302.491943359375,0.5019965767860413,0.050000000745058,0.0487446449697017,293.2110595703125,297.1499938964844,293.1499938964844,0.2088123261928558,-3208.815673828125,304.1552734375,0.921743631362915,0.2900444269180298,0.2037612944841385,293.2120056152344,297.1499938964844,293.1499938964844,0.2840538918972015,-5553.78369140625,304.12701416015625,0.9990000128746032,0.3779817521572113,0.35344398021698,293.2330017089844,297.1499938964844,293.1499938964844,0.0126288505271077,-3459.749267578125,303.5126037597656,0.5019965767860413,0.050000000745058,0.2312236130237579,291.1439208984375,291.1499938964844,273.0033264160156,271.1754150390625,284.5738830566406,293.4214172363281,291.1418151855469,1.0,0.2410929948091507,0.929295539855957,0.929295539855957,1.0,1.0,-1.0788748264312744,0.467588871717453,0.6112859845161438,0.1936802268028259,0.0,0.0,0.3003577291965484,42.9349365234375,55.0,-31.374794006347656,-7103.26611328125,150.06710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7501525878906,305.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.806640625,18000.0,0.0,0.0,0.1570532768964767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213588073849678,0.2135924994945526,-4.425564384291647e-06,0.0,0.0001593891065567,0.0,0.0,8.922086715698242,0.0,0.0,0.0,0.289540022611618,4.0,0.0,1.0
813180,293.252685546875,297.1499938964844,293.1499938964844,0.0235872045159339,-945.8651733398438,304.1584777832031,0.545688271522522,0.064603678882122,0.0600198321044445,293.5296936035156,297.1499938964844,293.1499938964844,0.0103128142654895,-660.260498046875,302.3257141113281,0.494007408618927,0.050000000745058,0.048876266926527,293.2108459472656,297.1499938964844,293.1499938964844,0.2077075093984604,-3195.373779296875,304.1553955078125,0.9039284586906432,0.2885382175445556,0.2028087824583053,293.23992919921875,297.1499938964844,293.1499938964844,0.2843416631221771,-5555.0771484375,304.1353759765625,0.9877968430519104,0.3707106411457062,0.3531163036823272,293.23614501953125,297.1499938964844,293.1499938964844,0.0126067474484443,-3460.16162109375,303.474609375,0.494007408618927,0.050000000745058,0.2318479716777801,291.1357727050781,291.1499938964844,273.0400085449219,271.1965026855469,284.5950012207031,293.42633056640625,291.137939453125,1.0,0.2454399168491363,0.9289921522140504,0.9289921522140504,1.0,1.0,-1.0760997533798218,0.466245025396347,0.6098546981811523,0.1932581961154937,0.0,0.0,0.3031993806362152,46.23571395874024,58.0,-1.55768084526062,-7122.72314453125,155.3590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,305.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.591796875,18000.0,0.0,0.0,0.1552969366312027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162206023931503,0.2162250429391861,-4.4308412725513335e-06,0.0,0.0001576066570123,0.0,0.0,9.051281929016112,0.0,0.0,0.0,0.2900414764881134,4.0,0.0,1.0
813240,293.252685546875,297.1499938964844,293.1499938964844,0.0235872045159339,-945.8651733398438,304.1584777832031,0.545688271522522,0.064603678882122,0.0600198321044445,293.5296936035156,297.1499938964844,293.1499938964844,0.0103128142654895,-660.260498046875,302.3257141113281,0.494007408618927,0.050000000745058,0.048876266926527,293.2108459472656,297.1499938964844,293.1499938964844,0.2077075093984604,-3195.373779296875,304.1553955078125,0.9039284586906432,0.2885382175445556,0.2028087824583053,293.23992919921875,297.1499938964844,293.1499938964844,0.2843416631221771,-5555.0771484375,304.1353759765625,0.9877968430519104,0.3707106411457062,0.3531163036823272,293.23614501953125,297.1499938964844,293.1499938964844,0.0126067474484443,-3460.16162109375,303.474609375,0.494007408618927,0.050000000745058,0.2318479716777801,291.1357727050781,291.1499938964844,273.0400085449219,271.1965026855469,284.5950012207031,293.42633056640625,291.137939453125,1.0,0.2454399168491363,0.9289921522140504,0.9289921522140504,1.0,1.0,-1.0760997533798218,0.466245025396347,0.6098546981811523,0.1932581961154937,0.0,0.0,0.3031993806362152,46.23571395874024,58.0,-1.55768084526062,-7122.72314453125,155.3590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,305.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.591796875,18000.0,0.0,0.0,0.1552969366312027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162206023931503,0.2162250429391861,-4.4308412725513335e-06,0.0,0.0001576066570123,0.0,0.0,9.051281929016112,0.0,0.0,0.0,0.2900414764881134,4.0,0.0,1.0
813300,293.2513122558594,297.1499938964844,293.1499938964844,0.0228594373911619,-931.3501586914062,304.15826416015625,0.5369709134101868,0.0635714456439018,0.059157058596611,293.5365600585937,297.1499938964844,293.1499938964844,0.0101832943037152,-655.5984497070312,302.2431640625,0.4899906516075134,0.050000000745058,0.0489489696919918,293.2108459472656,297.1499938964844,293.1499938964844,0.2068749368190765,-3184.927490234375,304.15594482421875,0.8956318497657776,0.2877704501152038,0.2023335546255111,293.2466125488281,297.1499938964844,293.1499938964844,0.2817290723323822,-5511.8310546875,304.14276123046875,0.978788435459137,0.3682558536529541,0.3505067825317383,293.2378234863281,297.1499938964844,293.1499938964844,0.0125796822831034,-3456.4765625,303.455810546875,0.4899906516075134,0.050000000745058,0.2321928441524505,291.1479797363281,291.1499938964844,273.0583190917969,271.20733642578125,284.6095886230469,293.4339904785156,291.1507873535156,1.0,0.2474711686372757,0.928840398788452,0.928840398788452,1.0,1.0,-1.0718700885772705,0.4642939865589142,0.6075761318206787,0.1923929154872894,0.0,0.0,0.3021290600299835,48.0214958190918,58.0,15.420888900756836,-7099.01318359375,157.45138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,305.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.154636800289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216187909245491,0.2161923497915268,-4.432878540683305e-06,0.0,0.0001569366868352,0.0,0.0,9.053794860839844,0.0,0.0,0.0,0.2900609672069549,4.0,0.0,1.0
