time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2499694824219,297.1499938964844,293.1499938964844,0.0221637915819883,-917.2381591796876,304.15802001953125,0.528948962688446,0.0625545904040336,0.0583017617464065,293.5433959960937,297.1499938964844,293.1499938964844,0.0100555159151554,-650.995849609375,302.1592102050781,0.4863159954547882,0.050000000745058,0.0490184985101223,293.2108764648437,297.1499938964844,293.1499938964844,0.2060927003622055,-3175.17626953125,304.1562805175781,0.888063371181488,0.2869938910007477,0.2018473744392395,293.25030517578125,297.1499938964844,293.1499938964844,0.2797099649906158,-5478.7099609375,304.147705078125,0.9702378511428832,0.366303950548172,0.348509132862091,293.239501953125,297.1499938964844,293.1499938964844,0.0125546250492334,-3453.439208984375,303.4366149902344,0.4863159954547882,0.050000000745058,0.232522651553154,291.1575622558594,291.1499938964844,273.07666015625,271.2184143066406,284.624755859375,293.4431457519531,291.1589050292969,1.0,0.24945929646492,0.9286881685256958,0.9286881685256958,1.0,1.0,-1.0683411359786987,0.462660402059555,0.6056807637214661,0.191685751080513,0.0,0.0,0.3006359338760376,49.73655700683594,61.0,17.008291244506836,-7059.34326171875,159.59246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61676025390625,305.77325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.1540579050779342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151212692260742,0.2151256948709488,-4.432266450749012e-06,0.0,0.0001563491969136,0.0,0.0,9.0043363571167,0.0,0.0,0.0,0.2898876965045929,4.0,0.0,1.0
813420,293.2471923828125,297.1499938964844,293.1499938964844,0.0208827313035726,-890.5884399414062,304.157470703125,0.5146922469139099,0.0605850033462047,0.0566383711993694,293.5569152832031,297.1499938964844,293.1499938964844,0.0098077990114688,-642.08544921875,301.986572265625,0.4794590175151825,0.050000000745058,0.0491521619260311,293.21099853515625,297.1499938964844,293.1499938964844,0.2047073394060135,-3158.077880859375,304.156494140625,0.8744909167289734,0.2854237258434295,0.2008571028709411,293.2530822753906,297.1499938964844,293.1499938964844,0.2767550051212311,-5430.8662109375,304.1532897949219,0.9540383219718932,0.3631928861141205,0.3454916179180145,293.2427062988281,297.1499938964844,293.1499938964844,0.012513973750174,-3449.857421875,303.3971252441406,0.4794590175151825,0.050000000745058,0.2331566959619522,291.1644592285156,291.1499938964844,273.11334228515625,271.2411804199219,284.6559143066406,293.46356201171875,291.1650085449219,1.0,0.2533341646194458,0.9283837080001832,0.9283837080001832,1.0,1.0,-1.062455177307129,0.4599229693412781,0.6025322675704956,0.1905394345521927,0.0,0.0,0.2981719374656677,53.04625701904297,64.0,10.795853614807127,-6985.55224609375,163.93963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467834472656,305.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3984375,18000.0,0.0,0.0,0.1530352979898452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130243182182312,0.2130287438631057,-4.427990916155977e-06,0.0,0.0001553113834233,0.0,0.0,8.901361465454102,0.0,0.0,0.0,0.289487212896347,4.0,0.0,1.0
813480,293.2471923828125,297.1499938964844,293.1499938964844,0.0208827313035726,-890.5884399414062,304.157470703125,0.5146922469139099,0.0605850033462047,0.0566383711993694,293.5569152832031,297.1499938964844,293.1499938964844,0.0098077990114688,-642.08544921875,301.986572265625,0.4794590175151825,0.050000000745058,0.0491521619260311,293.21099853515625,297.1499938964844,293.1499938964844,0.2047073394060135,-3158.077880859375,304.156494140625,0.8744909167289734,0.2854237258434295,0.2008571028709411,293.2530822753906,297.1499938964844,293.1499938964844,0.2767550051212311,-5430.8662109375,304.1532897949219,0.9540383219718932,0.3631928861141205,0.3454916179180145,293.2427062988281,297.1499938964844,293.1499938964844,0.012513973750174,-3449.857421875,303.3971252441406,0.4794590175151825,0.050000000745058,0.2331566959619522,291.1644592285156,291.1499938964844,273.11334228515625,271.2411804199219,284.6559143066406,293.46356201171875,291.1650085449219,1.0,0.2533341646194458,0.9283837080001832,0.9283837080001832,1.0,1.0,-1.062455177307129,0.4599229693412781,0.6025322675704956,0.1905394345521927,0.0,0.0,0.2981719374656677,53.04625701904297,64.0,10.795853614807127,-6985.55224609375,163.93963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467834472656,305.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3984375,18000.0,0.0,0.0,0.1530352979898452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130243182182312,0.2130287438631057,-4.427990916155977e-06,0.0,0.0001553113834233,0.0,0.0,8.901361465454102,0.0,0.0,0.0,0.289487212896347,4.0,0.0,1.0
813540,293.24432373046875,297.1499938964844,293.1499938964844,0.0197175461798906,-865.3428344726562,304.15692138671875,0.5024250745773315,0.0587047226727008,0.0550516135990619,293.5699768066406,297.1499938964844,293.1499938964844,0.0095625184476375,-632.9846801757812,301.81011962890625,0.4726863503456116,0.050000000745058,0.0492821857333183,293.211181640625,297.1499938964844,293.1499938964844,0.2033547759056091,-3141.40966796875,304.1565856933594,0.862479031085968,0.283845454454422,0.1998553127050399,293.2531433105469,297.1499938964844,293.1499938964844,0.2743389904499054,-5392.29248046875,304.1561584472656,0.938701629638672,0.3605660498142242,0.343065083026886,293.24566650390625,297.1499938964844,293.1499938964844,0.0124735990539193,-3446.52001953125,303.3570556640625,0.4726863503456116,0.050000000745058,0.2337734699249267,291.16851806640625,291.1499938964844,273.1499938964844,271.2649230957031,284.6880187988281,293.4862976074219,291.1688232421875,1.0,0.2571004033088684,0.9280792474746704,0.9280792474746704,1.0,1.0,-1.057331919670105,0.4575344920158386,0.5997974872589111,0.1895572394132614,0.0,0.0,0.2954062819480896,56.27418899536133,67.0,6.401488780975342,-6915.19677734375,168.30406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886779785156,305.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.482421875,18000.0,0.0,0.0,0.1521503031253814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108588069677353,0.2108632177114486,-4.423171048983932e-06,0.0,0.0001544132246635,0.0,0.0,8.794631958007812,0.0,0.0,0.0,0.2890585660934448,4.0,0.0,1.0
813600,293.24432373046875,297.1499938964844,293.1499938964844,0.0197175461798906,-865.3428344726562,304.15692138671875,0.5024250745773315,0.0587047226727008,0.0550516135990619,293.5699768066406,297.1499938964844,293.1499938964844,0.0095625184476375,-632.9846801757812,301.81011962890625,0.4726863503456116,0.050000000745058,0.0492821857333183,293.211181640625,297.1499938964844,293.1499938964844,0.2033547759056091,-3141.40966796875,304.1565856933594,0.862479031085968,0.283845454454422,0.1998553127050399,293.2531433105469,297.1499938964844,293.1499938964844,0.2743389904499054,-5392.29248046875,304.1561584472656,0.938701629638672,0.3605660498142242,0.343065083026886,293.24566650390625,297.1499938964844,293.1499938964844,0.0124735990539193,-3446.52001953125,303.3570556640625,0.4726863503456116,0.050000000745058,0.2337734699249267,291.16851806640625,291.1499938964844,273.1499938964844,271.2649230957031,284.6880187988281,293.4862976074219,291.1688232421875,1.0,0.2571004033088684,0.9280792474746704,0.9280792474746704,1.0,1.0,-1.057331919670105,0.4575344920158386,0.5997974872589111,0.1895572394132614,0.0,0.0,0.2954062819480896,56.27418899536133,67.0,6.401488780975342,-6915.19677734375,168.30406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886779785156,305.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.482421875,18000.0,0.0,0.0,0.1521503031253814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108588069677353,0.2108632177114486,-4.423171048983932e-06,0.0,0.0001544132246635,0.0,0.0,8.794631958007812,0.0,0.0,0.0,0.2890585660934448,4.0,0.0,1.0
813660,293.2414245605469,297.1499938964844,293.1499938964844,0.0186567585915327,-841.402099609375,304.1564025878906,0.4915466904640198,0.0569026991724967,0.0535368286073207,293.58233642578125,297.1499938964844,293.1499938964844,0.0093226106837391,-623.8074340820312,301.6307983398437,0.465513527393341,0.050000000745058,0.0494104884564876,293.2113037109375,297.1499938964844,293.1499938964844,0.2020449042320251,-3125.29052734375,304.15655517578125,0.8516906499862671,0.2822694778442383,0.1988525092601776,293.25225830078125,297.1499938964844,293.1499938964844,0.2721582949161529,-5357.8154296875,304.15771484375,0.9242956042289734,0.358134925365448,0.3408699333667755,293.24835205078125,297.1499938964844,293.1499938964844,0.0124346567317843,-3443.587646484375,303.31658935546875,0.465513527393341,0.050000000745058,0.2343820929527282,291.170166015625,291.1499938964844,273.1866760253906,271.2892761230469,284.7207946777344,293.5107421875,291.1702575683594,1.0,0.2607757449150085,0.9278841614723206,0.9278841614723206,1.0,1.0,-1.0525598526000977,0.4553164839744568,0.5972433686256409,0.1886390298604965,0.0,0.0,0.2925910949707031,59.46305847167969,70.0,2.980852127075196,-6847.07080078125,172.65342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44366455078125,305.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.728515625,18000.0,0.0,0.0,0.1513400971889495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085927575826645,0.208597183227539,-4.4179723772685975e-06,0.0,0.0001535909541416,0.0,0.0,8.683088302612305,0.0,0.0,0.0,0.288610428571701,4.0,0.0,1.0
813720,293.2414245605469,297.1499938964844,293.1499938964844,0.0186567585915327,-841.402099609375,304.1564025878906,0.4915466904640198,0.0569026991724967,0.0535368286073207,293.58233642578125,297.1499938964844,293.1499938964844,0.0093226106837391,-623.8074340820312,301.6307983398437,0.465513527393341,0.050000000745058,0.0494104884564876,293.2113037109375,297.1499938964844,293.1499938964844,0.2020449042320251,-3125.29052734375,304.15655517578125,0.8516906499862671,0.2822694778442383,0.1988525092601776,293.25225830078125,297.1499938964844,293.1499938964844,0.2721582949161529,-5357.8154296875,304.15771484375,0.9242956042289734,0.358134925365448,0.3408699333667755,293.24835205078125,297.1499938964844,293.1499938964844,0.0124346567317843,-3443.587646484375,303.31658935546875,0.465513527393341,0.050000000745058,0.2343820929527282,291.170166015625,291.1499938964844,273.1866760253906,271.2892761230469,284.7207946777344,293.5107421875,291.1702575683594,1.0,0.2607757449150085,0.9278841614723206,0.9278841614723206,1.0,1.0,-1.0525598526000977,0.4553164839744568,0.5972433686256409,0.1886390298604965,0.0,0.0,0.2925910949707031,59.46305847167969,70.0,2.980852127075196,-6847.07080078125,172.65342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44366455078125,305.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.728515625,18000.0,0.0,0.0,0.1513400971889495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085927575826645,0.208597183227539,-4.4179723772685975e-06,0.0,0.0001535909541416,0.0,0.0,8.683088302612305,0.0,0.0,0.0,0.288610428571701,4.0,0.0,1.0
813780,293.2385559082031,297.1499938964844,293.1499938964844,0.0176827125251293,-818.4815063476562,304.1558837890625,0.4811111986637115,0.0551686733961105,0.0520841181278228,293.5942687988281,297.1499938964844,293.1499938964844,0.0090844901278615,-614.3726196289062,301.4482116699219,0.4579581916332245,0.050000000745058,0.0495377406477928,293.2113952636719,297.1499938964844,293.1499938964844,0.2007499188184738,-3109.341064453125,304.1565246582031,0.8419098258018494,0.2806986570358276,0.1978522092103958,293.2510070800781,297.1499938964844,293.1499938964844,0.2700692117214203,-5324.94775390625,304.1585998535156,0.911205530166626,0.3557977080345154,0.338780015707016,293.25079345703125,297.1499938964844,293.1499938964844,0.0123952832072973,-3440.599853515625,303.2758483886719,0.4579581916332245,0.050000000745058,0.2349857091903686,291.1711730957031,291.1499938964844,273.22332763671875,271.3139343261719,284.7542419433594,293.53680419921875,291.1712951660156,1.0,0.2643698453903198,0.9276890754699708,0.9276890754699708,1.0,1.0,-1.0479843616485596,0.4531980454921722,0.5947862863540649,0.1877397298812866,0.0,0.0,0.2896966338157654,62.627471923828125,58.0,1.799813985824585,-6782.193359375,176.9732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117431640625,305.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.83203125,18000.0,0.0,0.0,0.1505547016859054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206314206123352,0.2063186168670654,-4.412760063132737e-06,0.0,0.0001527938875369,0.0,0.0,8.571407318115234,0.0,0.0,0.0,0.2881608605384826,4.0,0.0,1.0
813840,293.2385559082031,297.1499938964844,293.1499938964844,0.0176827125251293,-818.4815063476562,304.1558837890625,0.4811111986637115,0.0551686733961105,0.0520841181278228,293.5942687988281,297.1499938964844,293.1499938964844,0.0090844901278615,-614.3726196289062,301.4482116699219,0.4579581916332245,0.050000000745058,0.0495377406477928,293.2113952636719,297.1499938964844,293.1499938964844,0.2007499188184738,-3109.341064453125,304.1565246582031,0.8419098258018494,0.2806986570358276,0.1978522092103958,293.2510070800781,297.1499938964844,293.1499938964844,0.2700692117214203,-5324.94775390625,304.1585998535156,0.911205530166626,0.3557977080345154,0.338780015707016,293.25079345703125,297.1499938964844,293.1499938964844,0.0123952832072973,-3440.599853515625,303.2758483886719,0.4579581916332245,0.050000000745058,0.2349857091903686,291.1711730957031,291.1499938964844,273.22332763671875,271.3139343261719,284.7542419433594,293.53680419921875,291.1712951660156,1.0,0.2643698453903198,0.9276890754699708,0.9276890754699708,1.0,1.0,-1.0479843616485596,0.4531980454921722,0.5947862863540649,0.1877397298812866,0.0,0.0,0.2896966338157654,62.627471923828125,58.0,1.799813985824585,-6782.193359375,176.9732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117431640625,305.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.83203125,18000.0,0.0,0.0,0.1505547016859054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206314206123352,0.2063186168670654,-4.412760063132737e-06,0.0,0.0001527938875369,0.0,0.0,8.571407318115234,0.0,0.0,0.0,0.2881608605384826,4.0,0.0,1.0
813900,293.2370910644531,297.1499938964844,293.1499938964844,0.0171911772340536,-806.529541015625,304.1557006835937,0.4780540764331817,0.0543329939246177,0.0513267964124679,293.6001892089844,297.1499938964844,293.1499938964844,0.0089519433677196,-608.8416748046875,301.3555908203125,0.4576030969619751,0.050000000745058,0.0495439805090427,293.2113952636719,297.1499938964844,293.1499938964844,0.2000526785850525,-3100.7216796875,304.1566162109375,0.8407925963401794,0.2799215018749237,0.1973125338554382,293.25030517578125,297.1499938964844,293.1499938964844,0.268985778093338,-5307.89501953125,304.1590270996094,0.9096327424049376,0.3546554744243622,0.3377018570899963,293.2518920898437,297.1499938964844,293.1499938964844,0.0123522309586405,-3435.08349609375,303.2555236816406,0.4576030969619751,0.050000000745058,0.2350153177976608,291.1718444824219,291.1499938964844,273.2416687011719,271.32635498046875,284.7715148925781,293.550537109375,291.1720886230469,1.0,0.2638970017433166,0.9275915622711182,0.9275915622711182,1.0,1.0,-1.0451771020889282,0.4519038200378418,0.5932732820510864,0.1871778964996338,0.0,0.0,0.2881750166416168,62.7500114440918,58.0,2.2659852504730225,-6748.93994140625,176.36843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,305.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.021484375,18000.0,0.0,0.0,0.1501576453447342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205141007900238,0.2051454186439514,-4.410125256981701e-06,0.0,0.0001523909304523,0.0,0.0,8.51417064666748,0.0,0.0,0.0,0.2879308760166168,4.0,0.0,1.0
813960,293.23553466796875,297.1499938964844,293.1499938964844,0.0167030505836009,-794.3741455078125,304.1555480957031,0.4766651690006256,0.0535338930785656,0.0505598559975624,293.6060791015625,297.1499938964844,293.1499938964844,0.0088104391470551,-602.731201171875,301.2622985839844,0.4595364332199096,0.050000000745058,0.049510471522808,293.2113037109375,297.1499938964844,293.1499938964844,0.1993157267570495,-3091.58447265625,304.15673828125,0.842158854007721,0.2791610062122345,0.1967524886131286,293.24951171875,297.1499938964844,293.1499938964844,0.2678618729114532,-5290.18310546875,304.159423828125,0.9112282991409302,0.3535375297069549,0.3366047441959381,293.2528686523437,297.1499938964844,293.1499938964844,0.012292762286961,-3426.63134765625,303.2354431152344,0.4595364332199096,0.050000000745058,0.234856367111206,291.17333984375,291.1499938964844,273.260009765625,271.3388671875,284.7891845703125,293.56475830078125,291.1737976074219,1.0,0.2623132467269897,0.9274962544441224,0.9274962544441224,1.0,1.0,-1.042036771774292,0.4504612684249878,0.5915755033493042,0.1865387558937072,0.0,0.0,0.2864726781845093,61.86171340942383,46.0,3.722888469696045,-6714.22265625,173.8760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,305.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.65625,18000.0,0.0,0.0,0.1497478634119033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203886017203331,0.2038904279470443,-4.407418600749224e-06,0.0,0.000151975051267,0.0,0.0,8.453279495239258,0.0,0.0,0.0,0.2876867055892944,4.0,0.0,1.0
814020,293.232177734375,297.1499938964844,293.1499938964844,0.0157725978642702,-770.3826904296875,304.1552429199219,0.4780351817607879,0.0520473308861255,0.0490471832454204,293.6176452636719,297.1499938964844,293.1499938964844,0.008512987755239,-589.3759155273438,301.0733642578125,0.4683942198753357,0.050000000745058,0.0493605323135852,293.2108764648437,297.1499938964844,293.1499938964844,0.1978043466806411,-3072.823486328125,304.1570129394531,0.8506796360015869,0.2776921987533569,0.1956070363521576,293.2477722167969,297.1499938964844,293.1499938964844,0.2655844390392303,-5254.29931640625,304.1600646972656,0.9219986796379088,0.3513721823692322,0.3343947529792785,293.2545166015625,297.1499938964844,293.1499938964844,0.0121421441435813,-3404.00146484375,303.1956787109375,0.4683942198753357,0.050000000745058,0.2341451048851013,291.177001953125,291.1499938964844,273.2966613769531,271.3640441894531,284.8197021484375,293.5846252441406,291.1772766113281,1.0,0.2563724219799042,0.9273055791854858,0.9273055791854858,1.0,1.0,-1.0351603031158447,0.4473128318786621,0.5878474712371826,0.1851201504468917,0.0,0.0,0.2826087474822998,57.977783203125,34.0,4.022923946380615,-6640.3583984375,165.04957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860168457031,305.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.59375,18000.0,0.0,0.0,0.1488567739725113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009877413511276,0.200992152094841,-4.401327714731451e-06,0.0,0.0001510707079432,0.0,0.0,8.31345272064209,0.0,0.0,0.0,0.2871303558349609,4.0,0.0,1.0
814080,293.232177734375,297.1499938964844,293.1499938964844,0.0157725978642702,-770.3826904296875,304.1552429199219,0.4780351817607879,0.0520473308861255,0.0490471832454204,293.6176452636719,297.1499938964844,293.1499938964844,0.008512987755239,-589.3759155273438,301.0733642578125,0.4683942198753357,0.050000000745058,0.0493605323135852,293.2108764648437,297.1499938964844,293.1499938964844,0.1978043466806411,-3072.823486328125,304.1570129394531,0.8506796360015869,0.2776921987533569,0.1956070363521576,293.2477722167969,297.1499938964844,293.1499938964844,0.2655844390392303,-5254.29931640625,304.1600646972656,0.9219986796379088,0.3513721823692322,0.3343947529792785,293.2545166015625,297.1499938964844,293.1499938964844,0.0121421441435813,-3404.00146484375,303.1956787109375,0.4683942198753357,0.050000000745058,0.2341451048851013,291.177001953125,291.1499938964844,273.2966613769531,271.3640441894531,284.8197021484375,293.5846252441406,291.1772766113281,1.0,0.2563724219799042,0.9273055791854858,0.9273055791854858,1.0,1.0,-1.0351603031158447,0.4473128318786621,0.5878474712371826,0.1851201504468917,0.0,0.0,0.2826087474822998,57.977783203125,34.0,4.022923946380615,-6640.3583984375,165.04957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860168457031,305.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.59375,18000.0,0.0,0.0,0.1488567739725113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009877413511276,0.200992152094841,-4.401327714731451e-06,0.0,0.0001510707079432,0.0,0.0,8.31345272064209,0.0,0.0,0.0,0.2871303558349609,4.0,0.0,1.0
814140,293.2286071777344,297.1499938964844,293.1499938964844,0.0149147287011146,-747.2379150390625,304.1549377441406,0.4842207133769989,0.0506925471127033,0.0475836731493473,293.6289978027344,297.1499938964844,293.1499938964844,0.0082060592249035,-574.9799194335938,300.880859375,0.4806125164031982,0.050000000745058,0.0491298027336597,293.210205078125,297.1499938964844,293.1499938964844,0.1962953954935073,-3054.092041015625,304.1571960449219,0.8669272065162659,0.2762875258922577,0.1944479495286941,293.24578857421875,297.1499938964844,293.1499938964844,0.2633307874202728,-5218.8232421875,304.16046142578125,0.942537248134613,0.3492940664291382,0.3321882486343384,293.255859375,297.1499938964844,293.1499938964844,0.0119642242789268,-3376.267822265625,303.1561584472656,0.4806125164031982,0.050000000745058,0.2330506294965744,291.1794738769531,291.1499938964844,273.3333435058594,271.38946533203125,284.8490905761719,293.602294921875,291.1797790527344,1.0,0.2475036829710006,0.927114963531494,0.927114963531494,1.0,1.0,-1.0277737379074097,0.4439440369606018,0.5838297009468079,0.1835727393627166,0.0,0.0,0.2785157859325409,52.041770935058594,25.0,3.7896649837493896,-6565.34326171875,152.60385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934020996094,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.31640625,18000.0,0.0,0.0,0.1478276997804641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979110985994339,0.197915494441986,-4.394642019178718e-06,0.0,0.0001500263169873,0.0,0.0,8.165377616882324,0.0,0.0,0.0,0.2865388691425323,4.0,0.0,1.0
814200,293.2286071777344,297.1499938964844,293.1499938964844,0.0149147287011146,-747.2379150390625,304.1549377441406,0.4842207133769989,0.0506925471127033,0.0475836731493473,293.6289978027344,297.1499938964844,293.1499938964844,0.0082060592249035,-574.9799194335938,300.880859375,0.4806125164031982,0.050000000745058,0.0491298027336597,293.210205078125,297.1499938964844,293.1499938964844,0.1962953954935073,-3054.092041015625,304.1571960449219,0.8669272065162659,0.2762875258922577,0.1944479495286941,293.24578857421875,297.1499938964844,293.1499938964844,0.2633307874202728,-5218.8232421875,304.16046142578125,0.942537248134613,0.3492940664291382,0.3321882486343384,293.255859375,297.1499938964844,293.1499938964844,0.0119642242789268,-3376.267822265625,303.1561584472656,0.4806125164031982,0.050000000745058,0.2330506294965744,291.1794738769531,291.1499938964844,273.3333435058594,271.38946533203125,284.8490905761719,293.602294921875,291.1797790527344,1.0,0.2475036829710006,0.927114963531494,0.927114963531494,1.0,1.0,-1.0277737379074097,0.4439440369606018,0.5838297009468079,0.1835727393627166,0.0,0.0,0.2785157859325409,52.041770935058594,25.0,3.7896649837493896,-6565.34326171875,152.60385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934020996094,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.31640625,18000.0,0.0,0.0,0.1478276997804641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979110985994339,0.197915494441986,-4.394642019178718e-06,0.0,0.0001500263169873,0.0,0.0,8.165377616882324,0.0,0.0,0.0,0.2865388691425323,4.0,0.0,1.0
814260,293.2265930175781,297.1499938964844,293.1499938964844,0.0142157077789306,-727.9734497070312,304.1423645019531,0.4942396581172943,0.050000000745058,0.0464245341718196,293.6401672363281,297.1499938964844,293.1499938964844,0.0079038729891181,-560.2771606445312,300.6845397949219,0.4941898882389068,0.050000000745058,0.0488734021782875,293.2093505859375,297.1499938964844,293.1499938964844,0.1948364377021789,-3036.00146484375,304.1572265625,0.889480710029602,0.2749315798282623,0.1933072507381439,293.24371337890625,297.1499938964844,293.1499938964844,0.2611546218395233,-5184.61962890625,304.1605834960937,0.9681431651115416,0.3472869396209717,0.3300275206565857,293.2568664550781,297.1499938964844,293.1499938964844,0.0117821861058473,-3347.405029296875,303.11688232421875,0.4941898882389068,0.050000000745058,0.2318343818187713,291.1805419921875,291.1499938964844,273.3699951171875,271.4151306152344,284.86968994140625,293.6053771972656,291.18035888671875,1.0,0.2375070750713348,0.9269675016403198,0.9269675016403198,1.0,1.0,-1.0206516981124878,0.4407137334346771,0.5799379348754883,0.182047501206398,0.0,0.0,0.2743254899978637,45.45873260498047,25.0,0.6431682705879211,-6493.171875,139.2707977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115905761719,305.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.1466384530067443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947141885757446,0.1947185695171356,-4.38765073340619e-06,0.0,0.0001488193811383,0.0,0.0,8.012264251708984,0.0,0.0,0.0,0.2859281301498413,4.0,0.0,1.0
814320,293.2265930175781,297.1499938964844,293.1499938964844,0.0142157077789306,-727.9734497070312,304.1423645019531,0.4942396581172943,0.050000000745058,0.0464245341718196,293.6401672363281,297.1499938964844,293.1499938964844,0.0079038729891181,-560.2771606445312,300.6845397949219,0.4941898882389068,0.050000000745058,0.0488734021782875,293.2093505859375,297.1499938964844,293.1499938964844,0.1948364377021789,-3036.00146484375,304.1572265625,0.889480710029602,0.2749315798282623,0.1933072507381439,293.24371337890625,297.1499938964844,293.1499938964844,0.2611546218395233,-5184.61962890625,304.1605834960937,0.9681431651115416,0.3472869396209717,0.3300275206565857,293.2568664550781,297.1499938964844,293.1499938964844,0.0117821861058473,-3347.405029296875,303.11688232421875,0.4941898882389068,0.050000000745058,0.2318343818187713,291.1805419921875,291.1499938964844,273.3699951171875,271.4151306152344,284.86968994140625,293.6053771972656,291.18035888671875,1.0,0.2375070750713348,0.9269675016403198,0.9269675016403198,1.0,1.0,-1.0206516981124878,0.4407137334346771,0.5799379348754883,0.182047501206398,0.0,0.0,0.2743254899978637,45.45873260498047,25.0,0.6431682705879211,-6493.171875,139.2707977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115905761719,305.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.1466384530067443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947141885757446,0.1947185695171356,-4.38765073340619e-06,0.0,0.0001488193811383,0.0,0.0,8.012264251708984,0.0,0.0,0.0,0.2859281301498413,4.0,0.0,1.0
814380,293.22802734375,297.1499938964844,293.1499938964844,0.0140277203172445,-723.2630004882812,304.1108093261719,0.5062603950500488,0.050000000745058,0.0462296269834041,293.6513061523437,297.1499938964844,293.1499938964844,0.0076244799420237,-546.326904296875,300.483642578125,0.5062606334686279,0.050000000745058,0.0486820861697196,293.2085266113281,297.1499938964844,293.1499938964844,0.193507969379425,-3019.582275390625,304.1570129394531,0.9099669456481934,0.273594856262207,0.1922340095043182,293.24169921875,297.1499938964844,293.1499938964844,0.2591494619846344,-5153.20068359375,304.160400390625,0.9873106479644777,0.3453231751918793,0.327980101108551,293.2577819824219,297.1499938964844,293.1499938964844,0.0116308452561497,-3323.79638671875,303.0773010253906,0.5062606334686279,0.050000000745058,0.2309268712997436,291.1785583496094,291.1499938964844,273.4066772460937,271.4410400390625,284.8923645019531,293.61395263671875,291.17828369140625,1.0,0.2299962639808654,0.9268200397491456,0.9268200397491456,1.0,1.0,-1.0153528451919556,0.438333660364151,0.5770191550254822,0.180852860212326,0.0,0.0,0.2706346809864044,40.54596328735352,25.0,-2.147088527679444,-6431.39599609375,129.44009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4355163574219,305.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.82421875,18000.0,0.0,0.0,0.1453058421611786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191870778799057,0.191875159740448,-4.381096459837863e-06,0.0,0.0001474669552408,0.0,0.0,7.876202583312988,0.0,0.0,0.0,0.2853808999061584,4.0,0.0,1.0
814440,293.22802734375,297.1499938964844,293.1499938964844,0.0140277203172445,-723.2630004882812,304.1108093261719,0.5062603950500488,0.050000000745058,0.0462296269834041,293.6513061523437,297.1499938964844,293.1499938964844,0.0076244799420237,-546.326904296875,300.483642578125,0.5062606334686279,0.050000000745058,0.0486820861697196,293.2085266113281,297.1499938964844,293.1499938964844,0.193507969379425,-3019.582275390625,304.1570129394531,0.9099669456481934,0.273594856262207,0.1922340095043182,293.24169921875,297.1499938964844,293.1499938964844,0.2591494619846344,-5153.20068359375,304.160400390625,0.9873106479644777,0.3453231751918793,0.327980101108551,293.2577819824219,297.1499938964844,293.1499938964844,0.0116308452561497,-3323.79638671875,303.0773010253906,0.5062606334686279,0.050000000745058,0.2309268712997436,291.1785583496094,291.1499938964844,273.4066772460937,271.4410400390625,284.8923645019531,293.61395263671875,291.17828369140625,1.0,0.2299962639808654,0.9268200397491456,0.9268200397491456,1.0,1.0,-1.0153528451919556,0.438333660364151,0.5770191550254822,0.180852860212326,0.0,0.0,0.2706346809864044,40.54596328735352,25.0,-2.147088527679444,-6431.39599609375,129.44009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4355163574219,305.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.82421875,18000.0,0.0,0.0,0.1453058421611786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191870778799057,0.191875159740448,-4.381096459837863e-06,0.0,0.0001474669552408,0.0,0.0,7.876202583312988,0.0,0.0,0.0,0.2853808999061584,4.0,0.0,1.0
814500,293.2296142578125,297.1499938964844,293.1499938964844,0.0139419399201869,-721.177001953125,304.0925598144531,0.5117684006690979,0.050000000745058,0.0461591817438602,293.6568908691406,297.1499938964844,293.1499938964844,0.0074911271221935,-539.5194702148438,300.38165283203125,0.5117684006690979,0.050000000745058,0.048607837408781,293.20819091796875,297.1499938964844,293.1499938964844,0.1928640753030777,-3011.616455078125,304.15692138671875,0.9196058511734008,0.2729247212409973,0.191713348031044,293.2407531738281,297.1499938964844,293.1499938964844,0.2581772208213806,-5137.955078125,304.1602783203125,0.9944810271263124,0.3443492949008941,0.3269871175289154,293.2582397460937,297.1499938964844,293.1499938964844,0.0115638002753257,-3313.422119140625,303.0573425292969,0.5117684006690979,0.050000000745058,0.2305746525526046,291.17755126953125,291.1499938964844,273.42498779296875,271.4540710449219,284.9045715332031,293.6202392578125,291.17730712890625,1.0,0.2269123345613479,0.9267462491989136,0.9267462491989136,1.0,1.0,-1.0129395723342896,0.4372570216655731,0.575682520866394,0.1802905350923538,0.0,0.0,0.2689036726951599,38.63434982299805,25.0,-2.360975503921509,-6402.9248046875,125.5569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476013183594,305.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.08984375,18000.0,0.0,0.0,0.1446015834808349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905734688043594,0.1905778348445892,-4.37813469034154e-06,0.0,0.0001467522233724,0.0,0.0,7.814398288726807,0.0,0.0,0.0,0.2851320207118988,4.0,0.0,1.0
814560,293.2315368652344,297.1499938964844,293.1499938964844,0.0138604091480374,-719.2122192382812,304.07330322265625,0.516769289970398,0.050000000745058,0.0461009629070758,293.6625061035156,297.1499938964844,293.1499938964844,0.0073617217130959,-532.81005859375,300.2786865234375,0.516769289970398,0.050000000745058,0.0485465340316295,293.2078552246094,297.1499938964844,293.1499938964844,0.1922254413366317,-3003.703857421875,304.1568298339844,0.9282211065292358,0.2722536921501159,0.1912010163068771,293.2396850585937,297.1499938964844,293.1499938964844,0.2565744519233703,-5111.99658203125,304.161376953125,0.9990000128746032,0.3434105813503265,0.3252643048763275,293.2586975097656,297.1499938964844,293.1499938964844,0.0115016307681798,-3303.833251953125,303.0372619628906,0.516769289970398,0.050000000745058,0.2302838563919067,291.17681884765625,291.1499938964844,273.4433288574219,271.4671630859375,284.9173583984375,293.6270751953125,291.1766967773437,1.0,0.2241798788309097,0.9266771674156188,0.9266771674156188,1.0,1.0,-1.0098097324371338,0.4358486831188202,0.5739610195159912,0.1795980185270309,0.0,0.0,0.2671896815299988,37.04217147827149,25.0,-1.7531074285507202,-6373.24951171875,122.06553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591369628906,305.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6171875,18000.0,0.0,0.0,0.1438793390989303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893136352300644,0.1893180161714553,-4.375326625449816e-06,0.0,0.0001460192434024,0.0,0.0,7.754631042480469,0.0,0.0,0.0,0.2848920524120331,4.0,0.0,1.0
814620,293.2373352050781,297.1499938964844,293.1499938964844,0.0136893959715962,-714.9876098632812,304.0287170410156,0.5237244367599487,0.050000000745058,0.0460279025137424,293.6737976074219,297.1499938964844,293.1499938964844,0.0071108350530266,-519.33349609375,300.0726013183594,0.5237244367599487,0.050000000745058,0.0484695956110954,293.2071838378906,297.1499938964844,293.1499938964844,0.1908292919397354,-2986.199462890625,304.1568908691406,0.9392421245574952,0.2709206640720367,0.190214991569519,293.228759765625,297.1499938964844,293.1499938964844,0.2465758472681045,-4945.9111328125,304.17401123046875,0.9990000128746032,0.3433203101158142,0.314338743686676,293.2596740722656,297.1499938964844,293.1499938964844,0.011385497637093,-3285.120849609375,302.9976806640625,0.5237244367599487,0.050000000745058,0.229918897151947,291.18487548828125,291.1499938964844,273.4800109863281,271.4934997558594,284.9406433105469,293.6297302246094,291.1865234375,1.0,0.2193620800971985,0.9265390038490297,0.9265390038490297,1.0,1.0,-0.9955343008041382,0.4294019639492035,0.5661323070526123,0.1765471398830413,0.0,0.0,0.2622087895870209,34.9150390625,25.0,11.899245262145996,-6287.626953125,115.0466766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834899902344,305.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.224609375,18000.0,0.0,0.0,0.1423519253730774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862221360206604,0.1862265020608902,-4.369569069240242e-06,0.0,0.0001444691006327,0.0,0.0,7.61043119430542,0.0,0.0,0.0,0.2843200862407684,4.0,0.0,1.0
814680,293.2373352050781,297.1499938964844,293.1499938964844,0.0136893959715962,-714.9876098632812,304.0287170410156,0.5237244367599487,0.050000000745058,0.0460279025137424,293.6737976074219,297.1499938964844,293.1499938964844,0.0071108350530266,-519.33349609375,300.0726013183594,0.5237244367599487,0.050000000745058,0.0484695956110954,293.2071838378906,297.1499938964844,293.1499938964844,0.1908292919397354,-2986.199462890625,304.1568908691406,0.9392421245574952,0.2709206640720367,0.190214991569519,293.228759765625,297.1499938964844,293.1499938964844,0.2465758472681045,-4945.9111328125,304.17401123046875,0.9990000128746032,0.3433203101158142,0.314338743686676,293.2596740722656,297.1499938964844,293.1499938964844,0.011385497637093,-3285.120849609375,302.9976806640625,0.5237244367599487,0.050000000745058,0.229918897151947,291.18487548828125,291.1499938964844,273.4800109863281,271.4934997558594,284.9406433105469,293.6297302246094,291.1865234375,1.0,0.2193620800971985,0.9265390038490297,0.9265390038490297,1.0,1.0,-0.9955343008041382,0.4294019639492035,0.5661323070526123,0.1765471398830413,0.0,0.0,0.2622087895870209,34.9150390625,25.0,11.899245262145996,-6287.626953125,115.0466766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834899902344,305.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.224609375,18000.0,0.0,0.0,0.1423519253730774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862221360206604,0.1862265020608902,-4.369569069240242e-06,0.0,0.0001444691006327,0.0,0.0,7.61043119430542,0.0,0.0,0.0,0.2843200862407684,4.0,0.0,1.0
814740,293.24542236328125,297.1499938964844,293.1499938964844,0.0135171385481953,-710.790771484375,303.975830078125,0.5295923352241516,0.050000000745058,0.0459722615778446,293.6852722167969,297.1499938964844,293.1499938964844,0.0068681570701301,-505.9274597167969,299.8623352050781,0.5295923352241516,0.050000000745058,0.0484110042452812,293.2080993652344,297.1499938964844,293.1499938964844,0.1893709897994995,-2967.896484375,304.15704345703125,0.9475797414779664,0.2692952752113342,0.1891529262065887,293.2088623046875,297.1499938964844,293.1499938964844,0.2373555600643158,-4800.24658203125,304.1810913085937,0.9990000128746032,0.3453477323055267,0.3053654730319977,293.2606506347656,297.1499938964844,293.1499938964844,0.0112786348909139,-3268.017822265625,302.9577331542969,0.5295923352241516,0.050000000745058,0.2296409606933593,291.1928100585937,291.1499938964844,273.51666259765625,271.5200500488281,284.9588623046875,293.624755859375,291.1930236816406,1.0,0.2153370976448059,0.9264008402824402,0.9264008402824402,1.0,1.0,-0.9823362231254578,0.4234347641468048,0.5589014291763306,0.1737789958715438,0.0,0.0,0.2558388113975525,33.26877212524414,25.0,7.642475605010986,-6181.97119140625,109.39337921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174865722656,305.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.33984375,18000.0,0.0,0.0,0.1406138688325882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817447394132614,0.1817491054534912,-4.361120318208123e-06,0.0,0.0001427052047802,0.0,0.0,7.402674198150635,0.0,0.0,0.0,0.2835115194320678,4.0,0.0,1.0
814800,293.24542236328125,297.1499938964844,293.1499938964844,0.0135171385481953,-710.790771484375,303.975830078125,0.5295923352241516,0.050000000745058,0.0459722615778446,293.6852722167969,297.1499938964844,293.1499938964844,0.0068681570701301,-505.9274597167969,299.8623352050781,0.5295923352241516,0.050000000745058,0.0484110042452812,293.2080993652344,297.1499938964844,293.1499938964844,0.1893709897994995,-2967.896484375,304.15704345703125,0.9475797414779664,0.2692952752113342,0.1891529262065887,293.2088623046875,297.1499938964844,293.1499938964844,0.2373555600643158,-4800.24658203125,304.1810913085937,0.9990000128746032,0.3453477323055267,0.3053654730319977,293.2606506347656,297.1499938964844,293.1499938964844,0.0112786348909139,-3268.017822265625,302.9577331542969,0.5295923352241516,0.050000000745058,0.2296409606933593,291.1928100585937,291.1499938964844,273.51666259765625,271.5200500488281,284.9588623046875,293.624755859375,291.1930236816406,1.0,0.2153370976448059,0.9264008402824402,0.9264008402824402,1.0,1.0,-0.9823362231254578,0.4234347641468048,0.5589014291763306,0.1737789958715438,0.0,0.0,0.2558388113975525,33.26877212524414,25.0,7.642475605010986,-6181.97119140625,109.39337921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174865722656,305.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.33984375,18000.0,0.0,0.0,0.1406138688325882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817447394132614,0.1817491054534912,-4.361120318208123e-06,0.0,0.0001427052047802,0.0,0.0,7.402674198150635,0.0,0.0,0.0,0.2835115194320678,4.0,0.0,1.0
814860,293.2504272460937,297.1499938964844,293.1499938964844,0.0133776050060987,-707.483642578125,303.9286804199219,0.5347232222557068,0.050000000745058,0.0459273979067802,293.69683837890625,297.1499938964844,293.1499938964844,0.0066325203515589,-492.6380004882813,299.6456298828125,0.5347232222557068,0.050000000745058,0.0483637601137161,293.2126159667969,297.1499938964844,293.1499938964844,0.1873448193073272,-2942.3828125,304.1580810546875,0.9531645774841307,0.2669112086296081,0.1875204890966415,293.1873779296875,297.1499938964844,293.1499938964844,0.2301374822854995,-4683.7177734375,304.18267822265625,0.9990000128746032,0.3482157289981842,0.2979325354099273,293.26153564453125,297.1499938964844,293.1499938964844,0.0111829899251461,-3253.350830078125,302.9171142578125,0.5347232222557068,0.050000000745058,0.2294168621301651,291.1935729980469,291.1499938964844,273.5533447265625,271.5467834472656,284.9769287109375,293.6217346191406,291.19354248046875,1.0,0.2119671702384948,0.9263639450073242,0.9263639450073242,1.0,1.0,-0.9710757732391356,0.4183932840824127,0.5526824593544006,0.1713237017393112,0.0,0.0,0.2499541193246841,31.932838439941406,28.0,2.2644262313842773,-6087.8662109375,104.72071075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55987548828125,305.3729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.107421875,18000.0,0.0,0.0,0.1386362314224243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776031404733657,0.1776075065135955,-4.35231095252675e-06,0.0,0.0001406981464242,0.0,0.0,7.210230827331543,0.0,0.0,0.0,0.2827466428279876,4.0,0.0,1.0
814920,293.2504272460937,297.1499938964844,293.1499938964844,0.0133776050060987,-707.483642578125,303.9286804199219,0.5347232222557068,0.050000000745058,0.0459273979067802,293.69683837890625,297.1499938964844,293.1499938964844,0.0066325203515589,-492.6380004882813,299.6456298828125,0.5347232222557068,0.050000000745058,0.0483637601137161,293.2126159667969,297.1499938964844,293.1499938964844,0.1873448193073272,-2942.3828125,304.1580810546875,0.9531645774841307,0.2669112086296081,0.1875204890966415,293.1873779296875,297.1499938964844,293.1499938964844,0.2301374822854995,-4683.7177734375,304.18267822265625,0.9990000128746032,0.3482157289981842,0.2979325354099273,293.26153564453125,297.1499938964844,293.1499938964844,0.0111829899251461,-3253.350830078125,302.9171142578125,0.5347232222557068,0.050000000745058,0.2294168621301651,291.1935729980469,291.1499938964844,273.5533447265625,271.5467834472656,284.9769287109375,293.6217346191406,291.19354248046875,1.0,0.2119671702384948,0.9263639450073242,0.9263639450073242,1.0,1.0,-0.9710757732391356,0.4183932840824127,0.5526824593544006,0.1713237017393112,0.0,0.0,0.2499541193246841,31.932838439941406,28.0,2.2644262313842773,-6087.8662109375,104.72071075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55987548828125,305.3729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.107421875,18000.0,0.0,0.0,0.1386362314224243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776031404733657,0.1776075065135955,-4.35231095252675e-06,0.0,0.0001406981464242,0.0,0.0,7.210230827331543,0.0,0.0,0.0,0.2827466428279876,4.0,0.0,1.0
814980,293.25372314453125,297.1499938964844,293.1499938964844,0.0132644949480891,-704.9569702148438,303.8844909667969,0.5372498631477356,0.050000000745058,0.0459064580500125,293.7084350585937,297.1499938964844,293.1499938964844,0.0064062196761369,-479.5954895019531,299.4232788085937,0.5372498631477356,0.050000000745058,0.0483417101204395,293.2137451171875,297.1499938964844,293.1499938964844,0.1856706291437149,-2921.47607421875,304.1581420898437,0.9547085762023926,0.2650864124298095,0.1861269623041153,293.172119140625,297.1499938964844,293.1499938964844,0.2265728861093521,-4627.75927734375,304.17755126953125,0.9990000128746032,0.350382924079895,0.2943974435329437,293.2623291015625,297.1499938964844,293.1499938964844,0.0111014703288674,-3241.571533203125,302.8759460449219,0.5372498631477356,0.050000000745058,0.2293122559785843,291.1899108886719,291.1499938964844,273.5899963378906,271.5736999511719,284.99395751953125,293.6222839355469,291.1886901855469,1.0,0.2103903144598007,0.926327109336853,0.926327109336853,1.0,1.0,-0.9649805426597596,0.4157367646694183,0.5492437481880188,0.1698154509067535,0.0,0.0,0.2447713911533355,31.295339584350582,46.0,-6.925142288208008,-6011.31103515625,102.37115478515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,305.3445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.82421875,18000.0,0.0,0.0,0.1364890187978744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738588958978653,0.1738632321357727,-4.344198714534286e-06,0.0,0.0001385190116707,0.0,0.0,7.037173748016357,0.0,0.0,0.0,0.2820588648319244,4.0,0.0,1.0
815040,293.25372314453125,297.1499938964844,293.1499938964844,0.0132644949480891,-704.9569702148438,303.8844909667969,0.5372498631477356,0.050000000745058,0.0459064580500125,293.7084350585937,297.1499938964844,293.1499938964844,0.0064062196761369,-479.5954895019531,299.4232788085937,0.5372498631477356,0.050000000745058,0.0483417101204395,293.2137451171875,297.1499938964844,293.1499938964844,0.1856706291437149,-2921.47607421875,304.1581420898437,0.9547085762023926,0.2650864124298095,0.1861269623041153,293.172119140625,297.1499938964844,293.1499938964844,0.2265728861093521,-4627.75927734375,304.17755126953125,0.9990000128746032,0.350382924079895,0.2943974435329437,293.2623291015625,297.1499938964844,293.1499938964844,0.0111014703288674,-3241.571533203125,302.8759460449219,0.5372498631477356,0.050000000745058,0.2293122559785843,291.1899108886719,291.1499938964844,273.5899963378906,271.5736999511719,284.99395751953125,293.6222839355469,291.1886901855469,1.0,0.2103903144598007,0.926327109336853,0.926327109336853,1.0,1.0,-0.9649805426597596,0.4157367646694183,0.5492437481880188,0.1698154509067535,0.0,0.0,0.2447713911533355,31.295339584350582,46.0,-6.925142288208008,-6011.31103515625,102.37115478515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,305.3445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.82421875,18000.0,0.0,0.0,0.1364890187978744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738588958978653,0.1738632321357727,-4.344198714534286e-06,0.0,0.0001385190116707,0.0,0.0,7.037173748016357,0.0,0.0,0.0,0.2820588648319244,4.0,0.0,1.0
