time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2551574707031,297.1499938964844,293.1499938964844,0.0132328253239393,-704.5283813476562,303.8625183105469,0.5340468883514404,0.050000000745058,0.0459331683814525,293.7142944335937,297.1499938964844,293.1499938964844,0.0063008815050125,-473.5091552734375,299.3086853027344,0.5340468883514404,0.050000000745058,0.0483698360621929,293.2138977050781,297.1499938964844,293.1499938964844,0.185063749551773,-2914.02978515625,304.1577453613281,0.948367953300476,0.2642495334148407,0.1855577230453491,293.1696472167969,297.1499938964844,293.1499938964844,0.2305575609207153,-4696.2431640625,304.1651611328125,0.9990000128746032,0.3505957722663879,0.2988924384117126,293.2628173828125,297.1499938964844,293.1499938964844,0.0110779711976647,-3239.353271484375,302.8545227050781,0.5340468883514404,0.050000000745058,0.229445680975914,291.1835021972656,291.1499938964844,273.6083374023437,271.58721923828125,285.0018615722656,293.6286315917969,291.180908203125,1.0,0.2126232534646988,0.9263086915016174,0.9263086915016174,1.0,1.0,-0.9699116349220276,0.4180752336978912,0.5518364310264587,0.170536607503891,0.0,0.0,0.243148922920227,32.05996322631836,46.0,-17.96538543701172,-5997.51171875,104.68164825439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6192321777344,305.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8046875,18000.0,0.0,0.0,0.1353949755430221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724829524755478,0.1724873036146164,-4.340752184361918e-06,0.0,0.0001374086859868,0.0,0.0,6.973127365112305,0.0,0.0,0.0,0.2818000912666321,4.0,0.0,1.0
815160,293.25653076171875,297.1499938964844,293.1499938964844,0.0132260490208864,-705.0262451171875,303.8400573730469,0.5278971195220947,0.050000000745058,0.0459879003465175,293.7201843261719,297.1499938964844,293.1499938964844,0.0062027722597122,-467.9539489746094,299.1894226074219,0.5278971195220947,0.050000000745058,0.0484274737536907,293.21405029296875,297.1499938964844,293.1499938964844,0.1846423745155334,-2909.07421875,304.1571044921875,0.9367085099220276,0.2634089589118957,0.185016468167305,293.1747131347656,297.1499938964844,293.1499938964844,0.2389474660158157,-4837.1669921875,304.1470947265625,0.9990000128746032,0.3493567407131195,0.3079030811786651,293.2635192871094,297.1499938964844,293.1499938964844,0.0110717276111245,-3241.24755859375,302.83154296875,0.5278971195220947,0.050000000745058,0.2297190874814987,291.168212890625,291.1499938964844,273.6266784667969,271.60076904296875,285.0127868652344,293.6454467773437,291.1631774902344,1.0,0.2165600508451461,0.926264464855194,0.926264464855194,1.0,1.0,-0.9805365800857544,0.4229999184608459,0.5575366616249084,0.1723995059728622,0.0,0.0,0.2434136271476745,33.640533447265625,49.0,-36.49908447265625,-6007.83740234375,109.61812591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62896728515625,305.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.13434799015522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719347536563873,0.1719390898942947,-4.338197868491989e-06,0.0,0.0001363461342407,0.0,0.0,6.945812702178955,0.0,0.0,0.0,0.2816820442676544,4.0,0.0,1.0
815220,293.2593078613281,297.1499938964844,293.1499938964844,0.0132069084793329,-705.8856811523438,303.7943420410156,0.5183133482933044,0.050000000745058,0.0460840873420238,293.7320251464844,297.1499938964844,293.1499938964844,0.0060063041746616,-456.5931396484375,298.9447937011719,0.5183133482933044,0.050000000745058,0.0485287643969059,293.2138977050781,297.1499938964844,293.1499938964844,0.183831587433815,-2899.510986328125,304.1561279296875,0.9172224402427672,0.2618136703968048,0.183928906917572,293.2007141113281,297.1499938964844,293.1499938964844,0.2537549138069153,-5081.13330078125,304.1237487792969,0.9990000128746032,0.3434908986091614,0.323132574558258,293.2655029296875,297.1499938964844,293.1499938964844,0.0110529763624072,-3244.107421875,302.7828369140625,0.5183133482933044,0.050000000745058,0.2301995605230331,291.1322631835937,291.1499938964844,273.663330078125,271.6280212402344,285.0503845214844,293.7030944824219,291.1300964355469,1.0,0.2226887792348861,0.9261760711669922,0.9261760711669922,1.0,1.0,-0.9983262419700624,0.4312205910682678,0.5671057105064392,0.1756238639354705,0.0,0.0,0.2484549134969711,36.41312789916992,52.0,-36.21906280517578,-6078.51220703125,118.30951690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61016845703125,305.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.658203125,18000.0,0.0,0.0,0.1326384246349334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745074689388275,0.1745118051767349,-4.33936293120496e-06,0.0,0.0001346111384918,0.0,0.0,7.057199001312256,0.0,0.0,0.0,0.2820684015750885,4.0,0.0,1.0
815280,293.2593078613281,297.1499938964844,293.1499938964844,0.0132069084793329,-705.8856811523438,303.7943420410156,0.5183133482933044,0.050000000745058,0.0460840873420238,293.7320251464844,297.1499938964844,293.1499938964844,0.0060063041746616,-456.5931396484375,298.9447937011719,0.5183133482933044,0.050000000745058,0.0485287643969059,293.2138977050781,297.1499938964844,293.1499938964844,0.183831587433815,-2899.510986328125,304.1561279296875,0.9172224402427672,0.2618136703968048,0.183928906917572,293.2007141113281,297.1499938964844,293.1499938964844,0.2537549138069153,-5081.13330078125,304.1237487792969,0.9990000128746032,0.3434908986091614,0.323132574558258,293.2655029296875,297.1499938964844,293.1499938964844,0.0110529763624072,-3244.107421875,302.7828369140625,0.5183133482933044,0.050000000745058,0.2301995605230331,291.1322631835937,291.1499938964844,273.663330078125,271.6280212402344,285.0503845214844,293.7030944824219,291.1300964355469,1.0,0.2226887792348861,0.9261760711669922,0.9261760711669922,1.0,1.0,-0.9983262419700624,0.4312205910682678,0.5671057105064392,0.1756238639354705,0.0,0.0,0.2484549134969711,36.41312789916992,52.0,-36.21906280517578,-6078.51220703125,118.30951690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61016845703125,305.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.658203125,18000.0,0.0,0.0,0.1326384246349334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745074689388275,0.1745118051767349,-4.33936293120496e-06,0.0,0.0001346111384918,0.0,0.0,7.057199001312256,0.0,0.0,0.0,0.2820684015750885,4.0,0.0,1.0
815340,293.2620849609375,297.1499938964844,293.1499938964844,0.0131652960553765,-705.4526977539062,303.7485656738281,0.5060486197471619,0.050000000745058,0.0462326742708683,293.7439880371094,297.1499938964844,293.1499938964844,0.0058081513270735,-444.1967468261719,298.70965576171875,0.5060486197471619,0.050000000745058,0.0486852340400218,293.2088623046875,297.1499938964844,293.1499938964844,0.1831955015659332,-2891.65771484375,304.1551513671875,0.894866406917572,0.2612139284610748,0.1834825426340103,293.2269897460937,297.1499938964844,293.1499938964844,0.2519508302211761,-5048.6962890625,304.1363525390625,0.9808075428009032,0.336833506822586,0.320853054523468,293.2681579589844,297.1499938964844,293.1499938964844,0.011017121374607,-3240.673095703125,302.7354431152344,0.5060486197471619,0.050000000745058,0.2309417873620987,291.1326599121094,291.1499938964844,273.70001220703125,271.65545654296875,285.0868835449219,293.7430725097656,291.1355285644531,1.0,0.2284184992313385,0.9260876178741456,0.9260876178741456,1.0,1.0,-0.9962109327316284,0.4303501844406128,0.5658607482910156,0.1749437153339386,0.0,0.0,0.2512601017951965,40.34394073486328,55.0,4.653465270996094,-6101.50634765625,124.49493408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53814697265625,305.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.513671875,18000.0,0.0,0.0,0.1316503882408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772177964448928,0.1772221475839615,-4.3452837417135015e-06,0.0,0.0001336084096692,0.0,0.0,7.182421684265137,0.0,0.0,0.0,0.2825519740581512,4.0,0.0,1.0
815400,293.2620849609375,297.1499938964844,293.1499938964844,0.0131652960553765,-705.4526977539062,303.7485656738281,0.5060486197471619,0.050000000745058,0.0462326742708683,293.7439880371094,297.1499938964844,293.1499938964844,0.0058081513270735,-444.1967468261719,298.70965576171875,0.5060486197471619,0.050000000745058,0.0486852340400218,293.2088623046875,297.1499938964844,293.1499938964844,0.1831955015659332,-2891.65771484375,304.1551513671875,0.894866406917572,0.2612139284610748,0.1834825426340103,293.2269897460937,297.1499938964844,293.1499938964844,0.2519508302211761,-5048.6962890625,304.1363525390625,0.9808075428009032,0.336833506822586,0.320853054523468,293.2681579589844,297.1499938964844,293.1499938964844,0.011017121374607,-3240.673095703125,302.7354431152344,0.5060486197471619,0.050000000745058,0.2309417873620987,291.1326599121094,291.1499938964844,273.70001220703125,271.65545654296875,285.0868835449219,293.7430725097656,291.1355285644531,1.0,0.2284184992313385,0.9260876178741456,0.9260876178741456,1.0,1.0,-0.9962109327316284,0.4303501844406128,0.5658607482910156,0.1749437153339386,0.0,0.0,0.2512601017951965,40.34394073486328,55.0,4.653465270996094,-6101.50634765625,124.49493408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53814697265625,305.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.513671875,18000.0,0.0,0.0,0.1316503882408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772177964448928,0.1772221475839615,-4.3452837417135015e-06,0.0,0.0001336084096692,0.0,0.0,7.182421684265137,0.0,0.0,0.0,0.2825519740581512,4.0,0.0,1.0
815460,293.2651672363281,297.1499938964844,293.1499938964844,0.0131015358492732,-704.126953125,303.7016906738281,0.4961675703525543,0.050000000745058,0.0463791154325008,293.7563781738281,297.1499938964844,293.1499938964844,0.0056031513959169,-430.8161926269531,298.4765625,0.4961675703525543,0.050000000745058,0.0488394424319267,293.206787109375,297.1499938964844,293.1499938964844,0.1822894364595413,-2880.081787109375,304.15496826171875,0.8765402436256409,0.2601544260978699,0.182979553937912,293.2361755371094,297.1499938964844,293.1499938964844,0.2481833845376968,-4984.556640625,304.14697265625,0.9587007761001588,0.3330023884773254,0.3168729245662689,293.2712707519531,297.1499938964844,293.1499938964844,0.0109638283029198,-3232.877685546875,302.68768310546875,0.4961675703525543,0.050000000745058,0.2316732853651046,291.1498413085937,291.1499938964844,273.7366638183594,271.6829833984375,285.1093139648437,293.75543212890625,291.1507873535156,1.0,0.2336814105510711,0.9257715344429016,0.9257715344429016,1.0,1.0,-0.9921769499778748,0.4286327660083771,0.5635442137718201,0.1737846732139587,0.0,0.0,0.2499431371688842,44.19175338745117,58.0,13.330451011657717,-6060.6201171875,130.0207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515686035156,305.2522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.1311384588479995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767060160636901,0.1767103523015976,-4.3467975956446026e-06,0.0,0.0001330888626398,0.0,0.0,7.162947177886963,0.0,0.0,0.0,0.2825115323066711,4.0,0.0,1.0
815520,293.2651672363281,297.1499938964844,293.1499938964844,0.0131015358492732,-704.126953125,303.7016906738281,0.4961675703525543,0.050000000745058,0.0463791154325008,293.7563781738281,297.1499938964844,293.1499938964844,0.0056031513959169,-430.8161926269531,298.4765625,0.4961675703525543,0.050000000745058,0.0488394424319267,293.206787109375,297.1499938964844,293.1499938964844,0.1822894364595413,-2880.081787109375,304.15496826171875,0.8765402436256409,0.2601544260978699,0.182979553937912,293.2361755371094,297.1499938964844,293.1499938964844,0.2481833845376968,-4984.556640625,304.14697265625,0.9587007761001588,0.3330023884773254,0.3168729245662689,293.2712707519531,297.1499938964844,293.1499938964844,0.0109638283029198,-3232.877685546875,302.68768310546875,0.4961675703525543,0.050000000745058,0.2316732853651046,291.1498413085937,291.1499938964844,273.7366638183594,271.6829833984375,285.1093139648437,293.75543212890625,291.1507873535156,1.0,0.2336814105510711,0.9257715344429016,0.9257715344429016,1.0,1.0,-0.9921769499778748,0.4286327660083771,0.5635442137718201,0.1737846732139587,0.0,0.0,0.2499431371688842,44.19175338745117,58.0,13.330451011657717,-6060.6201171875,130.0207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515686035156,305.2522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.1311384588479995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767060160636901,0.1767103523015976,-4.3467975956446026e-06,0.0,0.0001330888626398,0.0,0.0,7.162947177886963,0.0,0.0,0.0,0.2825115323066711,4.0,0.0,1.0
815580,293.26763916015625,297.1499938964844,293.1499938964844,0.0130565352737903,-703.400146484375,303.6630554199219,0.4895938336849212,0.050000000745058,0.0464906357228755,293.7663879394531,297.1499938964844,293.1499938964844,0.0054399981163442,-420.0698852539063,298.2829895019531,0.4895938336849212,0.050000000745058,0.0489568784832954,293.2072448730469,297.1499938964844,293.1499938964844,0.1813360750675201,-2867.967529296875,304.1552429199219,0.8637351989746094,0.2589096128940582,0.1822652965784073,293.2385559082031,297.1499938964844,293.1499938964844,0.2461507767438888,-4950.775390625,304.1512756347656,0.9424026608467102,0.3307721018791199,0.3147262632846832,293.2737121582031,297.1499938964844,293.1499938964844,0.0109256552532315,-3228.22119140625,302.6478881835937,0.4895938336849212,0.050000000745058,0.2322303503751754,291.1543273925781,291.1499938964844,273.7659912109375,271.70513916015625,285.126953125,293.76544189453125,291.1549072265625,1.0,0.2376599609851837,0.9255186319351196,0.9255186319351196,1.0,1.0,-0.9896863698959352,0.427593320608139,0.5620930790901184,0.1730088293552398,0.0,0.0,0.2491031736135482,47.129032135009766,58.0,9.714627265930176,-6027.76611328125,134.36265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388916015625,305.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1309025883674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761176884174347,0.1761220246553421,-4.345847628428601e-06,0.0,0.0001328494836343,0.0,0.0,7.136260986328125,0.0,0.0,0.0,0.2824118435382843,4.0,0.0,1.0
815640,293.26824951171875,297.1499938964844,293.1499938964844,0.0130450557917356,-703.2132568359375,303.6533203125,0.4880616068840027,0.050000000745058,0.0465179942548275,293.7688903808594,297.1499938964844,293.1499938964844,0.0053991037420928,-417.345947265625,298.2341003417969,0.4880616068840027,0.050000000745058,0.0489856861531734,293.2075500488281,297.1499938964844,293.1499938964844,0.1810654997825622,-2864.5244140625,304.1553649902344,0.8607478141784668,0.2585649192333221,0.1820575445890426,293.23883056640625,297.1499938964844,293.1499938964844,0.245701402425766,-4943.35791015625,304.15203857421875,0.9385170936584472,0.3302702903747558,0.3142584264278412,293.2743225097656,297.1499938964844,293.1499938964844,0.0109159471467137,-3227.0341796875,302.6378479003906,0.4880616068840027,0.050000000745058,0.2323670089244842,291.1552429199219,291.1499938964844,273.7733459472656,271.710693359375,285.13134765625,293.7679443359375,291.1557922363281,1.0,0.2386266589164734,0.9254554510116576,0.9254554510116576,1.0,1.0,-0.9891068935394288,0.4273531436920166,0.5617537498474121,0.1728235781192779,0.0,0.0,0.2488525509834289,47.849945068359375,61.0,9.03296184539795,-6019.81689453125,135.43270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.1962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.072265625,18000.0,0.0,0.0,0.1308623403310775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759658008813858,0.1759701520204544,-4.34557523476542e-06,0.0,0.0001328086364082,0.0,0.0,7.129333019256592,0.0,0.0,0.0,0.2823846936225891,4.0,0.0,1.0
815700,293.2697448730469,297.1499938964844,293.1499938964844,0.0130161568522453,-702.742431640625,303.6288757324219,0.4843587875366211,0.050000000745058,0.0465855859220027,293.7751159667969,297.1499938964844,293.1499938964844,0.0052970563992857,-410.4963989257813,298.1110534667969,0.4843587875366211,0.050000000745058,0.0490568652749061,293.2084350585937,297.1499938964844,293.1499938964844,0.1803501844406128,-2855.420654296875,304.1556701660156,0.8536239266395569,0.257662683725357,0.1815021634101867,293.2391662597656,297.1499938964844,293.1499938964844,0.2446430921554565,-4925.96826171875,304.153564453125,0.9291769862174988,0.3290775120258331,0.3131643533706665,293.2757568359375,297.1499938964844,293.1499938964844,0.0108914878219366,-3224.044921875,302.6126403808594,0.4843587875366211,0.050000000745058,0.2327046543359756,291.1573181152344,291.1499938964844,273.7916564941406,271.7245788574219,285.14227294921875,293.774169921875,291.1577453613281,1.0,0.240996316075325,0.9252973794937134,0.9252973794937134,1.0,1.0,-0.9876989126205444,0.4267713725566864,0.5609275102615356,0.1723688244819641,0.0,0.0,0.2481515258550644,49.63140869140625,61.0,7.273462772369385,-5999.52587890625,138.07736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404846191406,305.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.607421875,18000.0,0.0,0.0,0.1307896971702575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755296736955642,0.1755340248346328,-4.344811713963281e-06,0.0,0.0001327349164057,0.0,0.0,7.109475612640381,0.0,0.0,0.0,0.282307356595993,4.0,0.0,1.0
815760,293.27117919921875,297.1499938964844,293.1499938964844,0.0129874115809798,-702.282958984375,303.6043395996094,0.4807629585266113,0.050000000745058,0.0466523207724094,293.78131103515625,297.1499938964844,293.1499938964844,0.0051954709924757,-403.60748291015625,297.9868469238281,0.4807629585266113,0.050000000745058,0.0491271428763866,293.2094421386719,297.1499938964844,293.1499938964844,0.1796030104160308,-2845.914794921875,304.156005859375,0.8469480276107788,0.2567225396633148,0.1809128671884536,293.2392272949219,297.1499938964844,293.1499938964844,0.2436484843492508,-4909.71240234375,304.1547241210937,0.9204014539718628,0.3279404640197754,0.3121371865272522,293.27716064453125,297.1499938964844,293.1499938964844,0.0108670443296432,-3221.094482421875,302.5872497558594,0.4807629585266113,0.050000000745058,0.2330380082130432,291.1588134765625,291.1499938964844,273.8099975585937,271.7384948730469,285.1531066894531,293.7803649902344,291.1590881347656,1.0,0.2433076798915863,0.9252272844314576,0.9252272844314576,1.0,1.0,-0.9863232970237732,0.4262070655822754,0.5601162314414978,0.1719237565994262,0.0,0.0,0.2474115341901779,51.390419006347656,49.0,5.43493127822876,-5979.17333984375,140.6846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,305.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1307452917098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750437170267105,0.1750480532646179,-4.343926320871105e-06,0.0,0.0001326898491242,0.0,0.0,7.087310314178467,0.0,0.0,0.0,0.2822211682796478,4.0,0.0,1.0
815820,293.2737121582031,297.1499938964844,293.1499938964844,0.01286665443331,-699.2992553710938,303.5555419921875,0.4810863137245178,0.050000000745058,0.0466463342308998,293.7933959960937,297.1499938964844,293.1499938964844,0.0049762460403144,-388.4385681152344,297.73590087890625,0.4810863137245178,0.050000000745058,0.0491208359599113,293.2115173339844,297.1499938964844,293.1499938964844,0.1779201775789261,-2824.467529296875,304.15679931640625,0.8454453945159912,0.2547957003116607,0.1795742064714431,293.2386779785156,297.1499938964844,293.1499938964844,0.2416281253099441,-4876.8310546875,304.156494140625,0.918700397014618,0.3257885873317718,0.310066670179367,293.2797546386719,297.1499938964844,293.1499938964844,0.0107697332277894,-3205.617431640625,302.5364074707031,0.4810863137245178,0.050000000745058,0.2330081015825271,291.161376953125,291.1499938964844,273.8466796875,271.76641845703125,285.1751708984375,293.79248046875,291.1618347167969,1.0,0.2420799285173416,0.9250871539115906,0.9250871539115906,1.0,1.0,-0.982181429862976,0.424448013305664,0.557733416557312,0.1707547008991241,0.0,0.0,0.2457437813282013,51.17342376708984,37.0,4.84715747833252,-5936.69140625,139.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.1307037621736526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739897280931472,0.1739940792322158,-4.341947715147398e-06,0.0,0.0001326477067777,0.0,0.0,7.0392045974731445,0.0,0.0,0.0,0.2820323705673218,4.0,0.0,1.0
815880,293.2737121582031,297.1499938964844,293.1499938964844,0.01286665443331,-699.2992553710938,303.5555419921875,0.4810863137245178,0.050000000745058,0.0466463342308998,293.7933959960937,297.1499938964844,293.1499938964844,0.0049762460403144,-388.4385681152344,297.73590087890625,0.4810863137245178,0.050000000745058,0.0491208359599113,293.2115173339844,297.1499938964844,293.1499938964844,0.1779201775789261,-2824.467529296875,304.15679931640625,0.8454453945159912,0.2547957003116607,0.1795742064714431,293.2386779785156,297.1499938964844,293.1499938964844,0.2416281253099441,-4876.8310546875,304.156494140625,0.918700397014618,0.3257885873317718,0.310066670179367,293.2797546386719,297.1499938964844,293.1499938964844,0.0107697332277894,-3205.617431640625,302.5364074707031,0.4810863137245178,0.050000000745058,0.2330081015825271,291.161376953125,291.1499938964844,273.8466796875,271.76641845703125,285.1751708984375,293.79248046875,291.1618347167969,1.0,0.2420799285173416,0.9250871539115906,0.9250871539115906,1.0,1.0,-0.982181429862976,0.424448013305664,0.557733416557312,0.1707547008991241,0.0,0.0,0.2457437813282013,51.17342376708984,37.0,4.84715747833252,-5936.69140625,139.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.1307037621736526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739897280931472,0.1739940792322158,-4.341947715147398e-06,0.0,0.0001326477067777,0.0,0.0,7.0392045974731445,0.0,0.0,0.0,0.2820323705673218,4.0,0.0,1.0
815940,293.2755432128906,297.1499938964844,293.1499938964844,0.0126960212364792,-694.577880859375,303.5079345703125,0.4876399636268616,0.050000000745058,0.0465256683528423,293.8052062988281,297.1499938964844,293.1499938964844,0.0047463150694966,-372.1258544921875,297.4825134277344,0.4876399636268616,0.050000000745058,0.0489937700331211,293.2133178710937,297.1499938964844,293.1499938964844,0.1760928481817245,-2801.1328125,304.1575927734375,0.8539182543754578,0.2528738379478454,0.1781389266252517,293.2375793457031,297.1499938964844,293.1499938964844,0.2395608872175216,-4843.27783203125,304.15777587890625,0.9303190112113952,0.3237636685371399,0.3080053627490997,293.28192138671875,297.1499938964844,293.1499938964844,0.0106335654854774,-3181.99853515625,302.4861145019531,0.4876399636268616,0.050000000745058,0.232405349612236,291.1656494140625,291.1499938964844,273.8833312988281,271.79443359375,285.19744873046875,293.8043212890625,291.16619873046875,1.0,0.2366724014282226,0.9249469637870787,0.9249469637870787,1.0,1.0,-0.976964235305786,0.4222058057785034,0.5547584295272827,0.1693618893623352,0.0,0.0,0.2433745861053466,47.88592147827149,25.0,5.807690143585205,-5888.5029296875,132.5065155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,305.07208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46484375,18000.0,0.0,0.0,0.1306520253419876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725350767374038,0.1725394278764724,-4.339422957855277e-06,0.0,0.0001325951889157,0.0,0.0,6.973267555236816,0.0,0.0,0.0,0.2817763090133667,4.0,0.0,1.0
816000,293.2755432128906,297.1499938964844,293.1499938964844,0.0126960212364792,-694.577880859375,303.5079345703125,0.4876399636268616,0.050000000745058,0.0465256683528423,293.8052062988281,297.1499938964844,293.1499938964844,0.0047463150694966,-372.1258544921875,297.4825134277344,0.4876399636268616,0.050000000745058,0.0489937700331211,293.2133178710937,297.1499938964844,293.1499938964844,0.1760928481817245,-2801.1328125,304.1575927734375,0.8539182543754578,0.2528738379478454,0.1781389266252517,293.2375793457031,297.1499938964844,293.1499938964844,0.2395608872175216,-4843.27783203125,304.15777587890625,0.9303190112113952,0.3237636685371399,0.3080053627490997,293.28192138671875,297.1499938964844,293.1499938964844,0.0106335654854774,-3181.99853515625,302.4861145019531,0.4876399636268616,0.050000000745058,0.232405349612236,291.1656494140625,291.1499938964844,273.8833312988281,271.79443359375,285.19744873046875,293.8043212890625,291.16619873046875,1.0,0.2366724014282226,0.9249469637870787,0.9249469637870787,1.0,1.0,-0.976964235305786,0.4222058057785034,0.5547584295272827,0.1693618893623352,0.0,0.0,0.2433745861053466,47.88592147827149,25.0,5.807690143585205,-5888.5029296875,132.5065155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,305.07208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46484375,18000.0,0.0,0.0,0.1306520253419876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725350767374038,0.1725394278764724,-4.339422957855277e-06,0.0,0.0001325951889157,0.0,0.0,6.973267555236816,0.0,0.0,0.0,0.2817763090133667,4.0,0.0,1.0
816060,293.2767028808594,297.1499938964844,293.1499938964844,0.0124969044700264,-688.7892456054688,303.46160888671875,0.4994498491287231,0.050000000745058,0.046327706426382,293.8168029785156,297.1499938964844,293.1499938964844,0.004511319566518,-355.0990295410156,297.2259826660156,0.4994498491287231,0.050000000745058,0.0487853065133094,293.2147216796875,297.1499938964844,293.1499938964844,0.1742113530635833,-2777.0869140625,304.1581726074219,0.8719476461410522,0.2509820163249969,0.176661267876625,293.23614501953125,297.1499938964844,293.1499938964844,0.2374932020902633,-4809.78662109375,304.1585998535156,0.9534202814102172,0.3218345642089844,0.3059590458869934,293.2836303710937,297.1499938964844,293.1499938964844,0.0104744741693139,-3153.31103515625,302.4363708496094,0.4994498491287231,0.050000000745058,0.2314164936542511,291.17010498046875,291.1499938964844,273.9200134277344,271.82257080078125,285.2198181152344,293.81591796875,291.1706237792969,1.0,0.2280542850494384,0.9248267412185668,0.9248267412185668,1.0,1.0,-0.9710600972175598,0.4196563959121704,0.5514037013053894,0.1678294539451599,0.0,0.0,0.240397572517395,42.52955627441406,25.0,6.068765163421631,-5835.49755859375,122.22349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,305.04522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.140625,18000.0,0.0,0.0,0.1305014193058014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170670211315155,0.1706745475530624,-4.336079200584209e-06,0.0,0.00013244235015,0.0,0.0,6.888786792755127,0.0,0.0,0.0,0.2814478278160095,4.0,0.0,1.0
816120,293.2767028808594,297.1499938964844,293.1499938964844,0.0124969044700264,-688.7892456054688,303.46160888671875,0.4994498491287231,0.050000000745058,0.046327706426382,293.8168029785156,297.1499938964844,293.1499938964844,0.004511319566518,-355.0990295410156,297.2259826660156,0.4994498491287231,0.050000000745058,0.0487853065133094,293.2147216796875,297.1499938964844,293.1499938964844,0.1742113530635833,-2777.0869140625,304.1581726074219,0.8719476461410522,0.2509820163249969,0.176661267876625,293.23614501953125,297.1499938964844,293.1499938964844,0.2374932020902633,-4809.78662109375,304.1585998535156,0.9534202814102172,0.3218345642089844,0.3059590458869934,293.2836303710937,297.1499938964844,293.1499938964844,0.0104744741693139,-3153.31103515625,302.4363708496094,0.4994498491287231,0.050000000745058,0.2314164936542511,291.17010498046875,291.1499938964844,273.9200134277344,271.82257080078125,285.2198181152344,293.81591796875,291.1706237792969,1.0,0.2280542850494384,0.9248267412185668,0.9248267412185668,1.0,1.0,-0.9710600972175598,0.4196563959121704,0.5514037013053894,0.1678294539451599,0.0,0.0,0.240397572517395,42.52955627441406,25.0,6.068765163421631,-5835.49755859375,122.22349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,305.04522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.140625,18000.0,0.0,0.0,0.1305014193058014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170670211315155,0.1706745475530624,-4.336079200584209e-06,0.0,0.00013244235015,0.0,0.0,6.888786792755127,0.0,0.0,0.0,0.2814478278160095,4.0,0.0,1.0
816180,293.2773742675781,297.1499938964844,293.1499938964844,0.0123256063088774,-683.8220825195312,303.4161071777344,0.5103184580802917,0.050000000745058,0.0461773611605167,293.82818603515625,297.1499938964844,293.1499938964844,0.0042844307608902,-338.37615966796875,296.9656066894531,0.5103184580802917,0.050000000745058,0.0486269816756248,293.21588134765625,297.1499938964844,293.1499938964844,0.1724071651697158,-2754.04150390625,304.158447265625,0.8880786299705505,0.249108150601387,0.1752380579710006,293.2345886230469,297.1499938964844,293.1499938964844,0.2355458438396453,-4778.3349609375,304.1589660644531,0.9717665314674376,0.319966048002243,0.3040304780006408,293.2850341796875,297.1499938964844,293.1499938964844,0.0103352507576346,-3128.2421875,302.3867492675781,0.5103184580802917,0.050000000745058,0.2306654751300811,291.1736755371094,291.1499938964844,273.9566650390625,271.8507385253906,285.2418518066406,293.8273010253906,291.1739501953125,1.0,0.2215597331523895,0.9247065186500548,0.9247065186500548,1.0,1.0,-0.9657647013664246,0.4173841476440429,0.5483805537223816,0.1664233803749084,0.0,0.0,0.2369754165410995,38.45037078857422,25.0,4.411856174468994,-5781.705078125,114.29318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203674316406,305.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3671875,18000.0,0.0,0.0,0.1301850974559784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684872657060623,0.1684916019439697,-4.33203240390867e-06,0.0,0.0001321213203482,0.0,0.0,6.790008068084717,0.0,0.0,0.0,0.2810628116130829,4.0,0.0,1.0
816240,293.2773742675781,297.1499938964844,293.1499938964844,0.0123256063088774,-683.8220825195312,303.4161071777344,0.5103184580802917,0.050000000745058,0.0461773611605167,293.82818603515625,297.1499938964844,293.1499938964844,0.0042844307608902,-338.37615966796875,296.9656066894531,0.5103184580802917,0.050000000745058,0.0486269816756248,293.21588134765625,297.1499938964844,293.1499938964844,0.1724071651697158,-2754.04150390625,304.158447265625,0.8880786299705505,0.249108150601387,0.1752380579710006,293.2345886230469,297.1499938964844,293.1499938964844,0.2355458438396453,-4778.3349609375,304.1589660644531,0.9717665314674376,0.319966048002243,0.3040304780006408,293.2850341796875,297.1499938964844,293.1499938964844,0.0103352507576346,-3128.2421875,302.3867492675781,0.5103184580802917,0.050000000745058,0.2306654751300811,291.1736755371094,291.1499938964844,273.9566650390625,271.8507385253906,285.2418518066406,293.8273010253906,291.1739501953125,1.0,0.2215597331523895,0.9247065186500548,0.9247065186500548,1.0,1.0,-0.9657647013664246,0.4173841476440429,0.5483805537223816,0.1664233803749084,0.0,0.0,0.2369754165410995,38.45037078857422,25.0,4.411856174468994,-5781.705078125,114.29318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203674316406,305.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3671875,18000.0,0.0,0.0,0.1301850974559784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684872657060623,0.1684916019439697,-4.33203240390867e-06,0.0,0.0001321213203482,0.0,0.0,6.790008068084717,0.0,0.0,0.0,0.2810628116130829,4.0,0.0,1.0
816300,293.27764892578125,297.1499938964844,293.1499938964844,0.0122497444972395,-681.6480712890625,303.3934631347656,0.5151933431625366,0.050000000745058,0.0461190640926361,293.8338317871094,297.1499938964844,293.1499938964844,0.0041734832338988,-330.109130859375,296.8335876464844,0.5151933431625366,0.050000000745058,0.0485655926167964,293.2164001464844,297.1499938964844,293.1499938964844,0.1715339720249176,-2742.892822265625,304.15850830078125,0.8948922157287598,0.2481686174869537,0.174539104104042,293.2338562011719,297.1499938964844,293.1499938964844,0.234617680311203,-4763.37255859375,304.1590270996094,0.9787987470626832,0.3190425634384155,0.3030965030193329,293.28570556640625,297.1499938964844,293.1499938964844,0.0102726826444268,-3117.07861328125,302.3617553710937,0.5151933431625366,0.050000000745058,0.2303742617368698,291.1745910644531,291.1499938964844,273.9750061035156,271.8648681640625,285.25274658203125,293.8329467773437,291.1747436523437,1.0,0.218869537115097,0.9246463775634766,0.9246463775634766,1.0,1.0,-0.9633115530014038,0.4163351356983185,0.5469763875007629,0.1657643467187881,0.0,0.0,0.2352443784475326,36.863311767578125,25.0,3.236231803894043,-5755.8095703125,111.14341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,305.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.513671875,18000.0,0.0,0.0,0.1299520283937454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673644781112671,0.1673688143491745,-4.329855528339976e-06,0.0,0.0001318847935181,0.0,0.0,6.739189624786377,0.0,0.0,0.0,0.2808637022972107,4.0,0.0,1.0
816360,293.2778625488281,297.1499938964844,293.1499938964844,0.0121783390641212,-679.6099853515625,303.370849609375,0.5197708606719971,0.050000000745058,0.0460686758160591,293.8394775390625,297.1499938964844,293.1499938964844,0.0040638060308992,-321.8773193359375,296.70050048828125,0.5197708606719971,0.050000000745058,0.0485125370323658,293.2169189453125,297.1499938964844,293.1499938964844,0.170670211315155,-2731.859619140625,304.1585388183594,0.9010288715362548,0.2472259700298309,0.1738444417715072,293.2331237792969,297.1499938964844,293.1499938964844,0.233707457780838,-4748.703125,304.1590576171875,0.9847740530967712,0.3181242644786834,0.3021762073040008,293.2863464355469,297.1499938964844,293.1499938964844,0.0102132903411984,-3106.5078125,302.336669921875,0.5197708606719971,0.050000000745058,0.2301225811243057,291.1752014160156,291.1499938964844,273.99334716796875,271.8790283203125,285.2636108398437,293.8385925292969,291.1753234863281,1.0,0.2164828181266784,0.9246010184288024,0.9246010184288024,1.0,1.0,-0.960946798324585,0.4153260588645935,0.5456207394599915,0.1651263386011123,0.0,0.0,0.2335016131401062,35.48835754394531,25.0,2.358114004135132,-5730.75341796875,108.37483215332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,305.005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.533203125,18000.0,0.0,0.0,0.1296684443950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662455350160598,0.1662498563528061,-4.327667284087511e-06,0.0,0.0001315969857387,0.0,0.0,6.688607692718506,0.0,0.0,0.0,0.2806649804115295,4.0,0.0,1.0
816420,293.2781982421875,297.1499938964844,293.1499938964844,0.0120462868362665,-675.8577270507812,303.3256530761719,0.5279524326324463,0.050000000745058,0.0459875278174877,293.8507385253906,297.1499938964844,293.1499938964844,0.0038470041472464,-305.43865966796875,296.4312744140625,0.5279524326324463,0.050000000745058,0.048427078872919,293.2179260253906,297.1499938964844,293.1499938964844,0.1689600497484207,-2709.990234375,304.1585388183594,0.911734700202942,0.245327815413475,0.1724622398614883,293.2317199707031,297.1499938964844,293.1499938964844,0.2319292426109314,-4720.03662109375,304.15899658203125,0.994067132472992,0.3163015246391296,0.3003699779510498,293.28759765625,297.1499938964844,293.1499938964844,0.0101020475849509,-3086.748779296875,302.2861022949219,0.5279524326324463,0.050000000745058,0.2297172248363495,291.1759948730469,291.1499938964844,274.0299987792969,271.9073486328125,285.2852478027344,293.849853515625,291.1760559082031,1.0,0.2124849259853363,0.9245102405548096,0.9245102405548096,1.0,1.0,-0.956433355808258,0.4134036898612976,0.5430297255516052,0.1639028489589691,0.0,0.0,0.2299755215644836,33.2645378112793,25.0,1.1834956407546997,-5682.265625,103.77796173095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,304.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51953125,18000.0,0.0,0.0,0.128950223326683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640026867389679,0.1640070080757141,-4.32329625255079e-06,0.0,0.0001308680803049,0.0,0.0,6.587517738342285,0.0,0.0,0.0,0.280267983675003,4.0,0.0,1.0
816480,293.2781982421875,297.1499938964844,293.1499938964844,0.0120462868362665,-675.8577270507812,303.3256530761719,0.5279524326324463,0.050000000745058,0.0459875278174877,293.8507385253906,297.1499938964844,293.1499938964844,0.0038470041472464,-305.43865966796875,296.4312744140625,0.5279524326324463,0.050000000745058,0.048427078872919,293.2179260253906,297.1499938964844,293.1499938964844,0.1689600497484207,-2709.990234375,304.1585388183594,0.911734700202942,0.245327815413475,0.1724622398614883,293.2317199707031,297.1499938964844,293.1499938964844,0.2319292426109314,-4720.03662109375,304.15899658203125,0.994067132472992,0.3163015246391296,0.3003699779510498,293.28759765625,297.1499938964844,293.1499938964844,0.0101020475849509,-3086.748779296875,302.2861022949219,0.5279524326324463,0.050000000745058,0.2297172248363495,291.1759948730469,291.1499938964844,274.0299987792969,271.9073486328125,285.2852478027344,293.849853515625,291.1760559082031,1.0,0.2124849259853363,0.9245102405548096,0.9245102405548096,1.0,1.0,-0.956433355808258,0.4134036898612976,0.5430297255516052,0.1639028489589691,0.0,0.0,0.2299755215644836,33.2645378112793,25.0,1.1834956407546997,-5682.265625,103.77796173095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,304.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51953125,18000.0,0.0,0.0,0.128950223326683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640026867389679,0.1640070080757141,-4.32329625255079e-06,0.0,0.0001308680803049,0.0,0.0,6.587517738342285,0.0,0.0,0.0,0.280267983675003,4.0,0.0,1.0
816540,293.2784729003906,297.1499938964844,293.1499938964844,0.0119262477383017,-672.4632568359375,303.2805480957031,0.5345752239227295,0.050000000745058,0.0459288023412227,293.8619384765625,297.1499938964844,293.1499938964844,0.0036331147421151,-289.0201416015625,296.15802001953125,0.5345752239227295,0.050000000745058,0.0483652427792549,293.21893310546875,297.1499938964844,293.1499938964844,0.1672601997852325,-2688.210205078125,304.1585388183594,0.9200841188430786,0.2434025853872299,0.1710824519395828,293.2301330566406,297.1499938964844,293.1499938964844,0.2294894456863403,-4680.07275390625,304.1601867675781,0.9990000128746032,0.3145531415939331,0.2977964580059051,293.2888488769531,297.1499938964844,293.1499938964844,0.0099991848692297,-3068.49951171875,302.23504638671875,0.5345752239227295,0.050000000745058,0.2294238805770874,291.1764831542969,291.1499938964844,274.0666809082031,271.93572998046875,285.30718994140625,293.8610534667969,291.1766052246094,1.0,0.2092828005552292,0.9244194626808168,0.9244194626808168,1.0,1.0,-0.9512151479721068,0.4111590981483459,0.540056049823761,0.1625532358884811,0.0,0.0,0.226416677236557,31.63102531433105,25.0,1.2555193901062012,-5633.533203125,100.02881622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,304.9861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.42578125,18000.0,0.0,0.0,0.1280444711446762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161771222949028,0.1617755442857742,-4.318966603023e-06,0.0,0.0001299488503718,0.0,0.0,6.487330436706543,0.0,0.0,0.0,0.2798748016357422,4.0,0.0,1.0
816600,293.2784729003906,297.1499938964844,293.1499938964844,0.0119262477383017,-672.4632568359375,303.2805480957031,0.5345752239227295,0.050000000745058,0.0459288023412227,293.8619384765625,297.1499938964844,293.1499938964844,0.0036331147421151,-289.0201416015625,296.15802001953125,0.5345752239227295,0.050000000745058,0.0483652427792549,293.21893310546875,297.1499938964844,293.1499938964844,0.1672601997852325,-2688.210205078125,304.1585388183594,0.9200841188430786,0.2434025853872299,0.1710824519395828,293.2301330566406,297.1499938964844,293.1499938964844,0.2294894456863403,-4680.07275390625,304.1601867675781,0.9990000128746032,0.3145531415939331,0.2977964580059051,293.2888488769531,297.1499938964844,293.1499938964844,0.0099991848692297,-3068.49951171875,302.23504638671875,0.5345752239227295,0.050000000745058,0.2294238805770874,291.1764831542969,291.1499938964844,274.0666809082031,271.93572998046875,285.30718994140625,293.8610534667969,291.1766052246094,1.0,0.2092828005552292,0.9244194626808168,0.9244194626808168,1.0,1.0,-0.9512151479721068,0.4111590981483459,0.540056049823761,0.1625532358884811,0.0,0.0,0.226416677236557,31.63102531433105,25.0,1.2555193901062012,-5633.533203125,100.02881622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,304.9861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.42578125,18000.0,0.0,0.0,0.1280444711446762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161771222949028,0.1617755442857742,-4.318966603023e-06,0.0,0.0001299488503718,0.0,0.0,6.487330436706543,0.0,0.0,0.0,0.2798748016357422,4.0,0.0,1.0
816660,293.2786560058594,297.1499938964844,293.1499938964844,0.0118130045011639,-669.1713256835938,303.23590087890625,0.5389009714126587,0.050000000745058,0.0458932854235172,293.87310791015625,297.1499938964844,293.1499938964844,0.0034193354658782,-272.3861999511719,295.8839111328125,0.5389009714126587,0.050000000745058,0.0483278408646583,293.22039794921875,297.1499938964844,293.1499938964844,0.1654263585805893,-2664.55712890625,304.15875244140625,0.9243544936180116,0.2413579821586609,0.1696432530879974,293.22442626953125,297.1499938964844,293.1499938964844,0.2240892052650451,-4590.9248046875,304.1657409667969,0.9990000128746032,0.3136672973632812,0.2921292781829834,293.2899780273437,297.1499938964844,293.1499938964844,0.0099014844745397,-3050.67431640625,302.1845703125,0.5389009714126587,0.050000000745058,0.2292464673519134,291.1814270019531,291.1499938964844,274.10333251953125,271.964111328125,285.33026123046875,293.8722229003906,291.182373046875,1.0,0.2065774649381637,0.9243358373641968,0.9243358373641968,1.0,1.0,-0.942362368106842,0.4072889685630798,0.5350733995437622,0.1604468375444412,0.0,0.0,0.2219718098640442,30.573637008666992,25.0,7.256012916564941,-5572.70458984375,96.50901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34478759765625,304.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.09765625,18000.0,0.0,0.0,0.1269520670175552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592335850000381,0.1592379063367843,-4.314489615353523e-06,0.0,0.0001288402127102,0.0,0.0,6.37447452545166,0.0,0.0,0.0,0.2794354259967804,4.0,0.0,1.0
816720,293.2786560058594,297.1499938964844,293.1499938964844,0.0118130045011639,-669.1713256835938,303.23590087890625,0.5389009714126587,0.050000000745058,0.0458932854235172,293.87310791015625,297.1499938964844,293.1499938964844,0.0034193354658782,-272.3861999511719,295.8839111328125,0.5389009714126587,0.050000000745058,0.0483278408646583,293.22039794921875,297.1499938964844,293.1499938964844,0.1654263585805893,-2664.55712890625,304.15875244140625,0.9243544936180116,0.2413579821586609,0.1696432530879974,293.22442626953125,297.1499938964844,293.1499938964844,0.2240892052650451,-4590.9248046875,304.1657409667969,0.9990000128746032,0.3136672973632812,0.2921292781829834,293.2899780273437,297.1499938964844,293.1499938964844,0.0099014844745397,-3050.67431640625,302.1845703125,0.5389009714126587,0.050000000745058,0.2292464673519134,291.1814270019531,291.1499938964844,274.10333251953125,271.964111328125,285.33026123046875,293.8722229003906,291.182373046875,1.0,0.2065774649381637,0.9243358373641968,0.9243358373641968,1.0,1.0,-0.942362368106842,0.4072889685630798,0.5350733995437622,0.1604468375444412,0.0,0.0,0.2219718098640442,30.573637008666992,25.0,7.256012916564941,-5572.70458984375,96.50901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34478759765625,304.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.09765625,18000.0,0.0,0.0,0.1269520670175552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592335850000381,0.1592379063367843,-4.314489615353523e-06,0.0,0.0001288402127102,0.0,0.0,6.37447452545166,0.0,0.0,0.0,0.2794354259967804,4.0,0.0,1.0
816780,293.2786865234375,297.1499938964844,293.1499938964844,0.0117053193971514,-666.026611328125,303.1916198730469,0.5425874590873718,0.050000000745058,0.0458645559847354,293.8842468261719,297.1499938964844,293.1499938964844,0.0032064190600067,-255.68272399902344,295.6064758300781,0.5425874590873718,0.050000000745058,0.0482975877821445,293.2206420898437,297.1499938964844,293.1499938964844,0.1637155413627624,-2642.49169921875,304.1586608886719,0.9276677370071412,0.2395249158143997,0.1683028936386108,293.2170715332031,297.1499938964844,293.1499938964844,0.2193097919225692,-4512.22265625,304.1683959960937,0.9990000128746032,0.3132715225219726,0.2871717512607574,293.2908935546875,297.1499938964844,293.1499938964844,0.0098079452291131,-3033.50927734375,302.1344909667969,0.5425874590873718,0.050000000745058,0.2291029542684555,291.1866455078125,291.1499938964844,274.1400146484375,271.9925537109375,285.3515014648437,293.8809509277344,291.1868896484375,1.0,0.2042863219976425,0.9242522120475768,0.9242522120475768,1.0,1.0,-0.9345608949661256,0.4038919508457184,0.5306689143180847,0.1585690826177597,0.0,0.0,0.2166762351989746,29.71047592163086,25.0,5.171841621398926,-5503.455078125,93.56143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891296386719,304.9678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0625,18000.0,0.0,0.0,0.1256421655416488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560622155666351,0.1560665220022201,-4.308930783736287e-06,0.0,0.0001275108370464,0.0,0.0,6.234100341796875,0.0,0.0,0.0,0.278894692659378,4.0,0.0,1.0
