time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.2786865234375,297.1499938964844,293.1499938964844,0.0117053193971514,-666.026611328125,303.1916198730469,0.5425874590873718,0.050000000745058,0.0458645559847354,293.8842468261719,297.1499938964844,293.1499938964844,0.0032064190600067,-255.68272399902344,295.6064758300781,0.5425874590873718,0.050000000745058,0.0482975877821445,293.2206420898437,297.1499938964844,293.1499938964844,0.1637155413627624,-2642.49169921875,304.1586608886719,0.9276677370071412,0.2395249158143997,0.1683028936386108,293.2170715332031,297.1499938964844,293.1499938964844,0.2193097919225692,-4512.22265625,304.1683959960937,0.9990000128746032,0.3132715225219726,0.2871717512607574,293.2908935546875,297.1499938964844,293.1499938964844,0.0098079452291131,-3033.50927734375,302.1344909667969,0.5425874590873718,0.050000000745058,0.2291029542684555,291.1866455078125,291.1499938964844,274.1400146484375,271.9925537109375,285.3515014648437,293.8809509277344,291.1868896484375,1.0,0.2042863219976425,0.9242522120475768,0.9242522120475768,1.0,1.0,-0.9345608949661256,0.4038919508457184,0.5306689143180847,0.1585690826177597,0.0,0.0,0.2166762351989746,29.71047592163086,25.0,5.171841621398926,-5503.455078125,93.56143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891296386719,304.9678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0625,18000.0,0.0,0.0,0.1256421655416488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560622155666351,0.1560665220022201,-4.308930783736287e-06,0.0,0.0001275108370464,0.0,0.0,6.234100341796875,0.0,0.0,0.0,0.278894692659378,4.0,0.0,1.0
816900,293.2786560058594,297.1499938964844,293.1499938964844,0.0116554917767643,-664.6185302734375,303.16949462890625,0.5442360639572144,0.050000000745058,0.0458521284162998,293.8897705078125,297.1499938964844,293.1499938964844,0.0030998119618743,-247.29815673828125,295.46490478515625,0.5442360639572144,0.050000000745058,0.048284500837326,293.2205505371094,297.1499938964844,293.1499938964844,0.1629472225904464,-2632.6162109375,304.1584777832031,0.9290632605552672,0.2386467307806015,0.1676759570837021,293.21356201171875,297.1499938964844,293.1499938964844,0.2172383368015289,-4478.24951171875,304.1687927246094,0.9990000128746032,0.313116043806076,0.2850005626678467,293.29132080078125,297.1499938964844,293.1499938964844,0.0097636729478836,-3025.594970703125,302.1090087890625,0.5442360639572144,0.050000000745058,0.2290408909320831,291.1868591308594,291.1499938964844,274.1583251953125,272.0067749023437,285.3585205078125,293.8791809082031,291.1866455078125,1.0,0.2032775729894638,0.9242103695869446,0.9242103695869446,1.0,1.0,-0.9310972094535828,0.4023884534835815,0.5287087559700012,0.1577271819114685,0.0,0.0,0.2141908854246139,29.336027145385746,25.0,1.8184114694595337,-5471.17041015625,92.28028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127197265625,304.9569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.810546875,18000.0,0.0,0.0,0.1249033212661743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545157879590988,0.1545200943946838,-4.30597265221877e-06,0.0,0.0001267609914066,0.0,0.0,6.165548801422119,0.0,0.0,0.0,0.2786277234554291,4.0,0.0,1.0
816960,293.278564453125,297.1499938964844,293.1499938964844,0.0116077521815896,-663.2919311523438,303.1473693847656,0.54576575756073,0.050000000745058,0.0458408184349536,293.895263671875,297.1499938964844,293.1499938964844,0.0029934751801192,-238.91912841796875,295.3216247558594,0.54576575756073,0.050000000745058,0.0482725910842418,293.220458984375,297.1499938964844,293.1499938964844,0.1622062474489212,-2623.099853515625,304.1582946777344,0.9302632808685304,0.2377746403217315,0.1670574396848678,293.21026611328125,297.1499938964844,293.1499938964844,0.2153510898351669,-4447.3583984375,304.1687927246094,0.9990000128746032,0.3129582703113556,0.2830095589160919,293.291748046875,297.1499938964844,293.1499938964844,0.0097207054495811,-3018.008544921875,302.083251953125,0.54576575756073,0.050000000745058,0.228984385728836,291.1858215332031,291.1499938964844,274.1766662597656,272.0210266113281,285.36578369140625,293.8778686523437,291.1854248046875,1.0,0.2023462504148483,0.9241987466812134,0.9241987466812134,1.0,1.0,-0.9278693795204164,0.4009906947612762,0.5268786549568176,0.156939297914505,0.0,0.0,0.2119050621986389,28.994285583496094,25.0,-0.9127634167671204,-5441.484375,91.10514831542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43609619140625,304.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.015625,18000.0,0.0,0.0,0.1241200789809227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530911028385162,0.1530954092741012,-4.303135028749239e-06,0.0,0.0001259661075891,0.0,0.0,6.102385520935059,0.0,0.0,0.0,0.2783798575401306,4.0,0.0,1.0
817020,293.2783508300781,297.1499938964844,293.1499938964844,0.0115154245868325,-660.7322387695312,303.103271484375,0.5484839677810669,0.050000000745058,0.0458212159574031,293.9061584472656,297.1499938964844,293.1499938964844,0.0027796211652457,-222.00750732421875,295.0316772460937,0.5484839677810669,0.050000000745058,0.048251949250698,293.22021484375,297.1499938964844,293.1499938964844,0.1607497781515121,-2604.3662109375,304.157958984375,0.932077944278717,0.2360355257987976,0.1658295542001724,293.2045593261719,297.1499938964844,293.1499938964844,0.2120386362075805,-4393.224609375,304.16802978515625,0.9990000128746032,0.3125920593738556,0.2795160114765167,293.29266357421875,297.1499938964844,293.1499938964844,0.0096363741904497,-3003.1123046875,302.0311889648437,0.5484839677810669,0.050000000745058,0.2288864701986313,291.1828308105469,291.1499938964844,274.2133483886719,272.0494689941406,285.3808898925781,293.8765869140625,291.1824035644531,1.0,0.200693130493164,0.924175500869751,0.924175500869751,1.0,1.0,-0.9220364689826964,0.3984710276126861,0.523565411567688,0.1555058807134628,0.0,0.0,0.2077264636754989,28.39912986755371,25.0,-3.569167375564575,-5388.03857421875,89.03459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789123535156,304.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3671875,18000.0,0.0,0.0,0.1224592328071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505528837442398,0.1505571901798248,-4.298061867302749e-06,0.0,0.0001242805592482,0.0,0.0,5.990182876586914,0.0,0.0,0.0,0.2779380083084106,4.0,0.0,1.0
817080,293.2783508300781,297.1499938964844,293.1499938964844,0.0115154245868325,-660.7322387695312,303.103271484375,0.5484839677810669,0.050000000745058,0.0458212159574031,293.9061584472656,297.1499938964844,293.1499938964844,0.0027796211652457,-222.00750732421875,295.0316772460937,0.5484839677810669,0.050000000745058,0.048251949250698,293.22021484375,297.1499938964844,293.1499938964844,0.1607497781515121,-2604.3662109375,304.157958984375,0.932077944278717,0.2360355257987976,0.1658295542001724,293.2045593261719,297.1499938964844,293.1499938964844,0.2120386362075805,-4393.224609375,304.16802978515625,0.9990000128746032,0.3125920593738556,0.2795160114765167,293.29266357421875,297.1499938964844,293.1499938964844,0.0096363741904497,-3003.1123046875,302.0311889648437,0.5484839677810669,0.050000000745058,0.2288864701986313,291.1828308105469,291.1499938964844,274.2133483886719,272.0494689941406,285.3808898925781,293.8765869140625,291.1824035644531,1.0,0.200693130493164,0.924175500869751,0.924175500869751,1.0,1.0,-0.9220364689826964,0.3984710276126861,0.523565411567688,0.1555058807134628,0.0,0.0,0.2077264636754989,28.39912986755371,25.0,-3.569167375564575,-5388.03857421875,89.03459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789123535156,304.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3671875,18000.0,0.0,0.0,0.1224592328071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505528837442398,0.1505571901798248,-4.298061867302749e-06,0.0,0.0001242805592482,0.0,0.0,5.990182876586914,0.0,0.0,0.0,0.2779380083084106,4.0,0.0,1.0
817140,293.278076171875,297.1499938964844,293.1499938964844,0.0114262234419584,-658.2477416992188,303.05938720703125,0.5507918000221252,0.050000000745058,0.0458050481975078,293.9169921875,297.1499938964844,293.1499938964844,0.0025645426940172,-204.9311370849609,294.7379150390625,0.5507918000221252,0.050000000745058,0.0482349209487438,293.22003173828125,297.1499938964844,293.1499938964844,0.1593045890331268,-2585.72802734375,304.15771484375,0.9331793189048768,0.2342947423458099,0.1646047681570053,293.2000427246094,297.1499938964844,293.1499938964844,0.2092491090297699,-4347.69384765625,304.1666564941406,0.9990000128746032,0.3121238052845001,0.2765796482563019,293.29364013671875,297.1499938964844,293.1499938964844,0.0095534641295671,-2988.364990234375,301.9786376953125,0.5507918000221252,0.050000000745058,0.2288057059049606,291.1796264648437,291.1499938964844,274.25,272.0779113769531,285.3970031738281,293.87725830078125,291.17919921875,1.0,0.1992797702550888,0.9241521954536438,0.9241521954536438,1.0,1.0,-0.916905164718628,0.3962603807449341,0.5206447839736938,0.1542358845472335,0.0,0.0,0.2039867043495178,27.904346466064453,25.0,-4.412699699401856,-5339.4990234375,87.27658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5125732421875,304.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.064453125,18000.0,0.0,0.0,0.12073665112257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483172625303268,0.1483215540647506,-4.293663550924976e-06,0.0,0.0001225323503604,0.0,0.0,5.891825199127197,0.0,0.0,0.0,0.2775517404079437,4.0,0.0,1.0
817200,293.278076171875,297.1499938964844,293.1499938964844,0.0114262234419584,-658.2477416992188,303.05938720703125,0.5507918000221252,0.050000000745058,0.0458050481975078,293.9169921875,297.1499938964844,293.1499938964844,0.0025645426940172,-204.9311370849609,294.7379150390625,0.5507918000221252,0.050000000745058,0.0482349209487438,293.22003173828125,297.1499938964844,293.1499938964844,0.1593045890331268,-2585.72802734375,304.15771484375,0.9331793189048768,0.2342947423458099,0.1646047681570053,293.2000427246094,297.1499938964844,293.1499938964844,0.2092491090297699,-4347.69384765625,304.1666564941406,0.9990000128746032,0.3121238052845001,0.2765796482563019,293.29364013671875,297.1499938964844,293.1499938964844,0.0095534641295671,-2988.364990234375,301.9786376953125,0.5507918000221252,0.050000000745058,0.2288057059049606,291.1796264648437,291.1499938964844,274.25,272.0779113769531,285.3970031738281,293.87725830078125,291.17919921875,1.0,0.1992797702550888,0.9241521954536438,0.9241521954536438,1.0,1.0,-0.916905164718628,0.3962603807449341,0.5206447839736938,0.1542358845472335,0.0,0.0,0.2039867043495178,27.904346466064453,25.0,-4.412699699401856,-5339.4990234375,87.27658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5125732421875,304.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.064453125,18000.0,0.0,0.0,0.12073665112257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483172625303268,0.1483215540647506,-4.293663550924976e-06,0.0,0.0001225323503604,0.0,0.0,5.891825199127197,0.0,0.0,0.0,0.2775517404079437,4.0,0.0,1.0
817260,293.2777099609375,297.1499938964844,293.1499938964844,0.0113395731896162,-655.817626953125,303.0157165527344,0.552737295627594,0.050000000745058,0.0457917414605617,293.9277648925781,297.1499938964844,293.1499938964844,0.002347518922761,-187.65220642089844,294.4404296875,0.552737295627594,0.050000000745058,0.048220906406641,293.21990966796875,297.1499938964844,293.1499938964844,0.1578620374202728,-2567.073974609375,304.1575622558594,0.9336487054824828,0.2325485497713089,0.1633785814046859,293.1967163085937,297.1499938964844,293.1499938964844,0.2069069147109985,-4309.49462890625,304.1650085449219,0.9990000128746032,0.3115341961383819,0.2741162776947021,293.294677734375,297.1499938964844,293.1499938964844,0.0094715254381299,-2973.661865234375,301.925537109375,0.552737295627594,0.050000000745058,0.2287392318248748,291.17645263671875,291.1499938964844,274.2856140136719,272.1054382324219,285.4134521484375,293.87969970703125,291.1759948730469,1.0,0.1980681121349334,0.9241200089454652,0.9241200089454652,1.0,1.0,-0.9123641848564148,0.3943175077438354,0.5180466771125793,0.1530813425779342,0.0,0.0,0.2006775736808776,27.49271774291992,25.0,-4.537049770355225,-5294.96484375,85.77558898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343322753906,304.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.1190207079052925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463612616062164,0.1463655531406402,-4.289835942472564e-06,0.0,0.0001207908935612,0.0,0.0,5.806079864501953,0.0,0.0,0.0,0.2772153317928314,4.0,0.0,1.0
817320,293.2777099609375,297.1499938964844,293.1499938964844,0.0113395731896162,-655.817626953125,303.0157165527344,0.552737295627594,0.050000000745058,0.0457917414605617,293.9277648925781,297.1499938964844,293.1499938964844,0.002347518922761,-187.65220642089844,294.4404296875,0.552737295627594,0.050000000745058,0.048220906406641,293.21990966796875,297.1499938964844,293.1499938964844,0.1578620374202728,-2567.073974609375,304.1575622558594,0.9336487054824828,0.2325485497713089,0.1633785814046859,293.1967163085937,297.1499938964844,293.1499938964844,0.2069069147109985,-4309.49462890625,304.1650085449219,0.9990000128746032,0.3115341961383819,0.2741162776947021,293.294677734375,297.1499938964844,293.1499938964844,0.0094715254381299,-2973.661865234375,301.925537109375,0.552737295627594,0.050000000745058,0.2287392318248748,291.17645263671875,291.1499938964844,274.2856140136719,272.1054382324219,285.4134521484375,293.87969970703125,291.1759948730469,1.0,0.1980681121349334,0.9241200089454652,0.9241200089454652,1.0,1.0,-0.9123641848564148,0.3943175077438354,0.5180466771125793,0.1530813425779342,0.0,0.0,0.2006775736808776,27.49271774291992,25.0,-4.537049770355225,-5294.96484375,85.77558898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343322753906,304.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.1190207079052925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463612616062164,0.1463655531406402,-4.289835942472564e-06,0.0,0.0001207908935612,0.0,0.0,5.806079864501953,0.0,0.0,0.0,0.2772153317928314,4.0,0.0,1.0
817380,293.27734375,297.1499938964844,293.1499938964844,0.011255269870162,-653.4368286132812,302.9722900390625,0.5543724298477173,0.050000000745058,0.045780774205923,293.9384460449219,297.1499938964844,293.1499938964844,0.0021286101546138,-170.19264221191406,294.1392517089844,0.5543724298477173,0.050000000745058,0.0482093580067157,293.21978759765625,297.1499938964844,293.1499938964844,0.1564216613769531,-2548.402587890625,304.1574401855469,0.933578372001648,0.2307978421449661,0.1621508449316024,293.1944274902344,297.1499938964844,293.1499938964844,0.204944834113121,-4277.51416015625,304.1632995605469,0.9990000128746032,0.3108144998550415,0.2720499038696289,293.2957458496094,297.1499938964844,293.1499938964844,0.0093904146924614,-2958.975830078125,301.8718566894531,0.5543724298477173,0.050000000745058,0.2286844402551651,291.1732177734375,291.1499938964844,274.3191833496094,272.1311340332031,285.4293212890625,293.8834228515625,291.1727600097656,1.0,0.1970235854387283,0.9240877628326416,0.9240877628326416,1.0,1.0,-0.9083175659179688,0.3926081955432892,0.5157093405723572,0.1520001739263534,0.0,0.0,0.19779834151268,27.148775100708008,25.0,-4.5723185539245605,-5254.01220703125,84.48412322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5431213378906,304.86639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.1173738092184066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144669622182846,0.1446738988161087,-4.286524472263409e-06,0.0,0.0001191194969578,0.0,0.0,5.7321319580078125,0.0,0.0,0.0,0.276925265789032,4.0,0.0,1.0
817440,293.27734375,297.1499938964844,293.1499938964844,0.011255269870162,-653.4368286132812,302.9722900390625,0.5543724298477173,0.050000000745058,0.045780774205923,293.9384460449219,297.1499938964844,293.1499938964844,0.0021286101546138,-170.19264221191406,294.1392517089844,0.5543724298477173,0.050000000745058,0.0482093580067157,293.21978759765625,297.1499938964844,293.1499938964844,0.1564216613769531,-2548.402587890625,304.1574401855469,0.933578372001648,0.2307978421449661,0.1621508449316024,293.1944274902344,297.1499938964844,293.1499938964844,0.204944834113121,-4277.51416015625,304.1632995605469,0.9990000128746032,0.3108144998550415,0.2720499038696289,293.2957458496094,297.1499938964844,293.1499938964844,0.0093904146924614,-2958.975830078125,301.8718566894531,0.5543724298477173,0.050000000745058,0.2286844402551651,291.1732177734375,291.1499938964844,274.3191833496094,272.1311340332031,285.4293212890625,293.8834228515625,291.1727600097656,1.0,0.1970235854387283,0.9240877628326416,0.9240877628326416,1.0,1.0,-0.9083175659179688,0.3926081955432892,0.5157093405723572,0.1520001739263534,0.0,0.0,0.19779834151268,27.148775100708008,25.0,-4.5723185539245605,-5254.01220703125,84.48412322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5431213378906,304.86639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.1173738092184066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144669622182846,0.1446738988161087,-4.286524472263409e-06,0.0,0.0001191194969578,0.0,0.0,5.7321319580078125,0.0,0.0,0.0,0.276925265789032,4.0,0.0,1.0
817500,293.2771301269531,297.1499938964844,293.1499938964844,0.0112139107659459,-652.2621459960938,302.9506530761719,0.5550848841667175,0.050000000745058,0.0457760542631149,293.9437561035156,297.1499938964844,293.1499938964844,0.0020182458683848,-161.38282775878906,293.9872741699219,0.5550848841667175,0.050000000745058,0.0482043884694576,293.2197570800781,297.1499938964844,293.1499938964844,0.1557019799947738,-2539.056640625,304.1573791503906,0.9333608150482178,0.229920819401741,0.1615364104509353,293.19366455078125,297.1499938964844,293.1499938964844,0.2040918320417404,-4263.61767578125,304.1624450683594,0.9990000128746032,0.3104031682014465,0.2711498141288757,293.2963256835937,297.1499938964844,293.1499938964844,0.0093500837683677,-2951.620849609375,301.8448181152344,0.5550848841667175,0.050000000745058,0.2286608666181564,291.171630859375,291.1499938964844,274.3352355957031,272.14337158203125,285.43701171875,293.8856811523437,291.1711730957031,1.0,0.196556881070137,0.9240716695785522,0.9240716695785522,1.0,1.0,-0.9064598083496094,0.3918309509754181,0.5146288871765137,0.1514860391616821,0.0,0.0,0.1965256333351135,26.998998641967773,25.0,-4.539170742034912,-5234.87158203125,83.90704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54248046875,304.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25,18000.0,0.0,0.0,0.1165944412350654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439248025417328,0.1439290940761566,-4.285061550035607e-06,0.0,0.0001183285348815,0.0,0.0,5.699628829956055,0.0,0.0,0.0,0.2767976820468902,4.0,0.0,1.0
817560,293.27691650390625,297.1499938964844,293.1499938964844,0.0111730033531785,-651.094970703125,302.9290771484375,0.5557392239570618,0.050000000745058,0.0457717515528202,293.94903564453125,297.1499938964844,293.1499938964844,0.0019073747098445,-152.5290069580078,293.8345031738281,0.5557392239570618,0.050000000745058,0.0481998585164547,293.2197265625,297.1499938964844,293.1499938964844,0.1549821346998214,-2529.697509765625,304.1573486328125,0.9330413937568665,0.2290428131818771,0.1609215438365936,293.193115234375,297.1499938964844,293.1499938964844,0.2033092975616455,-4250.87060546875,304.1615905761719,0.9990000128746032,0.3099599182605743,0.2703231275081634,293.2969055175781,297.1499938964844,293.1499938964844,0.0093098785728216,-2944.249267578125,301.817626953125,0.5557392239570618,0.050000000745058,0.2286393791437149,291.1700439453125,291.1499938964844,274.3507995605469,272.1551513671875,285.4445495605469,293.8881225585937,291.1695861816406,1.0,0.1961206942796707,0.9240539073944092,0.9240539073944092,1.0,1.0,-0.9046931862831116,0.3910959362983703,0.5135972499847412,0.1509871929883957,0.0,0.0,0.1953513771295547,26.8613395690918,25.0,-4.466161727905273,-5216.51953125,83.36747741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.538818359375,304.8370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73046875,18000.0,0.0,0.0,0.1158495396375656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432396918535232,0.1432439684867859,-4.283713224140229e-06,0.0,0.0001175725556095,0.0,0.0,5.669760227203369,0.0,0.0,0.0,0.2766804099082947,4.0,0.0,1.0
817620,293.2764587402344,297.1499938964844,293.1499938964844,0.0110924504697322,-648.7789306640625,302.8861083984375,0.5568832755088806,0.050000000745058,0.0457643046975135,293.9596252441406,297.1499938964844,293.1499938964844,0.0016836480936035,-134.65513610839844,293.5260925292969,0.5568832755088806,0.050000000745058,0.0481920167803764,293.2196960449219,297.1499938964844,293.1499938964844,0.1535408198833465,-2510.924072265625,304.1573181152344,0.9321135878562928,0.2272833585739135,0.1596904098987579,293.1925964355469,297.1499938964844,293.1499938964844,0.2019425481557846,-4228.61181640625,304.1600341796875,0.9990000128746032,0.3089732229709625,0.2688770890235901,293.2981262207031,297.1499938964844,293.1499938964844,0.0092297317460179,-2929.42724609375,301.7628479003906,0.5568832755088806,0.050000000745058,0.2286021709442138,291.1670227050781,291.1499938964844,274.3805847167969,272.1775817871094,285.459228515625,293.89361572265625,291.1665954589844,1.0,0.1953339576721191,0.9240185022354126,0.9240185022354126,1.0,1.0,-0.901416838169098,0.3897433280944824,0.5116735100746155,0.1500372141599655,0.0,0.0,0.1932935714721679,26.61970329284668,25.0,-4.188966751098633,-5182.1015625,82.39249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522705078125,304.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.11448535323143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420436352491378,0.1420479118824005,-4.281354904378532e-06,0.0,0.0001161880791187,0.0,0.0,5.617687702178955,0.0,0.0,0.0,0.2764758467674255,4.0,0.0,1.0
817680,293.2764587402344,297.1499938964844,293.1499938964844,0.0110924504697322,-648.7789306640625,302.8861083984375,0.5568832755088806,0.050000000745058,0.0457643046975135,293.9596252441406,297.1499938964844,293.1499938964844,0.0016836480936035,-134.65513610839844,293.5260925292969,0.5568832755088806,0.050000000745058,0.0481920167803764,293.2196960449219,297.1499938964844,293.1499938964844,0.1535408198833465,-2510.924072265625,304.1573181152344,0.9321135878562928,0.2272833585739135,0.1596904098987579,293.1925964355469,297.1499938964844,293.1499938964844,0.2019425481557846,-4228.61181640625,304.1600341796875,0.9990000128746032,0.3089732229709625,0.2688770890235901,293.2981262207031,297.1499938964844,293.1499938964844,0.0092297317460179,-2929.42724609375,301.7628479003906,0.5568832755088806,0.050000000745058,0.2286021709442138,291.1670227050781,291.1499938964844,274.3805847167969,272.1775817871094,285.459228515625,293.89361572265625,291.1665954589844,1.0,0.1953339576721191,0.9240185022354126,0.9240185022354126,1.0,1.0,-0.901416838169098,0.3897433280944824,0.5116735100746155,0.1500372141599655,0.0,0.0,0.1932935714721679,26.61970329284668,25.0,-4.188966751098633,-5182.1015625,82.39249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522705078125,304.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.11448535323143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420436352491378,0.1420479118824005,-4.281354904378532e-06,0.0,0.0001161880791187,0.0,0.0,5.617687702178955,0.0,0.0,0.0,0.2764758467674255,4.0,0.0,1.0
817740,293.2760009765625,297.1499938964844,293.1499938964844,0.0110133057460188,-646.4764404296875,302.8433532714844,0.557837724685669,0.050000000745058,0.0457581579685211,293.9703369140625,297.1499938964844,293.1499938964844,0.001457049860619,-116.54419708251952,293.2138366699219,0.557837724685669,0.050000000745058,0.0481855422258377,293.2196960449219,297.1499938964844,293.1499938964844,0.152094766497612,-2492.041748046875,304.15728759765625,0.9308485984802246,0.225518450140953,0.1584566235542297,293.1928100585937,297.1499938964844,293.1499938964844,0.2008020877838134,-4210.041015625,304.1585998535156,0.9990000128746032,0.3078554570674896,0.2676696181297302,293.2994079589844,297.1499938964844,293.1499938964844,0.0091497683897614,-2914.451171875,301.70751953125,0.557837724685669,0.050000000745058,0.2285714745521545,291.164306640625,291.1499938964844,274.4086303710937,272.1984558105469,285.4735412597656,293.8999328613281,291.1639404296875,1.0,0.1946451067924499,0.9239830374717712,0.9239830374717712,1.0,1.0,-0.8984346985816956,0.3885221779346466,0.5099125504493713,0.1491493284702301,0.0,0.0,0.191572904586792,26.416309356689453,25.0,-3.721819877624512,-5150.40185546875,81.53555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49658203125,304.7699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.1133060827851295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410504579544067,0.1410547345876693,-4.279398126527667e-06,0.0,0.0001149912714026,0.0,0.0,5.574522018432617,0.0,0.0,0.0,0.2763062715530395,4.0,0.0,1.0
817800,293.2760009765625,297.1499938964844,293.1499938964844,0.0110133057460188,-646.4764404296875,302.8433532714844,0.557837724685669,0.050000000745058,0.0457581579685211,293.9703369140625,297.1499938964844,293.1499938964844,0.001457049860619,-116.54419708251952,293.2138366699219,0.557837724685669,0.050000000745058,0.0481855422258377,293.2196960449219,297.1499938964844,293.1499938964844,0.152094766497612,-2492.041748046875,304.15728759765625,0.9308485984802246,0.225518450140953,0.1584566235542297,293.1928100585937,297.1499938964844,293.1499938964844,0.2008020877838134,-4210.041015625,304.1585998535156,0.9990000128746032,0.3078554570674896,0.2676696181297302,293.2994079589844,297.1499938964844,293.1499938964844,0.0091497683897614,-2914.451171875,301.70751953125,0.557837724685669,0.050000000745058,0.2285714745521545,291.164306640625,291.1499938964844,274.4086303710937,272.1984558105469,285.4735412597656,293.8999328613281,291.1639404296875,1.0,0.1946451067924499,0.9239830374717712,0.9239830374717712,1.0,1.0,-0.8984346985816956,0.3885221779346466,0.5099125504493713,0.1491493284702301,0.0,0.0,0.191572904586792,26.416309356689453,25.0,-3.721819877624512,-5150.40185546875,81.53555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49658203125,304.7699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.1133060827851295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410504579544067,0.1410547345876693,-4.279398126527667e-06,0.0,0.0001149912714026,0.0,0.0,5.574522018432617,0.0,0.0,0.0,0.2763062715530395,4.0,0.0,1.0
817860,293.2755126953125,297.1499938964844,293.1499938964844,0.0109353577718138,-644.1790771484375,302.80084228515625,0.5586311221122742,0.050000000745058,0.0457530952990055,293.98114013671875,297.1499938964844,293.1499938964844,0.0012275837361812,-98.19828033447266,292.8978576660156,0.5586311221122742,0.050000000745058,0.0481802150607109,293.2197265625,297.1499938964844,293.1499938964844,0.1506418287754058,-2473.02099609375,304.15728759765625,0.92929208278656,0.2237474769353866,0.1572194695472717,293.193603515625,297.1499938964844,293.1499938964844,0.1998519897460937,-4194.5703125,304.1573181152344,0.9990000128746032,0.3066078126430511,0.2666649520397186,293.3007507324219,297.1499938964844,293.1499938964844,0.0090698599815368,-2899.282470703125,301.6516418457031,0.5586311221122742,0.050000000745058,0.2285461872816085,291.1620178222656,291.1499938964844,274.43505859375,272.2179260253906,285.4875183105469,293.90692138671875,291.1617431640625,1.0,0.1940389573574066,0.923944056034088,0.923944056034088,1.0,1.0,-0.8957011103630066,0.3874081373214721,0.5082929730415344,0.1483233571052551,0.0,0.0,0.1901264041662216,26.244972229003903,25.0,-3.12859320640564,-5121.05859375,80.77725982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627685546875,304.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1123241409659385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402228027582168,0.1402270793914795,-4.277776042727055e-06,0.0,0.000113994719868,0.0,0.0,5.538612842559815,0.0,0.0,0.0,0.2761652767658233,4.0,0.0,1.0
817920,293.2755126953125,297.1499938964844,293.1499938964844,0.0109353577718138,-644.1790771484375,302.80084228515625,0.5586311221122742,0.050000000745058,0.0457530952990055,293.98114013671875,297.1499938964844,293.1499938964844,0.0012275837361812,-98.19828033447266,292.8978576660156,0.5586311221122742,0.050000000745058,0.0481802150607109,293.2197265625,297.1499938964844,293.1499938964844,0.1506418287754058,-2473.02099609375,304.15728759765625,0.92929208278656,0.2237474769353866,0.1572194695472717,293.193603515625,297.1499938964844,293.1499938964844,0.1998519897460937,-4194.5703125,304.1573181152344,0.9990000128746032,0.3066078126430511,0.2666649520397186,293.3007507324219,297.1499938964844,293.1499938964844,0.0090698599815368,-2899.282470703125,301.6516418457031,0.5586311221122742,0.050000000745058,0.2285461872816085,291.1620178222656,291.1499938964844,274.43505859375,272.2179260253906,285.4875183105469,293.90692138671875,291.1617431640625,1.0,0.1940389573574066,0.923944056034088,0.923944056034088,1.0,1.0,-0.8957011103630066,0.3874081373214721,0.5082929730415344,0.1483233571052551,0.0,0.0,0.1901264041662216,26.244972229003903,25.0,-3.12859320640564,-5121.05859375,80.77725982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627685546875,304.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1123241409659385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402228027582168,0.1402270793914795,-4.277776042727055e-06,0.0,0.000113994719868,0.0,0.0,5.538612842559815,0.0,0.0,0.0,0.2761652767658233,4.0,0.0,1.0
817980,293.2749938964844,297.1499938964844,293.1499938964844,0.0108584761619567,-641.8817138671875,302.758544921875,0.559285581111908,0.050000000745058,0.0457489527761936,293.9920349121094,297.1499938964844,293.1499938964844,0.0009952558903023,-79.61888885498047,292.57818603515625,0.559285581111908,0.050000000745058,0.0481758490204811,293.21978759765625,297.1499938964844,293.1499938964844,0.1491809040307998,-2453.846435546875,304.15728759765625,0.9274808764457704,0.2219701409339904,0.1559785604476928,293.1949462890625,297.1499938964844,293.1499938964844,0.1990645825862884,-4181.74658203125,304.1561889648437,0.9990000128746032,0.3052302300930023,0.2658353149890899,293.3021240234375,297.1499938964844,293.1499938964844,0.0089899254962801,-2883.895751953125,301.5952453613281,0.559285581111908,0.050000000745058,0.2285254895687103,291.16021728515625,291.1499938964844,274.4599609375,272.2360534667969,285.5011901855469,293.9143981933594,291.1600036621094,1.0,0.1935038417577743,0.9239050149917604,0.9239050149917604,1.0,1.0,-0.8931809067726135,0.3863822221755981,0.5067986249923706,0.1475602686405182,0.0,0.0,0.1888927221298217,26.101003646850582,25.0,-2.4652328491210938,-5093.7890625,80.10284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,304.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.111542135477066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395250856876373,0.1395293623208999,-4.276424988347571e-06,0.0,0.0001132010875153,0.0,0.0,5.508396148681641,0.0,0.0,0.0,0.2760468125343323,4.0,0.0,1.0
818040,293.2749938964844,297.1499938964844,293.1499938964844,0.0108584761619567,-641.8817138671875,302.758544921875,0.559285581111908,0.050000000745058,0.0457489527761936,293.9920349121094,297.1499938964844,293.1499938964844,0.0009952558903023,-79.61888885498047,292.57818603515625,0.559285581111908,0.050000000745058,0.0481758490204811,293.21978759765625,297.1499938964844,293.1499938964844,0.1491809040307998,-2453.846435546875,304.15728759765625,0.9274808764457704,0.2219701409339904,0.1559785604476928,293.1949462890625,297.1499938964844,293.1499938964844,0.1990645825862884,-4181.74658203125,304.1561889648437,0.9990000128746032,0.3052302300930023,0.2658353149890899,293.3021240234375,297.1499938964844,293.1499938964844,0.0089899254962801,-2883.895751953125,301.5952453613281,0.559285581111908,0.050000000745058,0.2285254895687103,291.16021728515625,291.1499938964844,274.4599609375,272.2360534667969,285.5011901855469,293.9143981933594,291.1600036621094,1.0,0.1935038417577743,0.9239050149917604,0.9239050149917604,1.0,1.0,-0.8931809067726135,0.3863822221755981,0.5067986249923706,0.1475602686405182,0.0,0.0,0.1888927221298217,26.101003646850582,25.0,-2.4652328491210938,-5093.7890625,80.10284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,304.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.111542135477066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395250856876373,0.1395293623208999,-4.276424988347571e-06,0.0,0.0001132010875153,0.0,0.0,5.508396148681641,0.0,0.0,0.0,0.2760468125343323,4.0,0.0,1.0
818100,293.2747497558594,297.1499938964844,293.1499938964844,0.0108203943818807,-640.7318725585938,302.73748779296875,0.5595688819885254,0.050000000745058,0.0457471683621406,293.9974975585937,297.1499938964844,293.1499938964844,0.0008780030766502,-70.24068450927734,292.4170227050781,0.5595688819885254,0.050000000745058,0.0481739714741706,293.2198181152344,297.1499938964844,293.1499938964844,0.1484474688768386,-2444.20166015625,304.15728759765625,0.9264937043190002,0.2210791856050491,0.1553567200899124,293.19580078125,297.1499938964844,293.1499938964844,0.1987220048904419,-4176.16650390625,304.1557006835937,0.9990000128746032,0.3044946491718292,0.2654759585857391,293.3028259277344,297.1499938964844,293.1499938964844,0.0089499345049262,-2876.11669921875,301.5668640136719,0.5595688819885254,0.050000000745058,0.2285165786743164,291.15948486328125,291.1499938964844,274.47186279296875,272.24462890625,285.5079345703125,293.9183044433594,291.1593017578125,1.0,0.1932587623596191,0.9238855242729188,0.9238855242729188,1.0,1.0,-0.8919880986213684,0.3858958482742309,0.5060922503471375,0.147201731801033,0.0,0.0,0.1883326917886734,26.037656784057617,25.0,-2.1237998008728027,-5080.82275390625,79.79203033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032287597656,304.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.1112209632992744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392118334770202,0.1392161101102829,-4.275826086086454e-06,0.0,0.0001128751391661,0.0,0.0,5.494851112365723,0.0,0.0,0.0,0.2759938240051269,4.0,0.0,1.0
818160,293.2745056152344,297.1499938964844,293.1499938964844,0.0107825445011258,-639.5809936523438,302.71649169921875,0.5598256587982178,0.050000000745058,0.0457455553114414,294.0029602050781,297.1499938964844,293.1499938964844,0.0007600714452564,-60.80740737915039,292.2549743652344,0.5598256587982178,0.050000000745058,0.0481722727417945,293.2198486328125,297.1499938964844,293.1499938964844,0.1477120369672775,-2434.518310546875,304.1573181152344,0.9254571795463562,0.2201867401599884,0.1547339111566543,293.1967468261719,297.1499938964844,293.1499938964844,0.1984100639820099,-4171.083984375,304.1552429199219,0.9990000128746032,0.3037280440330505,0.2651500105857849,293.3035583496094,297.1499938964844,293.1499938964844,0.0089099314063787,-2868.280517578125,301.538330078125,0.5598256587982178,0.050000000745058,0.2285085320472717,291.1589050292969,291.1499938964844,274.4834289550781,272.2528991699219,285.5146179199219,293.9223022460937,291.15875244140625,1.0,0.1930272132158279,0.9238671064376832,0.9238671064376832,1.0,1.0,-0.8908357620239258,0.3854248821735382,0.5054108500480652,0.1468584984540939,0.0,0.0,0.187800332903862,25.9794979095459,25.0,-1.7821521759033203,-5068.25927734375,79.49700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1109437644481659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389165520668029,0.1389208287000656,-4.275268111086916e-06,0.0,0.0001125938142649,0.0,0.0,5.482096195220947,0.0,0.0,0.0,0.2759439945220947,4.0,0.0,1.0
818220,293.27398681640625,297.1499938964844,293.1499938964844,0.0107075311243534,-637.2762451171875,302.6746826171875,0.5602690577507019,0.050000000745058,0.0457427836954593,294.013916015625,297.1499938964844,293.1499938964844,0.0005278651369735,-41.54705429077149,291.9283142089844,0.5602690577507019,0.050000000745058,0.0481693521142005,293.2199401855469,297.1499938964844,293.1499938964844,0.1462356150150299,-2415.04150390625,304.1573181152344,0.9232531189918518,0.2183975428342819,0.1534855812788009,293.19891357421875,297.1499938964844,293.1499938964844,0.197867140173912,-4162.234375,304.1543884277344,0.9990000128746032,0.3021036386489868,0.2645869851112366,293.3050231933594,297.1499938964844,293.1499938964844,0.0088298860937356,-2852.435302734375,301.4808959960937,0.5602690577507019,0.050000000745058,0.2284946739673614,291.1580505371094,291.1499938964844,274.505615234375,272.26861572265625,285.52783203125,293.9304504394531,291.157958984375,1.0,0.1926001012325287,0.9238303303718568,0.9238303303718568,1.0,1.0,-0.8886381983757019,0.3845220804214477,0.5041161179542542,0.1462165564298629,0.0,0.0,0.1867867559194564,25.8769474029541,25.0,-1.1171451807022097,-5044.19970703125,78.94878387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3413391113281,304.62725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.110507994890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383619457483291,0.1383662223815918,-4.274240836821264e-06,0.0,0.0001121515670092,0.0,0.0,5.458182334899902,0.0,0.0,0.0,0.2758508920669555,4.0,0.0,1.0
818280,293.27398681640625,297.1499938964844,293.1499938964844,0.0107075311243534,-637.2762451171875,302.6746826171875,0.5602690577507019,0.050000000745058,0.0457427836954593,294.013916015625,297.1499938964844,293.1499938964844,0.0005278651369735,-41.54705429077149,291.9283142089844,0.5602690577507019,0.050000000745058,0.0481693521142005,293.2199401855469,297.1499938964844,293.1499938964844,0.1462356150150299,-2415.04150390625,304.1573181152344,0.9232531189918518,0.2183975428342819,0.1534855812788009,293.19891357421875,297.1499938964844,293.1499938964844,0.197867140173912,-4162.234375,304.1543884277344,0.9990000128746032,0.3021036386489868,0.2645869851112366,293.3050231933594,297.1499938964844,293.1499938964844,0.0088298860937356,-2852.435302734375,301.4808959960937,0.5602690577507019,0.050000000745058,0.2284946739673614,291.1580505371094,291.1499938964844,274.505615234375,272.26861572265625,285.52783203125,293.9304504394531,291.157958984375,1.0,0.1926001012325287,0.9238303303718568,0.9238303303718568,1.0,1.0,-0.8886381983757019,0.3845220804214477,0.5041161179542542,0.1462165564298629,0.0,0.0,0.1867867559194564,25.8769474029541,25.0,-1.1171451807022097,-5044.19970703125,78.94878387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3413391113281,304.62725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.110507994890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383619457483291,0.1383662223815918,-4.274240836821264e-06,0.0,0.0001121515670092,0.0,0.0,5.458182334899902,0.0,0.0,0.0,0.2758508920669555,4.0,0.0,1.0
818340,293.2734680175781,297.1499938964844,293.1499938964844,0.0106334695592522,-634.9696655273438,302.63311767578125,0.5606300234794617,0.050000000745058,0.045740533620119,294.02490234375,297.1499938964844,293.1499938964844,0.0004101996601093,-19.167654037475582,291.5979919433594,0.5606300234794617,0.050000000745058,0.048166986554861,293.2200622558594,297.1499938964844,293.1499938964844,0.1447523236274719,-2395.4248046875,304.1573486328125,0.9208968877792358,0.2166027873754501,0.152233675122261,293.201416015625,297.1499938964844,293.1499938964844,0.1974188685417175,-4154.923828125,304.1536865234375,0.9990000128746032,0.3003592789173126,0.2641282677650451,293.3065185546875,297.1499938964844,293.1499938964844,0.0087498016655445,-2836.364013671875,301.4229736328125,0.5606300234794617,0.050000000745058,0.2284834384918213,291.1576538085937,291.1499938964844,274.52655029296875,272.28326416015625,285.54083251953125,293.9388122558594,291.1576232910156,1.0,0.1922152191400528,0.9237935543060304,0.9237935543060304,1.0,1.0,-0.8865659832954407,0.3836630284786224,0.5029029846191406,0.1456316858530044,0.0,0.0,0.1857977658510208,25.790525436401367,25.0,-0.5059858560562134,-5021.37060546875,78.44937896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026733398437,304.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12109375,18000.0,0.0,0.0,0.1102085784077644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378306448459625,0.1378349214792251,-4.273285867384402e-06,0.0,0.0001118476939154,0.0,0.0,5.435327053070068,0.0,0.0,0.0,0.2757623195648193,4.0,0.0,1.0
818400,293.2734680175781,297.1499938964844,293.1499938964844,0.0106334695592522,-634.9696655273438,302.63311767578125,0.5606300234794617,0.050000000745058,0.045740533620119,294.02490234375,297.1499938964844,293.1499938964844,0.0004101996601093,-19.167654037475582,291.5979919433594,0.5606300234794617,0.050000000745058,0.048166986554861,293.2200622558594,297.1499938964844,293.1499938964844,0.1447523236274719,-2395.4248046875,304.1573486328125,0.9208968877792358,0.2166027873754501,0.152233675122261,293.201416015625,297.1499938964844,293.1499938964844,0.1974188685417175,-4154.923828125,304.1536865234375,0.9990000128746032,0.3003592789173126,0.2641282677650451,293.3065185546875,297.1499938964844,293.1499938964844,0.0087498016655445,-2836.364013671875,301.4229736328125,0.5606300234794617,0.050000000745058,0.2284834384918213,291.1576538085937,291.1499938964844,274.52655029296875,272.28326416015625,285.54083251953125,293.9388122558594,291.1576232910156,1.0,0.1922152191400528,0.9237935543060304,0.9237935543060304,1.0,1.0,-0.8865659832954407,0.3836630284786224,0.5029029846191406,0.1456316858530044,0.0,0.0,0.1857977658510208,25.790525436401367,25.0,-0.5059858560562134,-5021.37060546875,78.44937896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026733398437,304.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12109375,18000.0,0.0,0.0,0.1102085784077644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378306448459625,0.1378349214792251,-4.273285867384402e-06,0.0,0.0001118476939154,0.0,0.0,5.435327053070068,0.0,0.0,0.0,0.2757623195648193,4.0,0.0,1.0
818460,293.2729187011719,297.1499938964844,293.1499938964844,0.0105604482814669,-632.6659545898438,302.5918884277344,0.560920774936676,0.050000000745058,0.0457387343049049,294.0358581542969,297.1499938964844,293.1499938964844,0.0002966089523397,-3.203000545501709,291.2642517089844,0.560920774936676,0.050000000745058,0.0481650866568088,293.2201843261719,297.1499938964844,293.1499938964844,0.1432633996009826,-2375.6845703125,304.1573791503906,0.9184151291847228,0.2148029655218124,0.1509784162044525,293.2041931152344,297.1499938964844,293.1499938964844,0.1970513314008712,-4148.92578125,304.153076171875,0.9990000128746032,0.2984959781169891,0.2637585401535034,293.3080139160156,297.1499938964844,293.1499938964844,0.0086697032675147,-2820.07470703125,301.3645324707031,0.560920774936676,0.050000000745058,0.2284744381904602,291.1576232910156,291.1499938964844,274.54638671875,272.29693603515625,285.5536499023437,293.947265625,291.1576538085937,1.0,0.1918663680553436,0.923758625984192,0.923758625984192,1.0,1.0,-0.8846004009246826,0.3828396499156952,0.5017607808113098,0.1450994610786438,0.0,0.0,0.1847842633724212,25.71782875061035,25.0,0.010400983504951,-4999.56298828125,77.99137878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1100141182541847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372946351766586,0.1372989118099212,-4.272347723599523e-06,0.0,0.0001116503408411,0.0,0.0,5.412320137023926,0.0,0.0,0.0,0.275673508644104,4.0,0.0,1.0
818520,293.2729187011719,297.1499938964844,293.1499938964844,0.0105604482814669,-632.6659545898438,302.5918884277344,0.560920774936676,0.050000000745058,0.0457387343049049,294.0358581542969,297.1499938964844,293.1499938964844,0.0002966089523397,-3.203000545501709,291.2642517089844,0.560920774936676,0.050000000745058,0.0481650866568088,293.2201843261719,297.1499938964844,293.1499938964844,0.1432633996009826,-2375.6845703125,304.1573791503906,0.9184151291847228,0.2148029655218124,0.1509784162044525,293.2041931152344,297.1499938964844,293.1499938964844,0.1970513314008712,-4148.92578125,304.153076171875,0.9990000128746032,0.2984959781169891,0.2637585401535034,293.3080139160156,297.1499938964844,293.1499938964844,0.0086697032675147,-2820.07470703125,301.3645324707031,0.560920774936676,0.050000000745058,0.2284744381904602,291.1576232910156,291.1499938964844,274.54638671875,272.29693603515625,285.5536499023437,293.947265625,291.1576538085937,1.0,0.1918663680553436,0.923758625984192,0.923758625984192,1.0,1.0,-0.8846004009246826,0.3828396499156952,0.5017607808113098,0.1450994610786438,0.0,0.0,0.1847842633724212,25.71782875061035,25.0,0.010400983504951,-4999.56298828125,77.99137878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1100141182541847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372946351766586,0.1372989118099212,-4.272347723599523e-06,0.0,0.0001116503408411,0.0,0.0,5.412320137023926,0.0,0.0,0.0,0.275673508644104,4.0,0.0,1.0
