time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.2723388671875,297.1499938964844,293.1499938964844,0.01048812456429,-630.3524780273438,302.5509033203125,0.5611535906791687,0.050000000745058,0.0457372926175594,294.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24786376953125,0.5611535906791687,0.050000000745058,0.0481635741889476,293.2203674316406,297.1499938964844,293.1499938964844,0.1417655497789383,-2355.77392578125,304.15740966796875,0.9158304333686828,0.2129883170127868,0.1497176587581634,293.2071838378906,297.1499938964844,293.1499938964844,0.1967477798461914,-4143.9638671875,304.1525573730469,0.9990000128746032,0.2965156137943268,0.2634623050689697,293.3096008300781,297.1499938964844,293.1499938964844,0.0085893599316477,-2803.507568359375,301.3055114746094,0.5611535906791687,0.050000000745058,0.2284672558307647,291.1580505371094,291.1499938964844,274.565185546875,272.3096923828125,285.570068359375,293.9620361328125,291.1582336425781,1.0,0.1915468275547027,0.9237237572669984,0.9237237572669984,1.0,1.0,-0.8827194571495056,0.3820432424545288,0.5006762146949768,0.1446122378110885,0.0,0.0,0.1836940199136734,25.656400680541992,25.0,1.1900863647460938,-4977.7041015625,77.5668716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396850585937,304.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.1098878532648086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367321908473968,0.1367364674806594,-4.271387751941802e-06,0.0,0.0001115222039516,0.0,0.0,5.388226509094238,0.0,0.0,0.0,0.2755807936191559,4.0,0.0,1.0
818640,293.2723388671875,297.1499938964844,293.1499938964844,0.01048812456429,-630.3524780273438,302.5509033203125,0.5611535906791687,0.050000000745058,0.0457372926175594,294.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24786376953125,0.5611535906791687,0.050000000745058,0.0481635741889476,293.2203674316406,297.1499938964844,293.1499938964844,0.1417655497789383,-2355.77392578125,304.15740966796875,0.9158304333686828,0.2129883170127868,0.1497176587581634,293.2071838378906,297.1499938964844,293.1499938964844,0.1967477798461914,-4143.9638671875,304.1525573730469,0.9990000128746032,0.2965156137943268,0.2634623050689697,293.3096008300781,297.1499938964844,293.1499938964844,0.0085893599316477,-2803.507568359375,301.3055114746094,0.5611535906791687,0.050000000745058,0.2284672558307647,291.1580505371094,291.1499938964844,274.565185546875,272.3096923828125,285.570068359375,293.9620361328125,291.1582336425781,1.0,0.1915468275547027,0.9237237572669984,0.9237237572669984,1.0,1.0,-0.8827194571495056,0.3820432424545288,0.5006762146949768,0.1446122378110885,0.0,0.0,0.1836940199136734,25.656400680541992,25.0,1.1900863647460938,-4977.7041015625,77.5668716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396850585937,304.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.1098878532648086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367321908473968,0.1367364674806594,-4.271387751941802e-06,0.0,0.0001115222039516,0.0,0.0,5.388226509094238,0.0,0.0,0.0,0.2755807936191559,4.0,0.0,1.0
818700,293.2721252441406,297.1499938964844,293.1499938964844,0.0104516418650746,-629.1585083007812,302.53045654296875,0.5612484216690063,0.050000000745058,0.0457367114722728,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132263183594,0.5612484216690063,0.050000000745058,0.0481629595160484,293.22052001953125,297.1499938964844,293.1499938964844,0.1409955769777298,-2345.505859375,304.157470703125,0.9144824743270874,0.2120671868324279,0.149076446890831,293.2087707519531,297.1499938964844,293.1499938964844,0.1966085880994796,-4141.6669921875,304.15234375,0.9990000128746032,0.2954760491847992,0.2633416354656219,293.3104248046875,297.1499938964844,293.1499938964844,0.0085487011820077,-2794.97021484375,301.2758178710937,0.5612484216690063,0.050000000745058,0.2284643352031707,291.1590576171875,291.1499938964844,274.57427978515625,272.3157653808594,285.57684326171875,293.9676818847656,291.1593017578125,1.0,0.1913965344429016,0.9237062931060792,0.9237062931060792,1.0,1.0,-0.88180011510849,0.3816511034965515,0.5001490116119385,0.1443816274404525,0.0,0.0,0.1829923689365387,25.629716873168945,25.0,1.875492572784424,-4966.794921875,77.36492156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,304.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.1098392158746719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363997459411621,0.1364040225744247,-4.270875706424704e-06,0.0,0.0001114728365791,0.0,0.0,5.374063968658447,0.0,0.0,0.0,0.2755267024040222,4.0,0.0,1.0
818760,293.2718505859375,297.1499938964844,293.1499938964844,0.010415812022984,-627.9920654296875,302.51007080078125,0.5613322854042053,0.050000000745058,0.0457361936569213,294.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.5613322854042053,0.050000000745058,0.0481624156236648,293.2206420898437,297.1499938964844,293.1499938964844,0.1402326971292495,-2335.33056640625,304.1575012207031,0.9131222367286682,0.2111492902040481,0.1484354585409164,293.2104187011719,297.1499938964844,293.1499938964844,0.1964915543794632,-4139.7509765625,304.1521301269531,0.9990000128746032,0.2944085597991943,0.2632348537445068,293.311279296875,297.1499938964844,293.1499938964844,0.0085083069279789,-2786.494140625,301.2459411621094,0.5613322854042053,0.050000000745058,0.2284617573022842,291.1596984863281,291.1499938964844,274.5831298828125,272.3216552734375,285.58355712890625,293.9728088378906,291.1597595214844,1.0,0.1912519931793213,0.9236904382705688,0.9236904382705688,1.0,1.0,-0.8808982968330383,0.3812649250030517,0.4996333718299866,0.144159510731697,0.0,0.0,0.1822791546583175,25.605159759521484,25.0,1.4337722063064575,-4955.2626953125,77.16957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,304.51177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1097941696643829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360213011503219,0.1360255777835846,-4.270277258910937e-06,0.0,0.0001114271217375,0.0,0.0,5.357929229736328,0.0,0.0,0.0,0.2754657566547394,4.0,0.0,1.0
818820,293.2713623046875,297.1499938964844,293.1499938964844,0.0103452345356345,-625.6885375976562,302.46929931640625,0.5614696145057678,0.050000000745058,0.0457353517413139,294.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4591064453125,0.5614696145057678,0.050000000745058,0.0481615290045738,293.2209167480469,297.1499938964844,293.1499938964844,0.1387118548154831,-2315.016845703125,304.15753173828125,0.910368025302887,0.2093036770820617,0.1471510976552963,293.2138366699219,297.1499938964844,293.1499938964844,0.1963027715682983,-4136.67431640625,304.1517333984375,0.9990000128746032,0.2921863496303558,0.2630600333213806,293.31298828125,297.1499938964844,293.1499938964844,0.0084278397262096,-2769.513916015625,301.1854553222656,0.5614696145057678,0.050000000745058,0.2284575551748275,291.16033935546875,291.1499938964844,274.6002502441406,272.3329162597656,285.5987854003906,293.9866027832031,291.1604919433594,1.0,0.1909782588481903,0.9236586093902588,0.9236586093902588,1.0,1.0,-0.8791398406028748,0.3805085122585296,0.4986312985420227,0.1437354832887649,0.0,0.0,0.1808626353740692,25.561845779418945,25.0,1.4063928127288818,-4933.3447265625,76.7964096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20343017578125,304.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1096980273723602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352832466363906,0.1352875232696533,-4.2690062400652096e-06,0.0,0.0001113295511459,0.0,0.0,5.326361656188965,0.0,0.0,0.0,0.2753444015979767,4.0,0.0,1.0
818880,293.2713623046875,297.1499938964844,293.1499938964844,0.0103452345356345,-625.6885375976562,302.46929931640625,0.5614696145057678,0.050000000745058,0.0457353517413139,294.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4591064453125,0.5614696145057678,0.050000000745058,0.0481615290045738,293.2209167480469,297.1499938964844,293.1499938964844,0.1387118548154831,-2315.016845703125,304.15753173828125,0.910368025302887,0.2093036770820617,0.1471510976552963,293.2138366699219,297.1499938964844,293.1499938964844,0.1963027715682983,-4136.67431640625,304.1517333984375,0.9990000128746032,0.2921863496303558,0.2630600333213806,293.31298828125,297.1499938964844,293.1499938964844,0.0084278397262096,-2769.513916015625,301.1854553222656,0.5614696145057678,0.050000000745058,0.2284575551748275,291.16033935546875,291.1499938964844,274.6002502441406,272.3329162597656,285.5987854003906,293.9866027832031,291.1604919433594,1.0,0.1909782588481903,0.9236586093902588,0.9236586093902588,1.0,1.0,-0.8791398406028748,0.3805085122585296,0.4986312985420227,0.1437354832887649,0.0,0.0,0.1808626353740692,25.561845779418945,25.0,1.4063928127288818,-4933.3447265625,76.7964096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20343017578125,304.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1096980273723602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352832466363906,0.1352875232696533,-4.2690062400652096e-06,0.0,0.0001113295511459,0.0,0.0,5.326361656188965,0.0,0.0,0.0,0.2753444015979767,4.0,0.0,1.0
818940,293.2709350585937,297.1499938964844,293.1499938964844,0.0102750351652503,-623.3639526367188,302.4286193847656,0.561568558216095,0.050000000745058,0.0457347482442855,294.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.561568558216095,0.050000000745058,0.0481608919799327,293.22125244140625,297.1499938964844,293.1499938964844,0.1371734142303466,-2294.40966796875,304.1575927734375,0.9075636863708496,0.2074407041072845,0.1458539962768554,293.2174072265625,297.1499938964844,293.1499938964844,0.1961522102355957,-4134.2109375,304.1513977050781,0.9990000128746032,0.2898456156253814,0.2629340291023254,293.31475830078125,297.1499938964844,293.1499938964844,0.0083470772951841,-2752.226806640625,301.1243896484375,0.561568558216095,0.050000000745058,0.2284545302391052,291.1615600585937,291.1499938964844,274.6166687011719,272.3435363769531,285.6136779785156,294.0003662109375,291.16168212890625,1.0,0.1907221227884292,0.9236268401145936,0.9236268401145936,1.0,1.0,-0.8774266839027405,0.3797694444656372,0.4976572394371032,0.143328458070755,0.0,0.0,0.1792351156473159,25.525577545166016,25.0,1.5069512128829956,-4911.29638671875,76.44286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961364746094,304.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.1095742210745811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344583183526992,0.1344625800848007,-4.267651092959568e-06,0.0,0.0001112039026338,0.0,0.0,5.291195869445801,0.0,0.0,0.0,0.2752099931240082,4.0,0.0,1.0
819000,293.2709350585937,297.1499938964844,293.1499938964844,0.0102750351652503,-623.3639526367188,302.4286193847656,0.561568558216095,0.050000000745058,0.0457347482442855,294.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.561568558216095,0.050000000745058,0.0481608919799327,293.22125244140625,297.1499938964844,293.1499938964844,0.1371734142303466,-2294.40966796875,304.1575927734375,0.9075636863708496,0.2074407041072845,0.1458539962768554,293.2174072265625,297.1499938964844,293.1499938964844,0.1961522102355957,-4134.2109375,304.1513977050781,0.9990000128746032,0.2898456156253814,0.2629340291023254,293.31475830078125,297.1499938964844,293.1499938964844,0.0083470772951841,-2752.226806640625,301.1243896484375,0.561568558216095,0.050000000745058,0.2284545302391052,291.1615600585937,291.1499938964844,274.6166687011719,272.3435363769531,285.6136779785156,294.0003662109375,291.16168212890625,1.0,0.1907221227884292,0.9236268401145936,0.9236268401145936,1.0,1.0,-0.8774266839027405,0.3797694444656372,0.4976572394371032,0.143328458070755,0.0,0.0,0.1792351156473159,25.525577545166016,25.0,1.5069512128829956,-4911.29638671875,76.44286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961364746094,304.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.1095742210745811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344583183526992,0.1344625800848007,-4.267651092959568e-06,0.0,0.0001112039026338,0.0,0.0,5.291195869445801,0.0,0.0,0.0,0.2752099931240082,4.0,0.0,1.0
819060,293.2705383300781,297.1499938964844,293.1499938964844,0.0102058080956339,-621.0575561523438,302.3879699707031,0.5616354942321777,0.050000000745058,0.045734342187643,294.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5616354942321777,0.050000000745058,0.0481604635715484,293.2215881347656,297.1499938964844,293.1499938964844,0.1356323659420013,-2273.722900390625,304.1576232910156,0.9047473669052124,0.2055659741163253,0.1445484906435012,293.2210998535156,297.1499938964844,293.1499938964844,0.1960463970899582,-4132.4931640625,304.151123046875,0.9990000128746032,0.2873898148536682,0.262848824262619,293.3165588378906,297.1499938964844,293.1499938964844,0.0082665123045444,-2734.821533203125,301.06256103515625,0.5616354942321777,0.050000000745058,0.228452518582344,291.1625061035156,291.1499938964844,274.63250732421875,272.3536376953125,285.6284484863281,294.01446533203125,291.1626281738281,1.0,0.1904808431863784,0.9235987663269044,0.9235987663269044,1.0,1.0,-0.8757541179656982,0.3790489733219147,0.4967051446437835,0.142929270863533,0.0,0.0,0.1775025427341461,25.49506950378418,25.0,1.3098177909851074,-4889.37109375,76.10604095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19537353515625,304.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1094007194042205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335715800523758,0.1335758417844772,-4.266161340638064e-06,0.0,0.0001110278171836,0.0,0.0,5.253400802612305,0.0,0.0,0.0,0.2750651836395263,4.0,0.0,1.0
819120,293.2705383300781,297.1499938964844,293.1499938964844,0.0102058080956339,-621.0575561523438,302.3879699707031,0.5616354942321777,0.050000000745058,0.045734342187643,294.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5616354942321777,0.050000000745058,0.0481604635715484,293.2215881347656,297.1499938964844,293.1499938964844,0.1356323659420013,-2273.722900390625,304.1576232910156,0.9047473669052124,0.2055659741163253,0.1445484906435012,293.2210998535156,297.1499938964844,293.1499938964844,0.1960463970899582,-4132.4931640625,304.151123046875,0.9990000128746032,0.2873898148536682,0.262848824262619,293.3165588378906,297.1499938964844,293.1499938964844,0.0082665123045444,-2734.821533203125,301.06256103515625,0.5616354942321777,0.050000000745058,0.228452518582344,291.1625061035156,291.1499938964844,274.63250732421875,272.3536376953125,285.6284484863281,294.01446533203125,291.1626281738281,1.0,0.1904808431863784,0.9235987663269044,0.9235987663269044,1.0,1.0,-0.8757541179656982,0.3790489733219147,0.4967051446437835,0.142929270863533,0.0,0.0,0.1775025427341461,25.49506950378418,25.0,1.3098177909851074,-4889.37109375,76.10604095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19537353515625,304.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1094007194042205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335715800523758,0.1335758417844772,-4.266161340638064e-06,0.0,0.0001110278171836,0.0,0.0,5.253400802612305,0.0,0.0,0.0,0.2750651836395263,4.0,0.0,1.0
819180,293.27020263671875,297.1499938964844,293.1499938964844,0.0101373251527547,-618.75830078125,302.3472900390625,0.5616746544837952,0.050000000745058,0.0457341074943542,294.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5616746544837952,0.050000000745058,0.0481602177023887,293.2219543457031,297.1499938964844,293.1499938964844,0.1340876817703247,-2252.938232421875,304.1576538085937,0.901944100856781,0.2036799043416977,0.143235296010971,293.2248840332031,297.1499938964844,293.1499938964844,0.1959772557020187,-4131.3828125,304.1508483886719,0.9990000128746032,0.2848205268383026,0.2627989947795868,293.3183898925781,297.1499938964844,293.1499938964844,0.0081860842183232,-2717.265625,301.0000305175781,0.5616746544837952,0.050000000745058,0.2284513413906097,291.163330078125,291.1499938964844,274.6478271484375,272.36328125,285.6434326171875,294.0293273925781,291.1634216308594,1.0,0.1902521103620529,0.9235706925392152,0.9235706925392152,1.0,1.0,-0.8741161823272705,0.3783472776412964,0.4957689046859741,0.142529159784317,0.0,0.0,0.1756711155176162,25.46938705444336,25.0,1.160132884979248,-4867.576171875,75.78340148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,304.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.1091632544994354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326388716697693,0.1326431483030319,-4.264587005309295e-06,0.0,0.0001107868301915,0.0,0.0,5.213688850402832,0.0,0.0,0.0,0.2749129235744476,4.0,0.0,1.0
819240,293.27020263671875,297.1499938964844,293.1499938964844,0.0101373251527547,-618.75830078125,302.3472900390625,0.5616746544837952,0.050000000745058,0.0457341074943542,294.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5616746544837952,0.050000000745058,0.0481602177023887,293.2219543457031,297.1499938964844,293.1499938964844,0.1340876817703247,-2252.938232421875,304.1576538085937,0.901944100856781,0.2036799043416977,0.143235296010971,293.2248840332031,297.1499938964844,293.1499938964844,0.1959772557020187,-4131.3828125,304.1508483886719,0.9990000128746032,0.2848205268383026,0.2627989947795868,293.3183898925781,297.1499938964844,293.1499938964844,0.0081860842183232,-2717.265625,301.0000305175781,0.5616746544837952,0.050000000745058,0.2284513413906097,291.163330078125,291.1499938964844,274.6478271484375,272.36328125,285.6434326171875,294.0293273925781,291.1634216308594,1.0,0.1902521103620529,0.9235706925392152,0.9235706925392152,1.0,1.0,-0.8741161823272705,0.3783472776412964,0.4957689046859741,0.142529159784317,0.0,0.0,0.1756711155176162,25.46938705444336,25.0,1.160132884979248,-4867.576171875,75.78340148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,304.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.1091632544994354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326388716697693,0.1326431483030319,-4.264587005309295e-06,0.0,0.0001107868301915,0.0,0.0,5.213688850402832,0.0,0.0,0.0,0.2749129235744476,4.0,0.0,1.0
819300,293.2700500488281,297.1499938964844,293.1499938964844,0.0101033030077815,-617.6089477539062,302.326904296875,0.5616849660873413,0.050000000745058,0.0457340478897094,294.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5616849660873413,0.050000000745058,0.0481601580977439,293.2221374511719,297.1499938964844,293.1499938964844,0.1333134025335312,-2242.500732421875,304.1576843261719,0.9005285501480103,0.2027322947978973,0.1425755321979522,293.226806640625,297.1499938964844,293.1499938964844,0.1959545761346817,-4131.02392578125,304.1507568359375,0.9990000128746032,0.2834938466548919,0.2627858519554138,293.3193054199219,297.1499938964844,293.1499938964844,0.008145909756422,-2708.425537109375,300.968505859375,0.5616849660873413,0.050000000745058,0.2284510433673858,291.1636962890625,291.1499938964844,274.6553649902344,272.3679504394531,285.65093994140625,294.0370483398437,291.163818359375,1.0,0.1901417821645736,0.923556625843048,0.923556625843048,1.0,1.0,-0.8733080625534058,0.3780029118061065,0.4953051805496216,0.1423274129629135,0.0,0.0,0.17471843957901,25.458120346069336,25.0,1.09459125995636,-4856.67041015625,75.62665557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042236328125,304.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.1090182736515998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321557462215423,0.132160022854805,-4.263772098056506e-06,0.0,0.0001106396885006,0.0,0.0,5.193140029907227,0.0,0.0,0.0,0.2748341262340545,4.0,0.0,1.0
819360,293.2699279785156,297.1499938964844,293.1499938964844,0.0100694121792912,-616.4595336914062,302.3064880371094,0.5616897344589233,0.050000000745058,0.0457340255379676,294.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5616897344589233,0.050000000745058,0.0481601282954216,293.2223205566406,297.1499938964844,293.1499938964844,0.1325380504131317,-2232.0361328125,304.1576843261719,0.8990963101387024,0.2017818093299865,0.1419137120246887,293.228759765625,297.1499938964844,293.1499938964844,0.1959393173456192,-4130.78759765625,304.150634765625,0.9990000128746032,0.2821393609046936,0.2627797722816467,293.3202209472656,297.1499938964844,293.1499938964844,0.0081057678908109,-2699.546875,300.9367980957031,0.5616897344589233,0.050000000745058,0.2284509241580963,291.1640625,291.1499938964844,274.6628112792969,272.37255859375,285.65850830078125,294.0448913574219,291.1641540527344,1.0,0.1900338530540466,0.9235446453094482,0.9235446453094482,1.0,1.0,-0.8725062608718872,0.3776625096797943,0.4948437511920929,0.1421243399381637,0.0,0.0,0.1737446635961532,25.447792053222656,25.0,1.0149904489517212,-4845.74365234375,75.47261047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091979980469,304.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1088551431894302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316626965999603,0.1316669583320617,-4.262939910404384e-06,0.0,0.000110474138637,0.0,0.0,5.172182083129883,0.0,0.0,0.0,0.2747537791728973,4.0,0.0,1.0
819420,293.2697448730469,297.1499938964844,293.1499938964844,0.0100020058453083,-614.1607055664062,302.2655639648437,0.5616834759712219,0.050000000745058,0.0457340702414512,294.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5616834759712219,0.050000000745058,0.0481601804494857,293.2226867675781,297.1499938964844,293.1499938964844,0.1309849619865417,-2211.036376953125,304.15771484375,0.8961844444274902,0.1998727917671203,0.1405843496322631,293.2326965332031,297.1499938964844,293.1499938964844,0.1959274560213089,-4130.63623046875,304.15045166015625,0.9990000128746032,0.2793481349945068,0.2627862691879272,293.32208251953125,297.1499938964844,293.1499938964844,0.0080256089568138,-2681.680419921875,300.87286376953125,0.5616834759712219,0.050000000745058,0.2284511625766754,291.1646728515625,291.1499938964844,274.677490234375,272.381591796875,285.6736755371094,294.06103515625,291.16473388671875,1.0,0.1898243725299835,0.9235206246376038,0.9235206246376038,1.0,1.0,-0.8709169626235962,0.3769913911819458,0.4939256012439728,0.1417132765054702,0.0,0.0,0.1717460602521896,25.42975807189941,25.0,0.827366292476654,-4823.826171875,75.17172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,304.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.1084746122360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306536793708801,0.1306579411029815,-4.2612323341018055e-06,0.0,0.0001100879380828,0.0,0.0,5.129332542419434,0.0,0.0,0.0,0.2745894193649292,4.0,0.0,1.0
819480,293.2697448730469,297.1499938964844,293.1499938964844,0.0100020058453083,-614.1607055664062,302.2655639648437,0.5616834759712219,0.050000000745058,0.0457340702414512,294.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5616834759712219,0.050000000745058,0.0481601804494857,293.2226867675781,297.1499938964844,293.1499938964844,0.1309849619865417,-2211.036376953125,304.15771484375,0.8961844444274902,0.1998727917671203,0.1405843496322631,293.2326965332031,297.1499938964844,293.1499938964844,0.1959274560213089,-4130.63623046875,304.15045166015625,0.9990000128746032,0.2793481349945068,0.2627862691879272,293.32208251953125,297.1499938964844,293.1499938964844,0.0080256089568138,-2681.680419921875,300.87286376953125,0.5616834759712219,0.050000000745058,0.2284511625766754,291.1646728515625,291.1499938964844,274.677490234375,272.381591796875,285.6736755371094,294.06103515625,291.16473388671875,1.0,0.1898243725299835,0.9235206246376038,0.9235206246376038,1.0,1.0,-0.8709169626235962,0.3769913911819458,0.4939256012439728,0.1417132765054702,0.0,0.0,0.1717460602521896,25.42975807189941,25.0,0.827366292476654,-4823.826171875,75.17172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,304.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.1084746122360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306536793708801,0.1306579411029815,-4.2612323341018055e-06,0.0,0.0001100879380828,0.0,0.0,5.129332542419434,0.0,0.0,0.0,0.2745894193649292,4.0,0.0,1.0
819540,293.2696533203125,297.1499938964844,293.1499938964844,0.0099352244287729,-611.8654174804688,302.22442626953125,0.5615079402923584,0.050000000745058,0.0457351692020893,294.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5615079402923584,0.050000000745058,0.0481613352894783,293.2230834960937,297.1499938964844,293.1499938964844,0.1294289231300354,-2189.943115234375,304.1577453613281,0.8930115699768066,0.1979546248912811,0.1392489522695541,293.2364807128906,297.1499938964844,293.1499938964844,0.1956384778022766,-4125.7333984375,304.1508178710937,0.9989591240882874,0.276482343673706,0.2624824941158294,293.3239440917969,297.1499938964844,293.1499938964844,0.0079457880929112,-2663.69921875,300.8082580566406,0.5615079402923584,0.050000000745058,0.2284566313028335,291.1652526855469,291.1499938964844,274.6919860839844,272.3904113769531,285.688720703125,294.0772399902344,291.16534423828125,1.0,0.1896140426397323,0.9234966039657592,0.9234966039657592,1.0,1.0,-0.8689481616020203,0.3761600255966186,0.4927881062030792,0.1412053853273391,0.0,0.0,0.1696753948926925,25.435169219970703,25.0,0.9675988554954528,-4801.13134765625,74.84187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,304.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.108024463057518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296187043190002,0.1296229511499405,-4.259482921042945e-06,0.0,0.0001096310952561,0.0,0.0,5.085445404052734,0.0,0.0,0.0,0.2744210660457611,4.0,0.0,1.0
819600,293.2696533203125,297.1499938964844,293.1499938964844,0.0099352244287729,-611.8654174804688,302.22442626953125,0.5615079402923584,0.050000000745058,0.0457351692020893,294.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5615079402923584,0.050000000745058,0.0481613352894783,293.2230834960937,297.1499938964844,293.1499938964844,0.1294289231300354,-2189.943115234375,304.1577453613281,0.8930115699768066,0.1979546248912811,0.1392489522695541,293.2364807128906,297.1499938964844,293.1499938964844,0.1956384778022766,-4125.7333984375,304.1508178710937,0.9989591240882874,0.276482343673706,0.2624824941158294,293.3239440917969,297.1499938964844,293.1499938964844,0.0079457880929112,-2663.69921875,300.8082580566406,0.5615079402923584,0.050000000745058,0.2284566313028335,291.1652526855469,291.1499938964844,274.6919860839844,272.3904113769531,285.688720703125,294.0772399902344,291.16534423828125,1.0,0.1896140426397323,0.9234966039657592,0.9234966039657592,1.0,1.0,-0.8689481616020203,0.3761600255966186,0.4927881062030792,0.1412053853273391,0.0,0.0,0.1696753948926925,25.435169219970703,25.0,0.9675988554954528,-4801.13134765625,74.84187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,304.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.108024463057518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296187043190002,0.1296229511499405,-4.259482921042945e-06,0.0,0.0001096310952561,0.0,0.0,5.085445404052734,0.0,0.0,0.0,0.2744210660457611,4.0,0.0,1.0
819660,293.2696533203125,297.1499938964844,293.1499938964844,0.009869247674942,-609.5558471679688,302.1833190917969,0.5605418682098389,0.050000000745058,0.0457412004470825,294.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5605418682098389,0.050000000745058,0.0481676869094371,293.2234191894531,297.1499938964844,293.1499938964844,0.1278601735830307,-2168.601318359375,304.15777587890625,0.8887525796890259,0.1960319280624389,0.1379134207963943,293.2386169433594,297.1499938964844,293.1499938964844,0.1936646550893783,-4091.618408203125,304.1538391113281,0.9958856105804444,0.2738536298274994,0.2602815628051758,293.32574462890625,297.1499938964844,293.1499938964844,0.0078666489571332,-2645.5634765625,300.7434997558594,0.5605418682098389,0.050000000745058,0.2284867763519287,291.16717529296875,291.1499938964844,274.7063903808594,272.399169921875,285.7006225585937,294.08856201171875,291.1676330566406,1.0,0.189348816871643,0.9234777092933656,0.9234777092933656,1.0,1.0,-0.8647774457931519,0.3743849694728851,0.4903924763202667,0.1401709169149398,0.0,0.0,0.167282372713089,25.5465030670166,25.0,3.235834836959839,-4773.7841796875,74.28980255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,304.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1075043082237243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284832060337066,0.1284874528646469,-4.257654381945031e-06,0.0,0.0001091032099793,0.0,0.0,5.037475109100342,0.0,0.0,0.0,0.2742377817630768,4.0,0.0,1.0
819720,293.2696533203125,297.1499938964844,293.1499938964844,0.009869247674942,-609.5558471679688,302.1833190917969,0.5605418682098389,0.050000000745058,0.0457412004470825,294.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5605418682098389,0.050000000745058,0.0481676869094371,293.2234191894531,297.1499938964844,293.1499938964844,0.1278601735830307,-2168.601318359375,304.15777587890625,0.8887525796890259,0.1960319280624389,0.1379134207963943,293.2386169433594,297.1499938964844,293.1499938964844,0.1936646550893783,-4091.618408203125,304.1538391113281,0.9958856105804444,0.2738536298274994,0.2602815628051758,293.32574462890625,297.1499938964844,293.1499938964844,0.0078666489571332,-2645.5634765625,300.7434997558594,0.5605418682098389,0.050000000745058,0.2284867763519287,291.16717529296875,291.1499938964844,274.7063903808594,272.399169921875,285.7006225585937,294.08856201171875,291.1676330566406,1.0,0.189348816871643,0.9234777092933656,0.9234777092933656,1.0,1.0,-0.8647774457931519,0.3743849694728851,0.4903924763202667,0.1401709169149398,0.0,0.0,0.167282372713089,25.5465030670166,25.0,3.235834836959839,-4773.7841796875,74.28980255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,304.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1075043082237243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284832060337066,0.1284874528646469,-4.257654381945031e-06,0.0,0.0001091032099793,0.0,0.0,5.037475109100342,0.0,0.0,0.0,0.2742377817630768,4.0,0.0,1.0
819780,293.2697448730469,297.1499938964844,293.1499938964844,0.0098027931526303,-607.1953735351562,302.14208984375,0.5597130656242371,0.050000000745058,0.0457464270293712,294.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5597130656242371,0.050000000745058,0.0481731928884983,293.2237548828125,297.1499938964844,293.1499938964844,0.1262854635715484,-2147.116455078125,304.1578063964844,0.8846704363822937,0.1941046714782714,0.1365739554166793,293.2389831542969,297.1499938964844,293.1499938964844,0.1915964931249618,-4056.28369140625,304.1559753417969,0.9927986860275269,0.271531194448471,0.2580478489398956,293.3275146484375,297.1499938964844,293.1499938964844,0.0077873477712273,-2627.134521484375,300.678466796875,0.5597130656242371,0.050000000745058,0.2285128831863403,291.169921875,291.1499938964844,274.7208557128906,272.40789794921875,285.7091369628906,294.0940246582031,291.17010498046875,1.0,0.1890371292829513,0.9234587550163268,0.9234587550163268,1.0,1.0,-0.8605238795280457,0.3725801706314087,0.4879437088966369,0.1391062438488006,0.0,0.0,0.1644228100776672,25.63530158996582,25.0,2.870258092880249,-4742.66357421875,73.69697570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,304.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.35546875,18000.0,0.0,0.0,0.106902852654457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271040141582489,0.1271082758903503,-4.255495696270373e-06,0.0,0.0001084928007912,0.0,0.0,4.9793806076049805,0.0,0.0,0.0,0.2740177810192108,4.0,0.0,1.0
819840,293.2697448730469,297.1499938964844,293.1499938964844,0.0098027931526303,-607.1953735351562,302.14208984375,0.5597130656242371,0.050000000745058,0.0457464270293712,294.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5597130656242371,0.050000000745058,0.0481731928884983,293.2237548828125,297.1499938964844,293.1499938964844,0.1262854635715484,-2147.116455078125,304.1578063964844,0.8846704363822937,0.1941046714782714,0.1365739554166793,293.2389831542969,297.1499938964844,293.1499938964844,0.1915964931249618,-4056.28369140625,304.1559753417969,0.9927986860275269,0.271531194448471,0.2580478489398956,293.3275146484375,297.1499938964844,293.1499938964844,0.0077873477712273,-2627.134521484375,300.678466796875,0.5597130656242371,0.050000000745058,0.2285128831863403,291.169921875,291.1499938964844,274.7208557128906,272.40789794921875,285.7091369628906,294.0940246582031,291.17010498046875,1.0,0.1890371292829513,0.9234587550163268,0.9234587550163268,1.0,1.0,-0.8605238795280457,0.3725801706314087,0.4879437088966369,0.1391062438488006,0.0,0.0,0.1644228100776672,25.63530158996582,25.0,2.870258092880249,-4742.66357421875,73.69697570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,304.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.35546875,18000.0,0.0,0.0,0.106902852654457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271040141582489,0.1271082758903503,-4.255495696270373e-06,0.0,0.0001084928007912,0.0,0.0,4.9793806076049805,0.0,0.0,0.0,0.2740177810192108,4.0,0.0,1.0
819900,293.2698059082031,297.1499938964844,293.1499938964844,0.0097700534388422,-606.041015625,302.1212463378906,0.5593683123588562,0.050000000745058,0.0457486175000667,294.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5593683123588562,0.050000000745058,0.0481754951179027,293.2239074707031,297.1499938964844,293.1499938964844,0.1255071610212326,-2136.48828125,304.1578063964844,0.8827213644981384,0.1931405812501907,0.1359032839536667,293.2389831542969,297.1499938964844,293.1499938964844,0.1906168907880783,-4039.58740234375,304.1566772460937,0.9913361072540284,0.2704076170921325,0.2569822669029236,293.328369140625,297.1499938964844,293.1499938964844,0.0077480780892074,-2618.0068359375,300.6455993652344,0.5593683123588562,0.050000000745058,0.2285238206386566,291.1705017089844,291.1499938964844,274.7281188964844,272.41229248046875,285.713134765625,294.09625244140625,291.17059326171875,1.0,0.1888695955276489,0.9234492778778076,0.9234492778778076,1.0,1.0,-0.8584585785865784,0.3717053234577179,0.4867532253265381,0.1385871171951294,0.0,0.0,0.1629964560270309,25.669113159179688,25.0,2.0003225803375244,-4727.03369140625,73.3966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757873535156,304.3425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1065699979662895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263973414897918,0.1264016032218933,-4.254317445884226e-06,0.0,0.0001081549999071,0.0,0.0,4.949573040008545,0.0,0.0,0.0,0.273904025554657,4.0,0.0,1.0
819960,293.2698974609375,297.1499938964844,293.1499938964844,0.0097374944016337,-604.8934936523438,302.100341796875,0.5590534210205078,0.050000000745058,0.0457506217062473,294.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5590534210205078,0.050000000745058,0.0481776110827922,293.2240600585937,297.1499938964844,293.1499938964844,0.1247325986623764,-2125.900634765625,304.15777587890625,0.8808119893074036,0.1921765953302383,0.1352324336767196,293.2388916015625,297.1499938964844,293.1499938964844,0.1896508485078811,-4023.14404296875,304.1571960449219,0.989893078804016,0.2692951261997223,0.2559304535388946,293.3292236328125,297.1499938964844,293.1499938964844,0.0077089872211217,-2608.895263671875,300.612548828125,0.5590534210205078,0.050000000745058,0.2285338342189788,291.1707763671875,291.1499938964844,274.7354431152344,272.4167175292969,285.7171325683594,294.0985107421875,291.1708068847656,1.0,0.1886956393718719,0.9234585165977478,0.9234585165977478,1.0,1.0,-0.8564079403877258,0.3708378672599792,0.4855700433254242,0.1380716115236282,0.0,0.0,0.1615825444459915,25.69827461242676,25.0,1.275169849395752,-4711.6591796875,73.09294891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,304.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.40234375,18000.0,0.0,0.0,0.1062174811959266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257017254829406,0.1257059723138809,-4.253136012266623e-06,0.0,0.0001077972410712,0.0,0.0,4.920234203338623,0.0,0.0,0.0,0.2737915217876434,4.0,0.0,1.0
820020,293.2701110839844,297.1499938964844,293.1499938964844,0.0096725970506668,-602.5977783203125,302.0582275390625,0.558493971824646,0.050000000745058,0.0457542054355144,294.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.558493971824646,0.050000000745058,0.0481813810765743,293.22430419921875,297.1499938964844,293.1499938964844,0.1231902688741684,-2104.781005859375,304.15777587890625,0.8770875930786133,0.1902489066123962,0.1338905692100525,293.2386474609375,297.1499938964844,293.1499938964844,0.1877395957708358,-3990.641357421875,304.1579895019531,0.9870328903198242,0.2670913636684418,0.253850370645523,293.33087158203125,297.1499938964844,293.1499938964844,0.0076311244629323,-2590.62939453125,300.5460205078125,0.558493971824646,0.050000000745058,0.2285517305135727,291.17095947265625,291.1499938964844,274.7502746582031,272.4257202148437,285.72528076171875,294.1032409667969,291.1709289550781,1.0,0.1883314698934555,0.9234769940376282,0.9234769940376282,1.0,1.0,-0.8523312211036682,0.3691147267818451,0.4832164943218231,0.1370465457439422,0.0,0.0,0.1587732583284378,25.74553680419922,25.0,0.3403951525688171,-4681.27587890625,72.47676086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,304.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.291015625,18000.0,0.0,0.0,0.1054614260792732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243333220481872,0.1243375763297081,-4.250808615324786e-06,0.0,0.0001070299404091,0.0,0.0,4.862598896026611,0.0,0.0,0.0,0.2735702395439148,4.0,0.0,1.0
820080,293.2701110839844,297.1499938964844,293.1499938964844,0.0096725970506668,-602.5977783203125,302.0582275390625,0.558493971824646,0.050000000745058,0.0457542054355144,294.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.558493971824646,0.050000000745058,0.0481813810765743,293.22430419921875,297.1499938964844,293.1499938964844,0.1231902688741684,-2104.781005859375,304.15777587890625,0.8770875930786133,0.1902489066123962,0.1338905692100525,293.2386474609375,297.1499938964844,293.1499938964844,0.1877395957708358,-3990.641357421875,304.1579895019531,0.9870328903198242,0.2670913636684418,0.253850370645523,293.33087158203125,297.1499938964844,293.1499938964844,0.0076311244629323,-2590.62939453125,300.5460205078125,0.558493971824646,0.050000000745058,0.2285517305135727,291.17095947265625,291.1499938964844,274.7502746582031,272.4257202148437,285.72528076171875,294.1032409667969,291.1709289550781,1.0,0.1883314698934555,0.9234769940376282,0.9234769940376282,1.0,1.0,-0.8523312211036682,0.3691147267818451,0.4832164943218231,0.1370465457439422,0.0,0.0,0.1587732583284378,25.74553680419922,25.0,0.3403951525688171,-4681.27587890625,72.47676086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,304.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.291015625,18000.0,0.0,0.0,0.1054614260792732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243333220481872,0.1243375763297081,-4.250808615324786e-06,0.0,0.0001070299404091,0.0,0.0,4.862598896026611,0.0,0.0,0.0,0.2735702395439148,4.0,0.0,1.0
820140,293.2704467773437,297.1499938964844,293.1499938964844,0.0096078170463442,-600.2904052734375,302.0157470703125,0.5580077767372131,0.050000000745058,0.0457573384046554,294.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5580077767372131,0.050000000745058,0.0481846816837787,293.2245178222656,297.1499938964844,293.1499938964844,0.1216546222567558,-2083.69921875,304.1577453613281,0.8734614849090576,0.188321366906166,0.132548451423645,293.23834228515625,297.1499938964844,293.1499938964844,0.1858465373516082,-3958.4521484375,304.1584777832031,0.9841802716255188,0.2649080753326416,0.2517908811569214,293.3324584960937,297.1499938964844,293.1499938964844,0.0075536100193858,-2572.26904296875,300.4789733886719,0.5580077767372131,0.050000000745058,0.2285673767328262,291.1708679199219,291.1499938964844,274.76544189453125,272.4349670410156,285.7338256835937,294.1084289550781,291.1708374023437,1.0,0.1879499405622482,0.9234954118728638,0.9234954118728638,1.0,1.0,-0.8482751250267029,0.367401123046875,0.4808740019798279,0.1360284388065338,0.0,0.0,0.1559957265853881,25.781238555908203,25.0,-0.1148872524499893,-4651.12890625,71.85148620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,304.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.1046520546078682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229935213923454,0.1229977682232856,-4.248536242812406e-06,0.0,0.0001062085284502,0.0,0.0,4.806280612945557,0.0,0.0,0.0,0.2733541131019592,4.0,0.0,1.0
820200,293.2704467773437,297.1499938964844,293.1499938964844,0.0096078170463442,-600.2904052734375,302.0157470703125,0.5580077767372131,0.050000000745058,0.0457573384046554,294.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5580077767372131,0.050000000745058,0.0481846816837787,293.2245178222656,297.1499938964844,293.1499938964844,0.1216546222567558,-2083.69921875,304.1577453613281,0.8734614849090576,0.188321366906166,0.132548451423645,293.23834228515625,297.1499938964844,293.1499938964844,0.1858465373516082,-3958.4521484375,304.1584777832031,0.9841802716255188,0.2649080753326416,0.2517908811569214,293.3324584960937,297.1499938964844,293.1499938964844,0.0075536100193858,-2572.26904296875,300.4789733886719,0.5580077767372131,0.050000000745058,0.2285673767328262,291.1708679199219,291.1499938964844,274.76544189453125,272.4349670410156,285.7338256835937,294.1084289550781,291.1708374023437,1.0,0.1879499405622482,0.9234954118728638,0.9234954118728638,1.0,1.0,-0.8482751250267029,0.367401123046875,0.4808740019798279,0.1360284388065338,0.0,0.0,0.1559957265853881,25.781238555908203,25.0,-0.1148872524499893,-4651.12890625,71.85148620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,304.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.1046520546078682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229935213923454,0.1229977682232856,-4.248536242812406e-06,0.0,0.0001062085284502,0.0,0.0,4.806280612945557,0.0,0.0,0.0,0.2733541131019592,4.0,0.0,1.0
820260,293.2708435058594,297.1499938964844,293.1499938964844,0.0095429737120866,-597.9608764648438,301.972900390625,0.55757737159729,0.050000000745058,0.045760128647089,294.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.55757737159729,0.050000000745058,0.0481876172125339,293.2247314453125,297.1499938964844,293.1499938964844,0.1201235279440879,-2062.623291015625,304.15771484375,0.8699106574058533,0.1863936483860016,0.1312059462070465,293.2380065917969,297.1499938964844,293.1499938964844,0.1839676946401596,-3926.47998046875,304.1587829589844,0.9813166856765748,0.26274174451828,0.2497474402189254,293.3340148925781,297.1499938964844,293.1499938964844,0.0074763470329344,-2553.774169921875,300.41143798828125,0.55757737159729,0.050000000745058,0.2285813093185424,291.1706848144531,291.1499938964844,274.7810363769531,272.4445495605469,285.7428283691406,294.1141052246094,291.170654296875,1.0,0.1875554770231247,0.923523485660553,0.923523485660553,1.0,1.0,-0.8442349433898926,0.3656944036483764,0.4785405099391937,0.1350186169147491,0.0,0.0,0.1532485038042068,25.808183670043945,25.0,-0.2562363147735595,-4621.06982421875,71.22052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,304.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.1038080230355262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121683120727539,0.1216873675584793,-4.246323442202993e-06,0.0,0.0001053519517881,0.0,0.0,4.751307964324951,0.0,0.0,0.0,0.2731432318687439,4.0,0.0,1.0
820320,293.2708435058594,297.1499938964844,293.1499938964844,0.0095429737120866,-597.9608764648438,301.972900390625,0.55757737159729,0.050000000745058,0.045760128647089,294.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.55757737159729,0.050000000745058,0.0481876172125339,293.2247314453125,297.1499938964844,293.1499938964844,0.1201235279440879,-2062.623291015625,304.15771484375,0.8699106574058533,0.1863936483860016,0.1312059462070465,293.2380065917969,297.1499938964844,293.1499938964844,0.1839676946401596,-3926.47998046875,304.1587829589844,0.9813166856765748,0.26274174451828,0.2497474402189254,293.3340148925781,297.1499938964844,293.1499938964844,0.0074763470329344,-2553.774169921875,300.41143798828125,0.55757737159729,0.050000000745058,0.2285813093185424,291.1706848144531,291.1499938964844,274.7810363769531,272.4445495605469,285.7428283691406,294.1141052246094,291.170654296875,1.0,0.1875554770231247,0.923523485660553,0.923523485660553,1.0,1.0,-0.8442349433898926,0.3656944036483764,0.4785405099391937,0.1350186169147491,0.0,0.0,0.1532485038042068,25.808183670043945,25.0,-0.2562363147735595,-4621.06982421875,71.22052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,304.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.1038080230355262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121683120727539,0.1216873675584793,-4.246323442202993e-06,0.0,0.0001053519517881,0.0,0.0,4.751307964324951,0.0,0.0,0.0,0.2731432318687439,4.0,0.0,1.0
