time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2713623046875,297.1499938964844,293.1499938964844,0.0094779795035719,-595.603515625,301.9296264648437,0.5571913123130798,0.050000000745058,0.0457626394927501,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5571913123130798,0.050000000745058,0.0481902658939361,293.2248840332031,297.1499938964844,293.1499938964844,0.1185958087444305,-2041.5347900390625,304.1576843261719,0.8664200901985168,0.1844655275344848,0.1298629194498062,293.23760986328125,297.1499938964844,293.1499938964844,0.1821021735668182,-3894.692626953125,304.1589660644531,0.9784323573112488,0.2605911791324615,0.2477187216281891,293.3355407714844,297.1499938964844,293.1499938964844,0.007399309426546,-2535.130126953125,300.34344482421875,0.5571913123130798,0.050000000745058,0.2285938709974289,291.1705322265625,291.1499938964844,274.7972106933594,272.45458984375,285.7523498535156,294.1202697753906,291.1705017089844,1.0,0.1871512532234192,0.9235514998435974,0.9235514998435974,1.0,1.0,-0.840209424495697,0.3639930188655853,0.4762164056301117,0.1340185850858688,0.0,0.0,0.1505206972360611,25.828243255615234,25.0,-0.2306517362594604,-4590.91162109375,70.58644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438415527344,304.235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1029460132122039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203970685601234,0.1204013153910636,-4.244165211275686e-06,0.0,0.0001044771124725,0.0,0.0,4.697466373443604,0.0,0.0,0.0,0.2729368507862091,4.0,0.0,1.0
820440,293.2713623046875,297.1499938964844,293.1499938964844,0.0094779795035719,-595.603515625,301.9296264648437,0.5571913123130798,0.050000000745058,0.0457626394927501,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5571913123130798,0.050000000745058,0.0481902658939361,293.2248840332031,297.1499938964844,293.1499938964844,0.1185958087444305,-2041.5347900390625,304.1576843261719,0.8664200901985168,0.1844655275344848,0.1298629194498062,293.23760986328125,297.1499938964844,293.1499938964844,0.1821021735668182,-3894.692626953125,304.1589660644531,0.9784323573112488,0.2605911791324615,0.2477187216281891,293.3355407714844,297.1499938964844,293.1499938964844,0.007399309426546,-2535.130126953125,300.34344482421875,0.5571913123130798,0.050000000745058,0.2285938709974289,291.1705322265625,291.1499938964844,274.7972106933594,272.45458984375,285.7523498535156,294.1202697753906,291.1705017089844,1.0,0.1871512532234192,0.9235514998435974,0.9235514998435974,1.0,1.0,-0.840209424495697,0.3639930188655853,0.4762164056301117,0.1340185850858688,0.0,0.0,0.1505206972360611,25.828243255615234,25.0,-0.2306517362594604,-4590.91162109375,70.58644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438415527344,304.235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1029460132122039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203970685601234,0.1204013153910636,-4.244165211275686e-06,0.0,0.0001044771124725,0.0,0.0,4.697466373443604,0.0,0.0,0.0,0.2729368507862091,4.0,0.0,1.0
820500,293.2716369628906,297.1499938964844,293.1499938964844,0.0094454158097505,-594.4137573242188,301.9078674316406,0.5570120811462402,0.050000000745058,0.0457638129591941,294.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5570120811462402,0.050000000745058,0.0481914989650249,293.2249755859375,297.1499938964844,293.1499938964844,0.1178330779075622,-2030.9837646484373,304.1576843261719,0.864693820476532,0.1835012733936309,0.1291911900043487,293.2373962402344,297.1499938964844,293.1499938964844,0.1811744421720504,-3878.86572265625,304.1590270996094,0.976980209350586,0.2595216333866119,0.2467096894979477,293.3363037109375,297.1499938964844,293.1499938964844,0.0073608784005045,-2525.751708984375,300.3092956542969,0.5570120811462402,0.050000000745058,0.2285997122526168,291.17047119140625,291.1499938964844,274.8055114746094,272.4598083496094,285.75732421875,294.1235046386719,291.1704406738281,1.0,0.1869462728500366,0.9235655665397644,0.9235655665397644,1.0,1.0,-0.8382020592689514,0.3631440103054046,0.4750580787658691,0.1335227489471435,0.0,0.0,0.1491608470678329,25.83615493774414,25.0,-0.1903264969587326,-4575.75244140625,70.26890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34796142578125,304.2210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.89453125,18000.0,0.0,0.0,0.1025129407644271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197614669799804,0.1197657138109207,-4.2431038309587166e-06,0.0,0.0001040376009768,0.0,0.0,4.670896053314209,0.0,0.0,0.0,0.2728350758552551,4.0,0.0,1.0
820560,293.2719421386719,297.1499938964844,293.1499938964844,0.0094128036871552,-593.2164306640625,301.8859558105469,0.5568406581878662,0.050000000745058,0.045764934271574,294.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5568406581878662,0.050000000745058,0.0481926798820495,293.2250366210937,297.1499938964844,293.1499938964844,0.1170710921287536,-2020.4281005859373,304.1576538085937,0.862978458404541,0.1825369149446487,0.1285193115472793,293.2371826171875,297.1499938964844,293.1499938964844,0.1802501082420349,-3863.082275390625,304.1590576171875,0.9755200147628784,0.258455753326416,0.2457040399312973,293.3370666503906,297.1499938964844,293.1499938964844,0.0073224976658821,-2516.334228515625,300.2750244140625,0.5568406581878662,0.050000000745058,0.2286053150892257,291.1704406738281,291.1499938964844,274.8139953613281,272.46514892578125,285.762451171875,294.1268615722656,291.17041015625,1.0,0.186739832162857,0.9235867857933044,0.9235867857933044,1.0,1.0,-0.8361982703208923,0.3622961640357971,0.4739020764827728,0.1330302208662033,0.0,0.0,0.1478019803762436,25.842905044555664,25.0,-0.1433916687965393,-4560.529296875,69.95137786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3512268066406,304.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.1020808890461921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191299185156822,0.1191341578960418,-4.242052000336116e-06,0.0,0.0001035991226672,0.0,0.0,4.644521236419678,0.0,0.0,0.0,0.2727340757846832,4.0,0.0,1.0
820620,293.27264404296875,297.1499938964844,293.1499938964844,0.0093474416062235,-590.7989501953125,301.84185791015625,0.5565184950828552,0.050000000745058,0.0457670502364635,294.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5565184950828552,0.050000000745058,0.048194907605648,293.2251892089844,297.1499938964844,293.1499938964844,0.1155495569109916,-1999.3052978515625,304.1576538085937,0.8595776557922363,0.1806080937385559,0.1271753013134002,293.2367553710937,297.1499938964844,293.1499938964844,0.1784121990203857,-3831.654541015625,304.1590881347656,0.9725747108459472,0.2563353180885315,0.2437032759189605,293.3385314941406,297.1499938964844,293.1499938964844,0.0072458987124264,-2497.383544921875,300.2061462402344,0.5565184950828552,0.050000000745058,0.2286158949136734,291.17041015625,291.1499938964844,274.8315734863281,272.476318359375,285.77313232421875,294.1338806152344,291.17041015625,1.0,0.1863233596086502,0.9236292839050292,0.9236292839050292,1.0,1.0,-0.8322017192840576,0.3606032729148865,0.4715984463691711,0.1320554316043853,0.0,0.0,0.1450831294059753,25.853343963623047,25.0,-0.0481449924409389,-4529.85986328125,69.31709289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553161621094,304.1753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.791015625,18000.0,0.0,0.0,0.1012256890535354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178768947720527,0.1178811341524124,-4.239975169184618e-06,0.0,0.0001027312100632,0.0,0.0,4.592268466949463,0.0,0.0,0.0,0.2725341022014618,4.0,0.0,1.0
820680,293.27264404296875,297.1499938964844,293.1499938964844,0.0093474416062235,-590.7989501953125,301.84185791015625,0.5565184950828552,0.050000000745058,0.0457670502364635,294.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5565184950828552,0.050000000745058,0.048194907605648,293.2251892089844,297.1499938964844,293.1499938964844,0.1155495569109916,-1999.3052978515625,304.1576538085937,0.8595776557922363,0.1806080937385559,0.1271753013134002,293.2367553710937,297.1499938964844,293.1499938964844,0.1784121990203857,-3831.654541015625,304.1590881347656,0.9725747108459472,0.2563353180885315,0.2437032759189605,293.3385314941406,297.1499938964844,293.1499938964844,0.0072458987124264,-2497.383544921875,300.2061462402344,0.5565184950828552,0.050000000745058,0.2286158949136734,291.17041015625,291.1499938964844,274.8315734863281,272.476318359375,285.77313232421875,294.1338806152344,291.17041015625,1.0,0.1863233596086502,0.9236292839050292,0.9236292839050292,1.0,1.0,-0.8322017192840576,0.3606032729148865,0.4715984463691711,0.1320554316043853,0.0,0.0,0.1450831294059753,25.853343963623047,25.0,-0.0481449924409389,-4529.85986328125,69.31709289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553161621094,304.1753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.791015625,18000.0,0.0,0.0,0.1012256890535354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178768947720527,0.1178811341524124,-4.239975169184618e-06,0.0,0.0001027312100632,0.0,0.0,4.592268466949463,0.0,0.0,0.0,0.2725341022014618,4.0,0.0,1.0
820740,293.2734069824219,297.1499938964844,293.1499938964844,0.0092819379642605,-588.3524780273438,301.7973022460937,0.5562193989753723,0.050000000745058,0.0457690209150314,294.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5562193989753723,0.050000000745058,0.0481969825923442,293.2253112792969,297.1499938964844,293.1499938964844,0.114031583070755,-1978.171142578125,304.1576232910156,0.8562116026878357,0.178679347038269,0.1258311867713928,293.2362976074219,297.1499938964844,293.1499938964844,0.1765886843204498,-3800.40966796875,304.1591186523437,0.9695926308631896,0.2542294561862945,0.2417160123586654,293.3399963378906,297.1499938964844,293.1499938964844,0.0071695325896143,-2478.28369140625,300.1368408203125,0.5562193989753723,0.050000000745058,0.2286257445812225,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.7844543457031,294.1412353515625,291.1704406738281,1.0,0.1859034746885299,0.9236717224121094,0.9236717224121094,1.0,1.0,-0.8282201886177063,0.3589136004447937,0.4693065583705902,0.1310955882072448,0.0,0.0,0.1423557102680206,25.86048889160156,25.0,0.0512047260999679,-4498.90576171875,68.68494415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35650634765625,304.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1003892049193382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166341006755828,0.1166383400559425,-4.237926987116225e-06,0.0,0.0001018822804326,0.0,0.0,4.540540218353272,0.0,0.0,0.0,0.2723362743854522,4.0,0.0,1.0
820800,293.2734069824219,297.1499938964844,293.1499938964844,0.0092819379642605,-588.3524780273438,301.7973022460937,0.5562193989753723,0.050000000745058,0.0457690209150314,294.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5562193989753723,0.050000000745058,0.0481969825923442,293.2253112792969,297.1499938964844,293.1499938964844,0.114031583070755,-1978.171142578125,304.1576232910156,0.8562116026878357,0.178679347038269,0.1258311867713928,293.2362976074219,297.1499938964844,293.1499938964844,0.1765886843204498,-3800.40966796875,304.1591186523437,0.9695926308631896,0.2542294561862945,0.2417160123586654,293.3399963378906,297.1499938964844,293.1499938964844,0.0071695325896143,-2478.28369140625,300.1368408203125,0.5562193989753723,0.050000000745058,0.2286257445812225,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.7844543457031,294.1412353515625,291.1704406738281,1.0,0.1859034746885299,0.9236717224121094,0.9236717224121094,1.0,1.0,-0.8282201886177063,0.3589136004447937,0.4693065583705902,0.1310955882072448,0.0,0.0,0.1423557102680206,25.86048889160156,25.0,0.0512047260999679,-4498.90576171875,68.68494415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35650634765625,304.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1003892049193382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166341006755828,0.1166383400559425,-4.237926987116225e-06,0.0,0.0001018822804326,0.0,0.0,4.540540218353272,0.0,0.0,0.0,0.2723362743854522,4.0,0.0,1.0
820860,293.26824951171875,297.1499938964844,293.1499938964844,0.0092436736449599,-586.9287719726562,301.76873779296875,0.5564850568771362,0.050000000745058,0.0457672998309135,294.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5564850568771362,0.050000000745058,0.0481951721012592,293.22021484375,297.1499938964844,293.1499938964844,0.1131632030010223,-1966.2005615234373,304.1565246582031,0.8548523187637329,0.1778136938810348,0.1250711381435394,293.2306213378906,297.1499938964844,293.1499938964844,0.175482839345932,-3781.740478515625,304.15789794921875,0.9684118032455444,0.2532021403312683,0.2405329793691635,293.3353576660156,297.1499938964844,293.1499938964844,0.0071142115630209,-2464.396728515625,300.08367919921875,0.5564850568771362,0.050000000745058,0.2286171466112136,291.16961669921875,291.1499938964844,274.8689270019531,272.500244140625,285.7971496582031,294.1501770019531,291.16925048828125,1.0,0.1855168491601944,0.9237233996391296,0.9237233996391296,1.0,1.0,-0.825873076915741,0.357924610376358,0.4679484367370605,0.1305167824029922,0.0,0.0,0.139764979481697,25.787601470947266,25.0,-1.8935247659683228,-4470.55322265625,68.2060775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35504150390625,304.10321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.509765625,18000.0,0.0,0.0,0.099579744040966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154288575053215,0.1154330968856811,-4.235906999383587e-06,0.0,0.0001010607811622,0.0,0.0,4.490420341491699,0.0,0.0,0.0,0.2721445262432098,4.0,0.0,1.0
820920,293.26824951171875,297.1499938964844,293.1499938964844,0.0092436736449599,-586.9287719726562,301.76873779296875,0.5564850568771362,0.050000000745058,0.0457672998309135,294.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5564850568771362,0.050000000745058,0.0481951721012592,293.22021484375,297.1499938964844,293.1499938964844,0.1131632030010223,-1966.2005615234373,304.1565246582031,0.8548523187637329,0.1778136938810348,0.1250711381435394,293.2306213378906,297.1499938964844,293.1499938964844,0.175482839345932,-3781.740478515625,304.15789794921875,0.9684118032455444,0.2532021403312683,0.2405329793691635,293.3353576660156,297.1499938964844,293.1499938964844,0.0071142115630209,-2464.396728515625,300.08367919921875,0.5564850568771362,0.050000000745058,0.2286171466112136,291.16961669921875,291.1499938964844,274.8689270019531,272.500244140625,285.7971496582031,294.1501770019531,291.16925048828125,1.0,0.1855168491601944,0.9237233996391296,0.9237233996391296,1.0,1.0,-0.825873076915741,0.357924610376358,0.4679484367370605,0.1305167824029922,0.0,0.0,0.139764979481697,25.787601470947266,25.0,-1.8935247659683228,-4470.55322265625,68.2060775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35504150390625,304.10321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.509765625,18000.0,0.0,0.0,0.099579744040966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154288575053215,0.1154330968856811,-4.235906999383587e-06,0.0,0.0001010607811622,0.0,0.0,4.490420341491699,0.0,0.0,0.0,0.2721445262432098,4.0,0.0,1.0
820980,293.2650756835937,297.1499938964844,293.1499938964844,0.0091967601329088,-585.1807861328125,301.736328125,0.556577742099762,0.050000000745058,0.0457667112350463,294.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.556577742099762,0.050000000745058,0.0481945499777793,293.2177429199219,297.1499938964844,293.1499938964844,0.1122217178344726,-1953.119140625,304.1559143066406,0.8530948162078857,0.17653888463974,0.1242303922772407,293.2276916503906,297.1499938964844,293.1499938964844,0.1743060201406479,-3761.679443359375,304.1572265625,0.9668192267417908,0.2517603039741516,0.2392417043447494,293.3326110839844,297.1499938964844,293.1499938964844,0.0070527321659028,-2448.876220703125,300.0267028808594,0.556577742099762,0.050000000745058,0.2286141961812973,291.1680603027344,291.1499938964844,274.8879089355469,272.51202392578125,285.8150939941406,294.1682434082031,291.1679992675781,1.0,0.1851561069488525,0.9237750172615052,0.9237750172615052,1.0,1.0,-0.8233093619346619,0.3568394482135772,0.466469943523407,0.1298975795507431,0.0,0.0,0.1374849677085876,25.74269676208496,25.0,-1.174930453300476,-4443.75732421875,67.73400115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504638671875,304.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.0988138243556022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143941134214401,0.1143983453512191,-4.234098923916463e-06,0.0,0.0001002834687824,0.0,0.0,4.447378158569336,0.0,0.0,0.0,0.2719779908657074,4.0,0.0,1.0
821040,293.2650756835937,297.1499938964844,293.1499938964844,0.0091967601329088,-585.1807861328125,301.736328125,0.556577742099762,0.050000000745058,0.0457667112350463,294.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.556577742099762,0.050000000745058,0.0481945499777793,293.2177429199219,297.1499938964844,293.1499938964844,0.1122217178344726,-1953.119140625,304.1559143066406,0.8530948162078857,0.17653888463974,0.1242303922772407,293.2276916503906,297.1499938964844,293.1499938964844,0.1743060201406479,-3761.679443359375,304.1572265625,0.9668192267417908,0.2517603039741516,0.2392417043447494,293.3326110839844,297.1499938964844,293.1499938964844,0.0070527321659028,-2448.876220703125,300.0267028808594,0.556577742099762,0.050000000745058,0.2286141961812973,291.1680603027344,291.1499938964844,274.8879089355469,272.51202392578125,285.8150939941406,294.1682434082031,291.1679992675781,1.0,0.1851561069488525,0.9237750172615052,0.9237750172615052,1.0,1.0,-0.8233093619346619,0.3568394482135772,0.466469943523407,0.1298975795507431,0.0,0.0,0.1374849677085876,25.74269676208496,25.0,-1.174930453300476,-4443.75732421875,67.73400115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504638671875,304.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.0988138243556022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143941134214401,0.1143983453512191,-4.234098923916463e-06,0.0,0.0001002834687824,0.0,0.0,4.447378158569336,0.0,0.0,0.0,0.2719779908657074,4.0,0.0,1.0
821100,293.2640380859375,297.1499938964844,293.1499938964844,0.0091715659946203,-584.2185668945312,301.7192077636719,0.5565490126609802,0.050000000745058,0.0457669049501419,294.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5565490126609802,0.050000000745058,0.0481947548687458,293.2169494628906,297.1499938964844,293.1499938964844,0.1116820573806762,-1945.572021484375,304.15582275390625,0.8519943952560425,0.1758355796337127,0.123752437531948,293.2266845703125,297.1499938964844,293.1499938964844,0.1736385077238083,-3750.209716796875,304.1571350097656,0.9657962322235109,0.2509738504886627,0.2385164201259613,293.3317565917969,297.1499938964844,293.1499938964844,0.0070208394899964,-2440.6953125,299.9974060058594,0.5565490126609802,0.050000000745058,0.2286151647567749,291.16815185546875,291.1499938964844,274.8973999023437,272.5177917480469,285.8240661621094,294.1773681640625,291.168212890625,1.0,0.1849792152643203,0.9238008260726928,0.9238008260726928,1.0,1.0,-0.8218669295310974,0.3562278747558594,0.4656390845775604,0.1295520067214965,0.0,0.0,0.1362680494785308,25.73155975341797,25.0,-0.2440510094165802,-4429.82763671875,67.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470764160156,304.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0984504073858261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138687431812286,0.1138729825615882,-4.2332549128332175e-06,0.0,9.991465049097314e-05,0.0,0.0,4.425623893737793,0.0,0.0,0.0,0.2718947827816009,4.0,0.0,1.0
821160,293.2632751464844,297.1499938964844,293.1499938964844,0.0091456202790141,-583.22021484375,301.7015991210937,0.5564944744110107,0.050000000745058,0.0457672663033008,294.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5564944744110107,0.050000000745058,0.0481951348483562,293.2163391113281,297.1499938964844,293.1499938964844,0.1111178994178772,-1937.6641845703125,304.1557922363281,0.8508144617080688,0.1751052737236023,0.1232529357075691,293.2258605957031,297.1499938964844,293.1499938964844,0.1729460954666137,-3738.283447265625,304.1571044921875,0.9646897912025452,0.2501646876335144,0.2377647310495376,293.3311767578125,297.1499938964844,293.1499938964844,0.0069884522818028,-2432.333740234375,299.9676208496094,0.5564944744110107,0.050000000745058,0.2286169826984405,291.1684875488281,291.1499938964844,274.9068908691406,272.52349853515625,285.83282470703125,294.1861572265625,291.1685791015625,1.0,0.1848035305738449,0.9238234758377076,0.9238234758377076,1.0,1.0,-0.8203683495521545,0.3555920124053955,0.4647763669490814,0.129194289445877,0.0,0.0,0.1350031644105911,25.724321365356445,25.0,0.3959276080131531,-4415.3828125,67.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432312011719,304.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.11328125,18000.0,0.0,0.0,0.0980987548828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133207529783248,0.1133249923586845,-4.23239453084534e-06,0.0,9.955777204595506e-05,0.0,0.0,4.402968406677246,0.0,0.0,0.0,0.2718086540699005,4.0,0.0,1.0
821220,293.2623596191406,297.1499938964844,293.1499938964844,0.0090921623632311,-581.1519165039062,301.6650390625,0.5563344955444336,0.050000000745058,0.0457683280110359,294.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5563344955444336,0.050000000745058,0.0481962524354457,293.2156066894531,297.1499938964844,293.1499938964844,0.1099370494484901,-1921.0721435546875,304.15582275390625,0.8482823967933655,0.1735793054103851,0.1222040206193924,293.2245788574219,297.1499938964844,293.1499938964844,0.1715181469917297,-3713.633056640625,304.1571044921875,0.9622974395751952,0.2484999597072601,0.236209899187088,293.33062744140625,297.1499938964844,293.1499938964844,0.0069227046333253,-2415.244873046875,299.9066772460937,0.5563344955444336,0.050000000745058,0.2286222726106643,291.1692199707031,291.1499938964844,274.9259033203125,272.53466796875,285.8497314453125,294.2026062011719,291.1693420410156,1.0,0.1844538152217865,0.9238687753677368,0.9238687753677368,1.0,1.0,-0.8172523975372314,0.3542688190937042,0.4629835784435272,0.1284543424844741,0.0,0.0,0.1323869824409485,25.71753692626953,25.0,0.9150962233543396,-4385.67431640625,66.74008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.9959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.0974262878298759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121856495738029,0.112189881503582,-4.230602826282848e-06,0.0,9.887529449770228e-05,0.0,0.0,4.356081008911133,0.0,0.0,0.0,0.2716304659843445,4.0,0.0,1.0
821280,293.2623596191406,297.1499938964844,293.1499938964844,0.0090921623632311,-581.1519165039062,301.6650390625,0.5563344955444336,0.050000000745058,0.0457683280110359,294.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5563344955444336,0.050000000745058,0.0481962524354457,293.2156066894531,297.1499938964844,293.1499938964844,0.1099370494484901,-1921.0721435546875,304.15582275390625,0.8482823967933655,0.1735793054103851,0.1222040206193924,293.2245788574219,297.1499938964844,293.1499938964844,0.1715181469917297,-3713.633056640625,304.1571044921875,0.9622974395751952,0.2484999597072601,0.236209899187088,293.33062744140625,297.1499938964844,293.1499938964844,0.0069227046333253,-2415.244873046875,299.9066772460937,0.5563344955444336,0.050000000745058,0.2286222726106643,291.1692199707031,291.1499938964844,274.9259033203125,272.53466796875,285.8497314453125,294.2026062011719,291.1693420410156,1.0,0.1844538152217865,0.9238687753677368,0.9238687753677368,1.0,1.0,-0.8172523975372314,0.3542688190937042,0.4629835784435272,0.1284543424844741,0.0,0.0,0.1323869824409485,25.71753692626953,25.0,0.9150962233543396,-4385.67431640625,66.74008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.9959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.0974262878298759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121856495738029,0.112189881503582,-4.230602826282848e-06,0.0,9.887529449770228e-05,0.0,0.0,4.356081008911133,0.0,0.0,0.0,0.2716304659843445,4.0,0.0,1.0
821340,293.2621154785156,297.1499938964844,293.1499938964844,0.009037216193974,-579.012939453125,301.62701416015625,0.5561323165893555,0.050000000745058,0.0457696616649627,294.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5561323165893555,0.050000000745058,0.0481976605951786,293.2152709960937,297.1499938964844,293.1499938964844,0.1087033599615097,-1903.6904296875,304.15594482421875,0.8455865383148193,0.1719841659069061,0.1211033836007118,293.22369384765625,297.1499938964844,293.1499938964844,0.1700557470321655,-3688.331298828125,304.1571960449219,0.959731936454773,0.246794506907463,0.2346111834049224,293.3306884765625,297.1499938964844,293.1499938964844,0.0068561076186597,-2397.7900390625,299.84423828125,0.5561323165893555,0.050000000745058,0.2286289483308792,291.169921875,291.1499938964844,274.9449157714844,272.5455322265625,285.8659973144531,294.2179260253906,291.1700134277344,1.0,0.1841041594743728,0.9239141345024108,0.9239141345024108,1.0,1.0,-0.814024031162262,0.3528968393802643,0.4611271917819977,0.1276924312114715,0.0,0.0,0.1296839267015457,25.717086791992188,25.0,0.9437437653541564,-4355.4638671875,66.23265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,303.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.0967867746949195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110208481550216,0.1110250800848007,-4.22875200456474e-06,0.0,9.82262718025595e-05,0.0,0.0,4.3080244064331055,0.0,0.0,0.0,0.2714475393295288,4.0,0.0,1.0
821400,293.2621154785156,297.1499938964844,293.1499938964844,0.009037216193974,-579.012939453125,301.62701416015625,0.5561323165893555,0.050000000745058,0.0457696616649627,294.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5561323165893555,0.050000000745058,0.0481976605951786,293.2152709960937,297.1499938964844,293.1499938964844,0.1087033599615097,-1903.6904296875,304.15594482421875,0.8455865383148193,0.1719841659069061,0.1211033836007118,293.22369384765625,297.1499938964844,293.1499938964844,0.1700557470321655,-3688.331298828125,304.1571960449219,0.959731936454773,0.246794506907463,0.2346111834049224,293.3306884765625,297.1499938964844,293.1499938964844,0.0068561076186597,-2397.7900390625,299.84423828125,0.5561323165893555,0.050000000745058,0.2286289483308792,291.169921875,291.1499938964844,274.9449157714844,272.5455322265625,285.8659973144531,294.2179260253906,291.1700134277344,1.0,0.1841041594743728,0.9239141345024108,0.9239141345024108,1.0,1.0,-0.814024031162262,0.3528968393802643,0.4611271917819977,0.1276924312114715,0.0,0.0,0.1296839267015457,25.717086791992188,25.0,0.9437437653541564,-4355.4638671875,66.23265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,303.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.0967867746949195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110208481550216,0.1110250800848007,-4.22875200456474e-06,0.0,9.82262718025595e-05,0.0,0.0,4.3080244064331055,0.0,0.0,0.0,0.2714475393295288,4.0,0.0,1.0
821460,293.2622985839844,297.1499938964844,293.1499938964844,0.0089812632650136,-576.8209838867188,301.5877990722656,0.5559069514274597,0.050000000745058,0.0457711555063724,294.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5559069514274597,0.050000000745058,0.0481992289423942,293.2152404785156,297.1499938964844,293.1499938964844,0.1074294745922088,-1885.697265625,304.1560974121094,0.8427761793136597,0.1703341901302337,0.119962491095066,293.2230224609375,297.1499938964844,293.1499938964844,0.1685741692781448,-3662.6494140625,304.1572570800781,0.9570422768592834,0.2450642734766006,0.2329860478639602,293.3311462402344,297.1499938964844,293.1499938964844,0.0067890197969973,-2380.0595703125,299.7806091308594,0.5559069514274597,0.050000000745058,0.2286363989114761,291.1705017089844,291.1499938964844,274.9638671875,272.5561218261719,285.8818664550781,294.2325744628906,291.1705627441406,1.0,0.1837529689073562,0.9239717721939088,0.9239717721939088,1.0,1.0,-0.8107169270515442,0.3514908850193023,0.4592260420322418,0.126916691660881,0.0,0.0,0.1269121021032333,25.720069885253903,25.0,0.8193272352218628,-4325.06884765625,65.72058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,303.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.0961707308888435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098367348313331,0.1098409667611122,-4.226867986290017e-06,0.0,9.760106331668794e-05,0.0,0.0,4.259241580963135,0.0,0.0,0.0,0.2712617516517639,4.0,0.0,1.0
821520,293.2622985839844,297.1499938964844,293.1499938964844,0.0089812632650136,-576.8209838867188,301.5877990722656,0.5559069514274597,0.050000000745058,0.0457711555063724,294.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5559069514274597,0.050000000745058,0.0481992289423942,293.2152404785156,297.1499938964844,293.1499938964844,0.1074294745922088,-1885.697265625,304.1560974121094,0.8427761793136597,0.1703341901302337,0.119962491095066,293.2230224609375,297.1499938964844,293.1499938964844,0.1685741692781448,-3662.6494140625,304.1572570800781,0.9570422768592834,0.2450642734766006,0.2329860478639602,293.3311462402344,297.1499938964844,293.1499938964844,0.0067890197969973,-2380.0595703125,299.7806091308594,0.5559069514274597,0.050000000745058,0.2286363989114761,291.1705017089844,291.1499938964844,274.9638671875,272.5561218261719,285.8818664550781,294.2325744628906,291.1705627441406,1.0,0.1837529689073562,0.9239717721939088,0.9239717721939088,1.0,1.0,-0.8107169270515442,0.3514908850193023,0.4592260420322418,0.126916691660881,0.0,0.0,0.1269121021032333,25.720069885253903,25.0,0.8193272352218628,-4325.06884765625,65.72058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,303.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.0961707308888435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098367348313331,0.1098409667611122,-4.226867986290017e-06,0.0,9.760106331668794e-05,0.0,0.0,4.259241580963135,0.0,0.0,0.0,0.2712617516517639,4.0,0.0,1.0
821580,293.2627868652344,297.1499938964844,293.1499938964844,0.0089245773851871,-574.5850219726562,301.5476989746094,0.555668830871582,0.050000000745058,0.045772735029459,294.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.555668830871582,0.050000000745058,0.0482008941471576,293.2154846191406,297.1499938964844,293.1499938964844,0.1061217561364173,-1867.1796875,304.15625,0.8398765325546265,0.1686367839574813,0.1187873780727386,293.2225036621094,297.1499938964844,293.1499938964844,0.1670814901590347,-3636.7275390625,304.1573181152344,0.9542566537857056,0.2433185130357742,0.2313442826271057,293.3318786621094,297.1499938964844,293.1499938964844,0.006721640471369,-2362.0986328125,299.7160339355469,0.555668830871582,0.050000000745058,0.2286442965269088,291.1709899902344,291.1499938964844,274.9827575683594,272.56640625,285.8974914550781,294.246826171875,291.1710510253906,1.0,0.1833993792533874,0.9240294098854064,0.9240294098854064,1.0,1.0,-0.8073495626449585,0.3500585854053497,0.4572910070419311,0.1261309683322906,0.0,0.0,0.1240807250142097,25.72490501403809,25.0,0.7121909260749817,-4294.662109375,65.20474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,303.87017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.509765625,18000.0,0.0,0.0,0.0955696031451225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086392030119896,0.108643427491188,-4.224964868626557e-06,0.0,9.69909960986115e-05,0.0,0.0,4.209981918334961,0.0,0.0,0.0,0.2710740864276886,4.0,0.0,1.0
821640,293.2627868652344,297.1499938964844,293.1499938964844,0.0089245773851871,-574.5850219726562,301.5476989746094,0.555668830871582,0.050000000745058,0.045772735029459,294.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.555668830871582,0.050000000745058,0.0482008941471576,293.2154846191406,297.1499938964844,293.1499938964844,0.1061217561364173,-1867.1796875,304.15625,0.8398765325546265,0.1686367839574813,0.1187873780727386,293.2225036621094,297.1499938964844,293.1499938964844,0.1670814901590347,-3636.7275390625,304.1573181152344,0.9542566537857056,0.2433185130357742,0.2313442826271057,293.3318786621094,297.1499938964844,293.1499938964844,0.006721640471369,-2362.0986328125,299.7160339355469,0.555668830871582,0.050000000745058,0.2286442965269088,291.1709899902344,291.1499938964844,274.9827575683594,272.56640625,285.8974914550781,294.246826171875,291.1710510253906,1.0,0.1833993792533874,0.9240294098854064,0.9240294098854064,1.0,1.0,-0.8073495626449585,0.3500585854053497,0.4572910070419311,0.1261309683322906,0.0,0.0,0.1240807250142097,25.72490501403809,25.0,0.7121909260749817,-4294.662109375,65.20474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,303.87017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.509765625,18000.0,0.0,0.0,0.0955696031451225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086392030119896,0.108643427491188,-4.224964868626557e-06,0.0,9.69909960986115e-05,0.0,0.0,4.209981918334961,0.0,0.0,0.0,0.2710740864276886,4.0,0.0,1.0
821700,293.2631225585937,297.1499938964844,293.1499938964844,0.0088959941640496,-573.4511108398438,301.52734375,0.555546760559082,0.050000000745058,0.045773547142744,294.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.555546760559082,0.050000000745058,0.048201747238636,293.2156677246094,297.1499938964844,293.1499938964844,0.1054557859897613,-1857.7310791015625,304.15631103515625,0.8383964896202087,0.1677709519863128,0.1181876435875892,293.2222900390625,297.1499938964844,293.1499938964844,0.16633240878582,-3623.701171875,304.1573486328125,0.9528335928916932,0.2424416989088058,0.2305191457271576,293.33233642578125,297.1499938964844,293.1499938964844,0.0066878595389425,-2353.0341796875,299.68341064453125,0.555546760559082,0.050000000745058,0.2286483347415924,291.17120361328125,291.1499938964844,274.9921875,272.57147216796875,285.9052734375,294.25390625,291.1712646484375,1.0,0.1832214742898941,0.924058198928833,0.924058198928833,1.0,1.0,-0.8056463003158569,0.3493338525295257,0.4563124775886535,0.1257350593805313,0.0,0.0,0.1226413697004318,25.72773170471192,25.0,0.6892808675765991,-4279.46923828125,64.94550323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.8486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.0952722355723381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080355122685432,0.1080397367477417,-4.224008080200292e-06,0.0,9.668921120464802e-05,0.0,0.0,4.185180187225342,0.0,0.0,0.0,0.2709796130657196,4.0,0.0,1.0
821760,293.26348876953125,297.1499938964844,293.1499938964844,0.0088672991842031,-572.3081665039062,301.5068359375,0.5554236769676208,0.050000000745058,0.0457743667066097,294.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5554236769676208,0.050000000745058,0.0482026115059852,293.21588134765625,297.1499938964844,293.1499938964844,0.1047824397683143,-1848.1650390625,304.1564025878906,0.8368983864784241,0.1668946743011474,0.1175804808735847,293.2221069335937,297.1499938964844,293.1499938964844,0.1655822694301605,-3610.644287109375,304.1573791503906,0.9513933062553406,0.2415632754564285,0.2296921759843826,293.33282470703125,297.1499938964844,293.1499938964844,0.0066540618427097,-2343.923828125,299.650634765625,0.5554236769676208,0.050000000745058,0.2286524325609207,291.17144775390625,291.1499938964844,275.0015869140625,272.5764465332031,285.9130554199219,294.260986328125,291.1715087890625,1.0,0.1830428391695022,0.9240951538085938,0.9240951538085938,1.0,1.0,-0.8039320707321167,0.3486045002937317,0.4553275406360626,0.1253377646207809,0.0,0.0,0.1211856678128242,25.73069953918457,25.0,0.6854212880134583,-4264.28466796875,64.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,303.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.0949755683541297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074285060167312,0.1074327304959297,-4.22304765379522e-06,0.0,9.63881248026155e-05,0.0,0.0,4.160262584686279,0.0,0.0,0.0,0.2708847224712372,4.0,0.0,1.0
821820,293.2643127441406,297.1499938964844,293.1499938964844,0.008809607475996,-569.99609375,301.46533203125,0.5551754236221313,0.050000000745058,0.0457760207355022,294.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5551754236221313,0.050000000745058,0.0482043549418449,293.2164611816406,297.1499938964844,293.1499938964844,0.1034144014120101,-1828.689697265625,304.1565246582031,0.8338493704795837,0.1651111394166946,0.1163445487618446,293.2217712402344,297.1499938964844,293.1499938964844,0.1640803217887878,-3584.464111328125,304.15740966796875,0.9484671950340272,0.2398032248020172,0.2280346602201461,293.3338928222656,297.1499938964844,293.1499938964844,0.0065864282660186,-2325.568115234375,299.5846252441406,0.5551754236221313,0.050000000745058,0.2286607027053833,291.1719665527344,291.1499938964844,275.0202941894531,272.5861511230469,285.9285583496094,294.27520751953125,291.1720275878906,1.0,0.1826833039522171,0.9241690039634703,0.9241690039634703,1.0,1.0,-0.8004733920097351,0.3471326231956482,0.4533407688140869,0.1245390847325325,0.0,0.0,0.118221677839756,25.736873626708984,25.0,0.7226789593696594,-4233.91455078125,64.16371154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050842285156,303.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.0943809822201728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062035411596298,0.1062077656388282,-4.221116341796005e-06,0.0,9.57846932578832e-05,0.0,0.0,4.110041618347168,0.0,0.0,0.0,0.2706934809684753,4.0,0.0,1.0
821880,293.2643127441406,297.1499938964844,293.1499938964844,0.008809607475996,-569.99609375,301.46533203125,0.5551754236221313,0.050000000745058,0.0457760207355022,294.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5551754236221313,0.050000000745058,0.0482043549418449,293.2164611816406,297.1499938964844,293.1499938964844,0.1034144014120101,-1828.689697265625,304.1565246582031,0.8338493704795837,0.1651111394166946,0.1163445487618446,293.2217712402344,297.1499938964844,293.1499938964844,0.1640803217887878,-3584.464111328125,304.15740966796875,0.9484671950340272,0.2398032248020172,0.2280346602201461,293.3338928222656,297.1499938964844,293.1499938964844,0.0065864282660186,-2325.568115234375,299.5846252441406,0.5551754236221313,0.050000000745058,0.2286607027053833,291.1719665527344,291.1499938964844,275.0202941894531,272.5861511230469,285.9285583496094,294.27520751953125,291.1720275878906,1.0,0.1826833039522171,0.9241690039634703,0.9241690039634703,1.0,1.0,-0.8004733920097351,0.3471326231956482,0.4533407688140869,0.1245390847325325,0.0,0.0,0.118221677839756,25.736873626708984,25.0,0.7226789593696594,-4233.91455078125,64.16371154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050842285156,303.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.0943809822201728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062035411596298,0.1062077656388282,-4.221116341796005e-06,0.0,9.57846932578832e-05,0.0,0.0,4.110041618347168,0.0,0.0,0.0,0.2706934809684753,4.0,0.0,1.0
821940,293.2652587890625,297.1499938964844,293.1499938964844,0.0087515730410814,-567.6503295898438,301.4232482910156,0.5549255013465881,0.050000000745058,0.0457776896655559,294.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5549255013465881,0.050000000745058,0.0482061132788658,293.2171630859375,297.1499938964844,293.1499938964844,0.1020175218582153,-1808.7471923828125,304.1566772460937,0.8307260870933533,0.1632855236530304,0.1150793582201004,293.22149658203125,297.1499938964844,293.1499938964844,0.1625777184963226,-3558.221435546875,304.1574401855469,0.9454866051673888,0.238040804862976,0.2263742983341217,293.33502197265625,297.1499938964844,293.1499938964844,0.0065187751315534,-2307.03759765625,299.5180358886719,0.5549255013465881,0.050000000745058,0.2286690473556518,291.1725158691406,291.1499938964844,275.03887939453125,272.5956115722656,285.94415283203125,294.28961181640625,291.172607421875,1.0,0.182320699095726,0.924242913722992,0.924242913722992,1.0,1.0,-0.7969763875007629,0.3456439077854156,0.4513324499130249,0.1237352415919303,0.0,0.0,0.1151791214942932,25.743213653564453,25.0,0.7980920672416687,-4203.48193359375,63.63945388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034973144531,303.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0937800854444503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049613654613494,0.1049655899405479,-4.219167749397457e-06,0.0,9.517486614640802e-05,0.0,0.0,4.059202194213867,0.0,0.0,0.0,0.2704999446868896,4.0,0.0,1.0
822000,293.2652587890625,297.1499938964844,293.1499938964844,0.0087515730410814,-567.6503295898438,301.4232482910156,0.5549255013465881,0.050000000745058,0.0457776896655559,294.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5549255013465881,0.050000000745058,0.0482061132788658,293.2171630859375,297.1499938964844,293.1499938964844,0.1020175218582153,-1808.7471923828125,304.1566772460937,0.8307260870933533,0.1632855236530304,0.1150793582201004,293.22149658203125,297.1499938964844,293.1499938964844,0.1625777184963226,-3558.221435546875,304.1574401855469,0.9454866051673888,0.238040804862976,0.2263742983341217,293.33502197265625,297.1499938964844,293.1499938964844,0.0065187751315534,-2307.03759765625,299.5180358886719,0.5549255013465881,0.050000000745058,0.2286690473556518,291.1725158691406,291.1499938964844,275.03887939453125,272.5956115722656,285.94415283203125,294.28961181640625,291.172607421875,1.0,0.182320699095726,0.924242913722992,0.924242913722992,1.0,1.0,-0.7969763875007629,0.3456439077854156,0.4513324499130249,0.1237352415919303,0.0,0.0,0.1151791214942932,25.743213653564453,25.0,0.7980920672416687,-4203.48193359375,63.63945388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034973144531,303.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0937800854444503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049613654613494,0.1049655899405479,-4.219167749397457e-06,0.0,9.517486614640802e-05,0.0,0.0,4.059202194213867,0.0,0.0,0.0,0.2704999446868896,4.0,0.0,1.0
822060,293.26629638671875,297.1499938964844,293.1499938964844,0.0086932629346847,-565.2733154296875,301.38067626953125,0.554674506187439,0.050000000745058,0.0457793734967708,294.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.554674506187439,0.050000000745058,0.0482078827917575,293.2179870605469,297.1499938964844,293.1499938964844,0.1005907207727432,-1788.317626953125,304.1568298339844,0.827519416809082,0.1614158153533935,0.1137836053967475,293.22125244140625,297.1499938964844,293.1499938964844,0.1610762178897857,-3531.9462890625,304.157470703125,0.9424586296081544,0.2362778186798095,0.224712923169136,293.3362121582031,297.1499938964844,293.1499938964844,0.0064511480741202,-2288.344482421875,299.4508972167969,0.554674506187439,0.050000000745058,0.2286774516105651,291.17315673828125,291.1499938964844,275.0573425292969,272.6048278808594,285.9598083496094,294.3043212890625,291.1732482910156,1.0,0.181954950094223,0.9243261814117432,0.9243261814117432,1.0,1.0,-0.7934415340423584,0.3441389799118042,0.4493025541305542,0.1229265481233596,0.0,0.0,0.1120487675070762,25.749631881713867,25.0,0.8733378648757935,-4172.9111328125,63.11283874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,303.6929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.0931677967309951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036988645792007,0.1037030816078186,-4.217196874378715e-06,0.0,9.455346298636869e-05,0.0,0.0,4.0076189041137695,0.0,0.0,0.0,0.2703036665916443,4.0,0.0,1.0
822120,293.26629638671875,297.1499938964844,293.1499938964844,0.0086932629346847,-565.2733154296875,301.38067626953125,0.554674506187439,0.050000000745058,0.0457793734967708,294.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.554674506187439,0.050000000745058,0.0482078827917575,293.2179870605469,297.1499938964844,293.1499938964844,0.1005907207727432,-1788.317626953125,304.1568298339844,0.827519416809082,0.1614158153533935,0.1137836053967475,293.22125244140625,297.1499938964844,293.1499938964844,0.1610762178897857,-3531.9462890625,304.157470703125,0.9424586296081544,0.2362778186798095,0.224712923169136,293.3362121582031,297.1499938964844,293.1499938964844,0.0064511480741202,-2288.344482421875,299.4508972167969,0.554674506187439,0.050000000745058,0.2286774516105651,291.17315673828125,291.1499938964844,275.0573425292969,272.6048278808594,285.9598083496094,294.3043212890625,291.1732482910156,1.0,0.181954950094223,0.9243261814117432,0.9243261814117432,1.0,1.0,-0.7934415340423584,0.3441389799118042,0.4493025541305542,0.1229265481233596,0.0,0.0,0.1120487675070762,25.749631881713867,25.0,0.8733378648757935,-4172.9111328125,63.11283874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,303.6929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.0931677967309951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036988645792007,0.1037030816078186,-4.217196874378715e-06,0.0,9.455346298636869e-05,0.0,0.0,4.0076189041137695,0.0,0.0,0.0,0.2703036665916443,4.0,0.0,1.0
