time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2673645019531,297.1499938964844,293.1499938964844,0.0086347507312893,-562.8678588867188,301.337646484375,0.5544227361679077,0.050000000745058,0.0457810647785663,294.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5544227361679077,0.050000000745058,0.0482096634805202,293.21893310546875,297.1499938964844,293.1499938964844,0.0991339907050132,-1767.396484375,304.156982421875,0.8242190480232239,0.159501165151596,0.1124568209052085,293.2210388183594,297.1499938964844,293.1499938964844,0.1595773845911026,-3505.6650390625,304.157470703125,0.939389705657959,0.2345155328512191,0.223051905632019,293.33746337890625,297.1499938964844,293.1499938964844,0.0063835852779448,-2269.50146484375,299.3832702636719,0.5544227361679077,0.050000000745058,0.2286859005689621,291.173828125,291.1499938964844,275.0755920410156,272.6137390136719,285.9755859375,294.3193359375,291.1739196777344,1.0,0.1815860867500305,0.9244094491004944,0.9244094491004944,1.0,1.0,-0.7898699641227722,0.3426180481910705,0.447251945734024,0.1221129223704338,0.0,0.0,0.1088282763957977,25.756084442138672,25.0,0.9298176169395448,-4142.1611328125,62.58405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045654296875,303.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0925404876470565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024157926440239,0.1024200096726417,-4.215201443003025e-06,0.0,9.391683124704286e-05,0.0,0.0,3.9552831649780273,0.0,0.0,0.0,0.2701047360897064,4.0,0.0,1.0
822240,293.2673645019531,297.1499938964844,293.1499938964844,0.0086347507312893,-562.8678588867188,301.337646484375,0.5544227361679077,0.050000000745058,0.0457810647785663,294.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5544227361679077,0.050000000745058,0.0482096634805202,293.21893310546875,297.1499938964844,293.1499938964844,0.0991339907050132,-1767.396484375,304.156982421875,0.8242190480232239,0.159501165151596,0.1124568209052085,293.2210388183594,297.1499938964844,293.1499938964844,0.1595773845911026,-3505.6650390625,304.157470703125,0.939389705657959,0.2345155328512191,0.223051905632019,293.33746337890625,297.1499938964844,293.1499938964844,0.0063835852779448,-2269.50146484375,299.3832702636719,0.5544227361679077,0.050000000745058,0.2286859005689621,291.173828125,291.1499938964844,275.0755920410156,272.6137390136719,285.9755859375,294.3193359375,291.1739196777344,1.0,0.1815860867500305,0.9244094491004944,0.9244094491004944,1.0,1.0,-0.7898699641227722,0.3426180481910705,0.447251945734024,0.1221129223704338,0.0,0.0,0.1088282763957977,25.756084442138672,25.0,0.9298176169395448,-4142.1611328125,62.58405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045654296875,303.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0925404876470565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024157926440239,0.1024200096726417,-4.215201443003025e-06,0.0,9.391683124704286e-05,0.0,0.0,3.9552831649780273,0.0,0.0,0.0,0.2701047360897064,4.0,0.0,1.0
822300,293.2679138183594,297.1499938964844,293.1499938964844,0.0086054280400276,-561.6549072265625,301.31591796875,0.5542964339256287,0.050000000745058,0.0457819141447544,294.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5542964339256287,0.050000000745058,0.0482105612754821,293.2194519042969,297.1499938964844,293.1499938964844,0.0983934924006462,-1756.7386474609375,304.1570739746094,0.8225275874137878,0.1585256904363632,0.1117809116840362,293.220947265625,297.1499938964844,293.1499938964844,0.1588293015956878,-3492.5283203125,304.157470703125,0.9378415942192078,0.2336348891258239,0.2222217917442321,293.3381042480469,297.1499938964844,293.1499938964844,0.0063498350791633,-2260.02587890625,299.3492431640625,0.5542964339256287,0.050000000745058,0.2286901473999023,291.1741638183594,291.1499938964844,275.08465576171875,272.6181030273437,285.9835205078125,294.3269958496094,291.1742553710937,1.0,0.1814004331827163,0.9244511127471924,0.9244511127471924,1.0,1.0,-0.7880696654319763,0.3418512940406799,0.4462184011936188,0.1217040792107582,0.0,0.0,0.1071823313832283,25.759334564208984,25.0,0.947543740272522,-4126.7001953125,62.31878280639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,303.6217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.0922201350331306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017660722136497,0.1017702892422676,-4.2141937228734605e-06,0.0,9.359171235701068e-05,0.0,0.0,3.9288151264190674,0.0,0.0,0.0,0.2700042426586151,4.0,0.0,1.0
822360,293.2684631347656,297.1499938964844,293.1499938964844,0.0085760662332177,-560.4354248046875,301.2940979003906,0.5541698336601257,0.050000000745058,0.0457827672362327,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5541698336601257,0.050000000745058,0.0482114590704441,293.2200012207031,297.1499938964844,293.1499938964844,0.0976444408297538,-1745.944091796875,304.1571350097656,0.8208048939704895,0.1575377583503723,0.1110962778329849,293.2208557128906,297.1499938964844,293.1499938964844,0.1580823063850402,-3479.397216796875,304.157470703125,0.9362853765487672,0.2327547818422317,0.2213920801877975,293.3387145996094,297.1499938964844,293.1499938964844,0.0063161025755107,-2250.513671875,299.31512451171875,0.5541698336601257,0.050000000745058,0.2286944091320037,291.17449951171875,291.1499938964844,275.0936889648437,272.6224060058594,285.9914855957031,294.3347473144531,291.1745910644531,1.0,0.1812139600515365,0.9244987964630128,0.9244987964630128,1.0,1.0,-0.7862594723701477,0.341080367565155,0.4451790750026703,0.1212939620018005,0.0,0.0,0.1055123805999755,25.762603759765625,25.0,0.9564240574836732,-4111.177734375,62.05290222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,303.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84765625,18000.0,0.0,0.0,0.0918948873877525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011109426617622,0.1011151522397995,-4.213179181533633e-06,0.0,9.326163126388563e-05,0.0,0.0,3.902149200439453,0.0,0.0,0.0,0.2699030935764313,4.0,0.0,1.0
822420,293.26959228515625,297.1499938964844,293.1499938964844,0.0085172737017273,-557.9786987304688,301.2501525878906,0.5539159178733826,0.050000000745058,0.0457844845950603,294.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5539159178733826,0.050000000745058,0.0482132658362388,293.2211608886719,297.1499938964844,293.1499938964844,0.0961216762661933,-1723.9627685546875,304.15728759765625,0.8172582387924194,0.1555254459381103,0.10970189422369,293.2206726074219,297.1499938964844,293.1499938964844,0.1565920114517212,-3453.16064453125,304.157470703125,0.9331523776054382,0.2309962213039398,0.2197341322898864,293.34002685546875,297.1499938964844,293.1499938964844,0.0062487334944307,-2231.39404296875,299.2464904785156,0.5539159178733826,0.050000000745058,0.2287029772996902,291.1751708984375,291.1499938964844,275.1115417480469,272.6307983398437,286.00750732421875,294.3505249023437,291.1752624511719,1.0,0.1808386743068695,0.924594223499298,0.924594223499298,1.0,1.0,-0.7826106548309326,0.3395263254642486,0.4430842995643616,0.120469756424427,0.0,0.0,0.1021064519882202,25.769184112548828,25.0,0.9526659846305848,-4079.96875,61.519569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099365234375,303.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.0912301018834114,0.0,0.0,0.0,0.0,1.0,3.328981256345287e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997871235013008,0.099799133837223,-1.201358190883184e-05,0.0,9.258695354219526e-05,0.0,0.0,3.848630666732788,0.0,0.0,0.0,0.2696999907493591,4.0,0.0,1.0
822480,293.26959228515625,297.1499938964844,293.1499938964844,0.0085172737017273,-557.9786987304688,301.2501525878906,0.5539159178733826,0.050000000745058,0.0457844845950603,294.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5539159178733826,0.050000000745058,0.0482132658362388,293.2211608886719,297.1499938964844,293.1499938964844,0.0961216762661933,-1723.9627685546875,304.15728759765625,0.8172582387924194,0.1555254459381103,0.10970189422369,293.2206726074219,297.1499938964844,293.1499938964844,0.1565920114517212,-3453.16064453125,304.157470703125,0.9331523776054382,0.2309962213039398,0.2197341322898864,293.34002685546875,297.1499938964844,293.1499938964844,0.0062487334944307,-2231.39404296875,299.2464904785156,0.5539159178733826,0.050000000745058,0.2287029772996902,291.1751708984375,291.1499938964844,275.1115417480469,272.6307983398437,286.00750732421875,294.3505249023437,291.1752624511719,1.0,0.1808386743068695,0.924594223499298,0.924594223499298,1.0,1.0,-0.7826106548309326,0.3395263254642486,0.4430842995643616,0.120469756424427,0.0,0.0,0.1021064519882202,25.769184112548828,25.0,0.9526659846305848,-4079.96875,61.519569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099365234375,303.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.0912301018834114,0.0,0.0,0.0,0.0,1.0,3.328981256345287e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997871235013008,0.099799133837223,-1.201358190883184e-05,0.0,9.258695354219526e-05,0.0,0.0,3.848630666732788,0.0,0.0,0.0,0.2696999907493591,4.0,0.0,1.0
822540,293.2707214355469,297.1499938964844,293.1499938964844,0.008458406664431,-555.4990844726562,301.20574951171875,0.5536609292030334,0.050000000745058,0.0457862094044685,294.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5536609292030334,0.050000000745058,0.0482150837779045,293.2224426269531,297.1499938964844,293.1499938964844,0.094564139842987,-1701.4385986328125,304.157470703125,0.8135508894920349,0.1534628719091415,0.1082726642489433,293.22052001953125,297.1499938964844,293.1499938964844,0.1551070362329483,-3426.96435546875,304.1574401855469,0.9299972057342528,0.2292401194572448,0.2180783748626709,293.34130859375,297.1499938964844,293.1499938964844,0.0061814915388822,-2212.1474609375,299.17742919921875,0.5536609292030334,0.050000000745058,0.2287116050720214,291.17584228515625,291.1499938964844,275.1291809082031,272.63897705078125,286.0236511230469,294.36676025390625,291.1759338378906,1.0,0.1804601848125457,0.9246896505355836,0.9246896505355836,1.0,1.0,-0.7789227366447449,0.3379554450511932,0.4409672915935516,0.1196399107575416,0.0,0.0,0.098614253103733,25.77584457397461,25.0,0.9242940545082092,-4048.5146484375,60.98405838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,303.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.0905459821224212,0.0,0.0,0.0,0.0,1.0,0.0003063064650632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984454825520515,0.0986722335219383,-0.0002267506206408,0.0,9.189265983877704e-05,0.0,0.0,3.802473783493042,0.0,0.0,0.0,0.2695145606994629,4.0,0.0,1.0
822600,293.2707214355469,297.1499938964844,293.1499938964844,0.008458406664431,-555.4990844726562,301.20574951171875,0.5536609292030334,0.050000000745058,0.0457862094044685,294.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5536609292030334,0.050000000745058,0.0482150837779045,293.2224426269531,297.1499938964844,293.1499938964844,0.094564139842987,-1701.4385986328125,304.157470703125,0.8135508894920349,0.1534628719091415,0.1082726642489433,293.22052001953125,297.1499938964844,293.1499938964844,0.1551070362329483,-3426.96435546875,304.1574401855469,0.9299972057342528,0.2292401194572448,0.2180783748626709,293.34130859375,297.1499938964844,293.1499938964844,0.0061814915388822,-2212.1474609375,299.17742919921875,0.5536609292030334,0.050000000745058,0.2287116050720214,291.17584228515625,291.1499938964844,275.1291809082031,272.63897705078125,286.0236511230469,294.36676025390625,291.1759338378906,1.0,0.1804601848125457,0.9246896505355836,0.9246896505355836,1.0,1.0,-0.7789227366447449,0.3379554450511932,0.4409672915935516,0.1196399107575416,0.0,0.0,0.098614253103733,25.77584457397461,25.0,0.9242940545082092,-4048.5146484375,60.98405838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,303.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.0905459821224212,0.0,0.0,0.0,0.0,1.0,0.0003063064650632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984454825520515,0.0986722335219383,-0.0002267506206408,0.0,9.189265983877704e-05,0.0,0.0,3.802473783493042,0.0,0.0,0.0,0.2695145606994629,4.0,0.0,1.0
822660,293.2718811035156,297.1499938964844,293.1499938964844,0.0083994893357157,-552.9979858398438,301.16094970703125,0.553404688835144,0.050000000745058,0.0457879491150379,294.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.553404688835144,0.050000000745058,0.0482169166207313,293.22381591796875,297.1499938964844,293.1499938964844,0.0929698348045349,-1678.353271484375,304.1576232910156,0.8096446990966797,0.151348277926445,0.1068072244524955,293.2203369140625,297.1499938964844,293.1499938964844,0.1536280214786529,-3400.81982421875,304.1574401855469,0.9268274903297424,0.2274868786334991,0.2164251655340194,293.3426208496094,297.1499938964844,293.1499938964844,0.0061143874190747,-2192.779541015625,299.1078491210937,0.553404688835144,0.050000000745058,0.2287202924489975,291.1764831542969,291.1499938964844,275.14654541015625,272.6468811035156,286.0399169921875,294.3833923339844,291.17657470703125,1.0,0.1800784170627594,0.9247966408729552,0.9247966408729552,1.0,1.0,-0.7751945853233337,0.3363676071166992,0.4388270080089569,0.1188044175505638,0.0,0.0,0.0950411111116409,25.7825927734375,25.0,0.8677871227264404,-4016.817626953125,60.4463005065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,303.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.0898428633809089,0.0,0.0,0.0,0.0,1.0,0.0006967635708861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970880985260009,0.0980883762240409,-0.0010002746712416,0.0,9.117908484768122e-05,0.0,0.0,3.77746057510376,0.0,0.0,0.0,0.269383043050766,4.0,0.0,1.0
822720,293.2718811035156,297.1499938964844,293.1499938964844,0.0083994893357157,-552.9979858398438,301.16094970703125,0.553404688835144,0.050000000745058,0.0457879491150379,294.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.553404688835144,0.050000000745058,0.0482169166207313,293.22381591796875,297.1499938964844,293.1499938964844,0.0929698348045349,-1678.353271484375,304.1576232910156,0.8096446990966797,0.151348277926445,0.1068072244524955,293.2203369140625,297.1499938964844,293.1499938964844,0.1536280214786529,-3400.81982421875,304.1574401855469,0.9268274903297424,0.2274868786334991,0.2164251655340194,293.3426208496094,297.1499938964844,293.1499938964844,0.0061143874190747,-2192.779541015625,299.1078491210937,0.553404688835144,0.050000000745058,0.2287202924489975,291.1764831542969,291.1499938964844,275.14654541015625,272.6468811035156,286.0399169921875,294.3833923339844,291.17657470703125,1.0,0.1800784170627594,0.9247966408729552,0.9247966408729552,1.0,1.0,-0.7751945853233337,0.3363676071166992,0.4388270080089569,0.1188044175505638,0.0,0.0,0.0950411111116409,25.7825927734375,25.0,0.8677871227264404,-4016.817626953125,60.4463005065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,303.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.0898428633809089,0.0,0.0,0.0,0.0,1.0,0.0006967635708861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970880985260009,0.0980883762240409,-0.0010002746712416,0.0,9.117908484768122e-05,0.0,0.0,3.77746057510376,0.0,0.0,0.0,0.269383043050766,4.0,0.0,1.0
822780,293.2730407714844,297.1499938964844,293.1499938964844,0.0083405347540974,-550.4756469726562,301.1156921386719,0.5531472563743591,0.050000000745058,0.0457897037267684,294.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5531472563743591,0.050000000745058,0.0482187643647193,293.2253112792969,297.1499938964844,293.1499938964844,0.0913368910551071,-1654.6910400390625,304.1578063964844,0.8054897785186768,0.149180382490158,0.1053045764565467,293.2201843261719,297.1499938964844,293.1499938964844,0.1521552801132202,-3374.733154296875,304.15740966796875,0.9236518740653992,0.2257368117570877,0.2147748470306396,293.34393310546875,297.1499938964844,293.1499938964844,0.0060474169440567,-2173.290283203125,299.0378112792969,0.5531472563743591,0.050000000745058,0.2287290543317794,291.17706298828125,291.1499938964844,275.1636047363281,272.6545715332031,286.0562744140625,294.40045166015625,291.1771545410156,1.0,0.1796932816505432,0.9249036312103271,0.9249036312103271,1.0,1.0,-0.7714253664016724,0.3347621560096741,0.4366631805896759,0.1179627478122711,0.0,0.0,0.09139234572649,25.78942108154297,25.0,0.8144896030426025,-3984.947021484375,59.90625762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32183837890625,303.3822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.0891220122575759,0.0,0.0,0.0,0.0,1.0,0.0010915315942838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957208052277565,0.0980590879917144,-0.0023382832296192,0.0,9.044751641340554e-05,0.0,0.0,3.774185180664064,0.0,0.0,0.0,0.2693093717098236,4.0,0.0,1.0
822840,293.2730407714844,297.1499938964844,293.1499938964844,0.0083405347540974,-550.4756469726562,301.1156921386719,0.5531472563743591,0.050000000745058,0.0457897037267684,294.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5531472563743591,0.050000000745058,0.0482187643647193,293.2253112792969,297.1499938964844,293.1499938964844,0.0913368910551071,-1654.6910400390625,304.1578063964844,0.8054897785186768,0.149180382490158,0.1053045764565467,293.2201843261719,297.1499938964844,293.1499938964844,0.1521552801132202,-3374.733154296875,304.15740966796875,0.9236518740653992,0.2257368117570877,0.2147748470306396,293.34393310546875,297.1499938964844,293.1499938964844,0.0060474169440567,-2173.290283203125,299.0378112792969,0.5531472563743591,0.050000000745058,0.2287290543317794,291.17706298828125,291.1499938964844,275.1636047363281,272.6545715332031,286.0562744140625,294.40045166015625,291.1771545410156,1.0,0.1796932816505432,0.9249036312103271,0.9249036312103271,1.0,1.0,-0.7714253664016724,0.3347621560096741,0.4366631805896759,0.1179627478122711,0.0,0.0,0.09139234572649,25.78942108154297,25.0,0.8144896030426025,-3984.947021484375,59.90625762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32183837890625,303.3822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.0891220122575759,0.0,0.0,0.0,0.0,1.0,0.0010915315942838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957208052277565,0.0980590879917144,-0.0023382832296192,0.0,9.044751641340554e-05,0.0,0.0,3.774185180664064,0.0,0.0,0.0,0.2693093717098236,4.0,0.0,1.0
822900,293.27362060546875,297.1499938964844,293.1499938964844,0.0083110397681593,-549.2061767578125,301.0928955078125,0.5530182123184204,0.050000000745058,0.0457905866205692,294.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5530182123184204,0.050000000745058,0.0482196919620037,293.22607421875,297.1499938964844,293.1499938964844,0.0905053541064262,-1642.6390380859375,304.15789794921875,0.8033226132392883,0.1480761170387268,0.1045390740036964,293.2201232910156,297.1499938964844,293.1499938964844,0.151421308517456,-3361.711669921875,304.15740966796875,0.9220650792121888,0.2248630821704864,0.2139508873224258,293.3445739746094,297.1499938964844,293.1499938964844,0.0060139782726764,-2163.498779296875,299.00262451171875,0.5530182123184204,0.050000000745058,0.2287334501743316,291.1773376464844,291.1499938964844,275.17205810546875,272.6582946777344,286.0644836425781,294.4091186523437,291.17742919921875,1.0,0.1794994175434112,0.9249570965766908,0.9249570965766908,1.0,1.0,-0.7695251703262329,0.3339528143405914,0.4355723857879638,0.1175395548343658,0.0,0.0,0.0895397886633873,25.7928524017334,25.0,0.794636070728302,-3968.955810546875,59.635379791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,303.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0887556448578834,0.0,0.0,0.0,0.0,1.0,0.001270062290132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950345695018768,0.0981600135564804,-0.0031254440546035,0.0,9.007569315144792e-05,0.0,0.0,3.777121543884277,0.0,0.0,0.0,0.2692859172821045,4.0,0.0,1.0
822960,293.2742004394531,297.1499938964844,293.1499938964844,0.0082815485075116,-547.9317016601562,301.0700378417969,0.5528889894485474,0.050000000745058,0.0457914695143699,294.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5528889894485474,0.050000000745058,0.048220619559288,293.2268371582031,297.1499938964844,293.1499938964844,0.0896642878651619,-1630.44970703125,304.1579895019531,0.8011201024055481,0.146959438920021,0.1037647500634193,293.22003173828125,297.1499938964844,293.1499938964844,0.150688886642456,-3348.7041015625,304.1573791503906,0.9204806685447692,0.2239902466535568,0.2131276875734329,293.3452453613281,297.1499938964844,293.1499938964844,0.0059805791825056,-2153.678955078125,298.9673156738281,0.5528889894485474,0.050000000745058,0.228737860918045,291.1776123046875,291.1499938964844,275.1803894042969,272.6620178222656,286.0726928710937,294.4178771972656,291.1777038574219,1.0,0.179304763674736,0.925016462802887,0.925016462802887,1.0,1.0,-0.7676153779029846,0.3331394791603088,0.4344758987426758,0.1171150878071785,0.0,0.0,0.0876700580120086,25.796281814575195,25.0,0.7763221859931946,-3952.936767578125,59.36402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,303.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98828125,18000.0,0.0,0.0,0.088386058807373,0.0,0.0,0.0,0.0,1.0,0.0014338142937049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943472236394882,0.098293125629425,-0.0039459010586142,0.0,8.970061026047915e-05,0.0,0.0,3.7813448905944815,0.0,0.0,0.0,0.2692664563655853,4.0,0.0,1.0
823020,293.2753601074219,297.1499938964844,293.1499938964844,0.0082225529477,-545.3670654296875,301.0239562988281,0.5526302456855774,0.050000000745058,0.0457932390272617,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5526302456855774,0.050000000745058,0.0482224859297275,293.2284545898437,297.1499938964844,293.1499938964844,0.0879520252346992,-1605.6441650390625,304.1581726074219,0.7966071963310242,0.1446869820356369,0.1021886691451072,293.2198791503906,297.1499938964844,293.1499938964844,0.1492290943861007,-3322.737548828125,304.1573486328125,0.9173252582550048,0.2222474068403244,0.2114839404821396,293.3465576171875,297.1499938964844,293.1499938964844,0.005913880188018,-2133.9482421875,298.8963623046875,0.5526302456855774,0.050000000745058,0.2287467122077942,291.1781616210937,291.1499938964844,275.1968688964844,272.6692199707031,286.089111328125,294.43560791015625,291.17822265625,1.0,0.1789129078388214,0.9251351952552797,0.9251351952552797,1.0,1.0,-0.7637660503387451,0.331500232219696,0.4322658181190491,0.1162617281079292,0.0,0.0,0.0838785991072654,25.80310821533203,25.0,0.7322991490364075,-3920.794189453125,58.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,303.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0876383781433105,0.0,0.0,0.0,0.0,1.0,0.0017190590733662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929690301418304,0.0985649600625038,-0.0055959285236895,0.0,8.894180791685358e-05,0.0,0.0,3.7900781631469727,0.0,0.0,0.0,0.269229918718338,4.0,0.0,1.0
823080,293.2753601074219,297.1499938964844,293.1499938964844,0.0082225529477,-545.3670654296875,301.0239562988281,0.5526302456855774,0.050000000745058,0.0457932390272617,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5526302456855774,0.050000000745058,0.0482224859297275,293.2284545898437,297.1499938964844,293.1499938964844,0.0879520252346992,-1605.6441650390625,304.1581726074219,0.7966071963310242,0.1446869820356369,0.1021886691451072,293.2198791503906,297.1499938964844,293.1499938964844,0.1492290943861007,-3322.737548828125,304.1573486328125,0.9173252582550048,0.2222474068403244,0.2114839404821396,293.3465576171875,297.1499938964844,293.1499938964844,0.005913880188018,-2133.9482421875,298.8963623046875,0.5526302456855774,0.050000000745058,0.2287467122077942,291.1781616210937,291.1499938964844,275.1968688964844,272.6692199707031,286.089111328125,294.43560791015625,291.17822265625,1.0,0.1789129078388214,0.9251351952552797,0.9251351952552797,1.0,1.0,-0.7637660503387451,0.331500232219696,0.4322658181190491,0.1162617281079292,0.0,0.0,0.0838785991072654,25.80310821533203,25.0,0.7322991490364075,-3920.794189453125,58.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,303.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0876383781433105,0.0,0.0,0.0,0.0,1.0,0.0017190590733662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929690301418304,0.0985649600625038,-0.0055959285236895,0.0,8.894180791685358e-05,0.0,0.0,3.7900781631469727,0.0,0.0,0.0,0.269229918718338,4.0,0.0,1.0
823140,293.2765197753906,297.1499938964844,293.1499938964844,0.008163577876985,-542.782958984375,300.9775085449219,0.5523716807365417,0.050000000745058,0.0457950159907341,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5523716807365417,0.050000000745058,0.0482243560254573,293.2301025390625,297.1499938964844,293.1499938964844,0.0862007737159729,-1580.300537109375,304.1583557128906,0.7919578552246094,0.1423655152320861,0.1005779281258583,293.2197265625,297.1499938964844,293.1499938964844,0.147776111960411,-3296.838134765625,304.1573181152344,0.914198398590088,0.2205084413290023,0.2098437398672104,293.34783935546875,297.1499938964844,293.1499938964844,0.005847337655723,-2114.105712890625,298.824951171875,0.5523716807365417,0.050000000745058,0.2287555932998657,291.1786499023437,291.1499938964844,275.21295166015625,272.6762084960937,286.10552978515625,294.45361328125,291.1787109375,1.0,0.1785178035497665,0.9252539873123168,0.9252539873123168,1.0,1.0,-0.7598794102668762,0.3298451602458954,0.4300342798233032,0.115402914583683,0.0,0.0,0.0800248980522155,25.80982780456543,25.0,0.6766029000282288,-3888.550048828125,58.27394104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,303.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0868823677301406,0.0,0.0,0.0,0.0,1.0,0.0019598177168518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915885642170906,0.0987888500094413,-0.007200289517641,0.0,8.817455818643793e-05,0.0,0.0,3.796976804733277,0.0,0.0,0.0,0.2691896259784698,4.0,0.0,1.0
823200,293.2765197753906,297.1499938964844,293.1499938964844,0.008163577876985,-542.782958984375,300.9775085449219,0.5523716807365417,0.050000000745058,0.0457950159907341,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5523716807365417,0.050000000745058,0.0482243560254573,293.2301025390625,297.1499938964844,293.1499938964844,0.0862007737159729,-1580.300537109375,304.1583557128906,0.7919578552246094,0.1423655152320861,0.1005779281258583,293.2197265625,297.1499938964844,293.1499938964844,0.147776111960411,-3296.838134765625,304.1573181152344,0.914198398590088,0.2205084413290023,0.2098437398672104,293.34783935546875,297.1499938964844,293.1499938964844,0.005847337655723,-2114.105712890625,298.824951171875,0.5523716807365417,0.050000000745058,0.2287555932998657,291.1786499023437,291.1499938964844,275.21295166015625,272.6762084960937,286.10552978515625,294.45361328125,291.1787109375,1.0,0.1785178035497665,0.9252539873123168,0.9252539873123168,1.0,1.0,-0.7598794102668762,0.3298451602458954,0.4300342798233032,0.115402914583683,0.0,0.0,0.0800248980522155,25.80982780456543,25.0,0.6766029000282288,-3888.550048828125,58.27394104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,303.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0868823677301406,0.0,0.0,0.0,0.0,1.0,0.0019598177168518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915885642170906,0.0987888500094413,-0.007200289517641,0.0,8.817455818643793e-05,0.0,0.0,3.796976804733277,0.0,0.0,0.0,0.2691896259784698,4.0,0.0,1.0
823260,293.2776794433594,297.1499938964844,293.1499938964844,0.0081046316772699,-540.179931640625,300.9306640625,0.5521137714385986,0.050000000745058,0.0457967929542064,294.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5521137714385986,0.050000000745058,0.0482262298464775,293.23175048828125,297.1499938964844,293.1499938964844,0.0844105631113052,-1554.436767578125,304.1585693359375,0.7871787548065186,0.1399968862533569,0.0989336222410202,293.2195739746094,297.1499938964844,293.1499938964844,0.1463304013013839,-3271.013916015625,304.15728759765625,0.9111143350601196,0.2187737077474594,0.208207368850708,293.3491516113281,297.1499938964844,293.1499938964844,0.0057809436693787,-2094.151123046875,298.7530822753906,0.5521137714385986,0.050000000745058,0.228764459490776,291.1790771484375,291.1499938964844,275.22869873046875,272.6829833984375,286.1218566894531,294.4718017578125,291.1791381835937,1.0,0.178119495511055,0.9253841638565063,0.9253841638565063,1.0,1.0,-0.7559571266174316,0.328175276517868,0.4277818500995636,0.1145392581820488,0.0,0.0,0.0761151760816574,25.81635475158692,25.0,0.601974368095398,-3856.239990234375,57.72658920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,303.1305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1328125,18000.0,0.0,0.0,0.0861211717128753,0.0,0.0,0.0,0.0,1.0,0.0021685734391212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902081131935119,0.0989487916231155,-0.0087406793609261,0.0,8.740204793866724e-05,0.0,0.0,3.8013854026794434,0.0,0.0,0.0,0.2691429853439331,4.0,0.0,1.0
823320,293.2776794433594,297.1499938964844,293.1499938964844,0.0081046316772699,-540.179931640625,300.9306640625,0.5521137714385986,0.050000000745058,0.0457967929542064,294.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5521137714385986,0.050000000745058,0.0482262298464775,293.23175048828125,297.1499938964844,293.1499938964844,0.0844105631113052,-1554.436767578125,304.1585693359375,0.7871787548065186,0.1399968862533569,0.0989336222410202,293.2195739746094,297.1499938964844,293.1499938964844,0.1463304013013839,-3271.013916015625,304.15728759765625,0.9111143350601196,0.2187737077474594,0.208207368850708,293.3491516113281,297.1499938964844,293.1499938964844,0.0057809436693787,-2094.151123046875,298.7530822753906,0.5521137714385986,0.050000000745058,0.228764459490776,291.1790771484375,291.1499938964844,275.22869873046875,272.6829833984375,286.1218566894531,294.4718017578125,291.1791381835937,1.0,0.178119495511055,0.9253841638565063,0.9253841638565063,1.0,1.0,-0.7559571266174316,0.328175276517868,0.4277818500995636,0.1145392581820488,0.0,0.0,0.0761151760816574,25.81635475158692,25.0,0.601974368095398,-3856.239990234375,57.72658920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,303.1305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1328125,18000.0,0.0,0.0,0.0861211717128753,0.0,0.0,0.0,0.0,1.0,0.0021685734391212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902081131935119,0.0989487916231155,-0.0087406793609261,0.0,8.740204793866724e-05,0.0,0.0,3.8013854026794434,0.0,0.0,0.0,0.2691429853439331,4.0,0.0,1.0
823380,293.27880859375,297.1499938964844,293.1499938964844,0.0080457367002964,-537.55908203125,300.8834533691406,0.5518574118614197,0.050000000745058,0.0457985661923885,294.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5518574118614197,0.050000000745058,0.0482280924916267,293.2334289550781,297.1499938964844,293.1499938964844,0.0825829282402992,-1528.0946044921875,304.15875244140625,0.7822824716567993,0.1375849843025207,0.0972583219408989,293.21942138671875,297.1499938964844,293.1499938964844,0.1448924243450164,-3245.2734375,304.1572570800781,0.9080892205238342,0.2170436084270477,0.2065752148628235,293.3504333496094,297.1499938964844,293.1499938964844,0.0057147056795656,-2074.089111328125,298.6807861328125,0.5518574118614197,0.050000000745058,0.2287733107805252,291.1794738769531,291.1499938964844,275.2440490722656,272.6895751953125,286.1380615234375,294.4900817871094,291.17950439453125,1.0,0.1777181327342987,0.9255143404006958,0.9255143404006958,1.0,1.0,-0.7520026564598083,0.3264918625354767,0.4255107939243316,0.1136712059378624,0.0,0.0,0.0721592307090759,25.822568893432617,25.0,0.5121838450431824,-3823.93408203125,57.17819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33697509765625,303.0614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0853581577539444,0.0,0.0,0.0,0.0,1.0,0.0023553194478154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888313502073288,0.0990605056285858,-0.0102291544899344,0.0,8.662767504574731e-05,0.0,0.0,3.80391001701355,0.0,0.0,0.0,0.2690915465354919,4.0,0.0,1.0
823440,293.27880859375,297.1499938964844,293.1499938964844,0.0080457367002964,-537.55908203125,300.8834533691406,0.5518574118614197,0.050000000745058,0.0457985661923885,294.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5518574118614197,0.050000000745058,0.0482280924916267,293.2334289550781,297.1499938964844,293.1499938964844,0.0825829282402992,-1528.0946044921875,304.15875244140625,0.7822824716567993,0.1375849843025207,0.0972583219408989,293.21942138671875,297.1499938964844,293.1499938964844,0.1448924243450164,-3245.2734375,304.1572570800781,0.9080892205238342,0.2170436084270477,0.2065752148628235,293.3504333496094,297.1499938964844,293.1499938964844,0.0057147056795656,-2074.089111328125,298.6807861328125,0.5518574118614197,0.050000000745058,0.2287733107805252,291.1794738769531,291.1499938964844,275.2440490722656,272.6895751953125,286.1380615234375,294.4900817871094,291.17950439453125,1.0,0.1777181327342987,0.9255143404006958,0.9255143404006958,1.0,1.0,-0.7520026564598083,0.3264918625354767,0.4255107939243316,0.1136712059378624,0.0,0.0,0.0721592307090759,25.822568893432617,25.0,0.5121838450431824,-3823.93408203125,57.17819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33697509765625,303.0614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0853581577539444,0.0,0.0,0.0,0.0,1.0,0.0023553194478154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888313502073288,0.0990605056285858,-0.0102291544899344,0.0,8.662767504574731e-05,0.0,0.0,3.80391001701355,0.0,0.0,0.0,0.2690915465354919,4.0,0.0,1.0
823500,293.27935791015625,297.1499938964844,293.1499938964844,0.0080163134261965,-536.2421264648438,300.85968017578125,0.5517300367355347,0.050000000745058,0.0457994453608989,294.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5517300367355347,0.050000000745058,0.0482290238142013,293.2342529296875,297.1499938964844,293.1499938964844,0.0816555246710777,-1514.7569580078125,304.1588439941406,0.7797945737838745,0.1363637745380401,0.0964098870754242,293.2193298339844,297.1499938964844,293.1499938964844,0.1441763937473297,-3232.435791015625,304.1572265625,0.9066041111946106,0.2161803543567657,0.2057608067989349,293.35107421875,297.1499938964844,293.1499938964844,0.0056816479191184,-2064.01904296875,298.6445007324219,0.5517300367355347,0.050000000745058,0.2287777215242386,291.1796264648437,291.1499938964844,275.2515563964844,272.6927795410156,286.1460876464844,294.4992370605469,291.1796569824219,1.0,0.177516371011734,0.9255794286727904,0.9255794286727904,1.0,1.0,-0.7500144839286804,0.3256455659866333,0.4243689179420471,0.1132357567548751,0.0,0.0,0.0701669603586196,25.82553100585937,25.0,0.4663455486297607,-3807.805908203125,56.903751373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,303.0260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.084976926445961,0.0,0.0,0.0,0.0,1.0,0.0024425268638879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881455689668655,0.0991034284234047,-0.0109578631818294,0.0,8.624078327557072e-05,0.0,0.0,3.804669380187988,0.0,0.0,0.0,0.2690645456314087,4.0,0.0,1.0
823560,293.2799377441406,297.1499938964844,293.1499938964844,0.0079869097098708,-534.9209594726562,300.8358459472656,0.5516031384468079,0.050000000745058,0.0458003245294094,294.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.5516031384468079,0.050000000745058,0.0482299476861953,293.235107421875,297.1499938964844,293.1499938964844,0.0807185396552085,-1501.3040771484375,304.158935546875,0.7772805690765381,0.1351321637630462,0.0955539941787719,293.21923828125,297.1499938964844,293.1499938964844,0.14346244931221,-3219.6220703125,304.1572265625,0.905140221118927,0.215318500995636,0.2049476057291031,293.3517150878906,297.1499938964844,293.1499938964844,0.0056486302055418,-2053.923095703125,298.6080627441406,0.5516031384468079,0.050000000745058,0.2287821173667907,291.1797790527344,291.1499938964844,275.25897216796875,272.6959228515625,286.1540832519531,294.5084228515625,291.1798095703125,1.0,0.1773138791322708,0.9256519079208374,0.9256519079208374,1.0,1.0,-0.748018741607666,0.3247962892055511,0.4232224524021148,0.1127994954586029,0.0,0.0,0.0681659877300262,25.82840156555176,25.0,0.4218804240226745,-3791.70068359375,56.62913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381042480469,302.9900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.0845964699983596,0.0,0.0,0.0,0.0,1.0,0.0025263340212404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874618887901306,0.0991391092538833,-0.0116772213950753,0.0,8.585466275690123e-05,0.0,0.0,3.805147886276245,0.0,0.0,0.0,0.2690369486808777,4.0,0.0,1.0
823620,293.2810363769531,297.1499938964844,293.1499938964844,0.0079281497746706,-532.2653198242188,300.7878723144531,0.551351010799408,0.050000000745058,0.0458020791411399,294.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.551351010799408,0.050000000745058,0.0482317954301834,293.2367553710937,297.1499938964844,293.1499938964844,0.0788161158561706,-1474.0687255859375,304.1591186523437,0.7721807360649109,0.1326385140419006,0.0938209369778633,293.2190856933594,297.1499938964844,293.1499938964844,0.1420408934354782,-3194.067138671875,304.1571960449219,0.9022838473320008,0.2135990262031555,0.2033251374959945,293.3529663085937,297.1499938964844,293.1499938964844,0.0055826995521783,-2033.6485595703125,298.5348815917969,0.551351010799408,0.050000000745058,0.2287908643484115,291.1800231933594,291.1499938964844,275.2734680175781,272.7020874023437,286.1698913574219,294.5267639160156,291.1800537109375,1.0,0.1769068837165832,0.925796926021576,0.925796926021576,1.0,1.0,-0.7440066933631897,0.3230891823768616,0.4209174811840057,0.1119243502616882,0.0,0.0,0.0641426444053649,25.833845138549805,25.0,0.3439680933952331,-3759.593017578125,56.07963180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384704589844,302.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.359375,18000.0,0.0,0.0,0.0838392972946167,0.0,0.0,0.0,0.0,1.0,0.0026857410557568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086102619767189,0.0991965532302856,-0.013093926012516,0.0,8.50862343213521e-05,0.0,0.0,3.8055713176727295,0.0,0.0,0.0,0.2689805924892425,4.0,0.0,1.0
823680,293.2810363769531,297.1499938964844,293.1499938964844,0.0079281497746706,-532.2653198242188,300.7878723144531,0.551351010799408,0.050000000745058,0.0458020791411399,294.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.551351010799408,0.050000000745058,0.0482317954301834,293.2367553710937,297.1499938964844,293.1499938964844,0.0788161158561706,-1474.0687255859375,304.1591186523437,0.7721807360649109,0.1326385140419006,0.0938209369778633,293.2190856933594,297.1499938964844,293.1499938964844,0.1420408934354782,-3194.067138671875,304.1571960449219,0.9022838473320008,0.2135990262031555,0.2033251374959945,293.3529663085937,297.1499938964844,293.1499938964844,0.0055826995521783,-2033.6485595703125,298.5348815917969,0.551351010799408,0.050000000745058,0.2287908643484115,291.1800231933594,291.1499938964844,275.2734680175781,272.7020874023437,286.1698913574219,294.5267639160156,291.1800537109375,1.0,0.1769068837165832,0.925796926021576,0.925796926021576,1.0,1.0,-0.7440066933631897,0.3230891823768616,0.4209174811840057,0.1119243502616882,0.0,0.0,0.0641426444053649,25.833845138549805,25.0,0.3439680933952331,-3759.593017578125,56.07963180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384704589844,302.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.359375,18000.0,0.0,0.0,0.0838392972946167,0.0,0.0,0.0,0.0,1.0,0.0026857410557568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086102619767189,0.0991965532302856,-0.013093926012516,0.0,8.50862343213521e-05,0.0,0.0,3.8055713176727295,0.0,0.0,0.0,0.2689805924892425,4.0,0.0,1.0
823740,293.2821350097656,297.1499938964844,293.1499938964844,0.0078695006668567,-529.5936279296875,300.7395935058594,0.5511008501052856,0.050000000745058,0.0458038225769996,294.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5511008501052856,0.050000000745058,0.0482336282730102,293.2383728027344,297.1499938964844,293.1499938964844,0.0768765062093734,-1446.4207763671875,304.1593017578125,0.7669960856437683,0.1301069110631942,0.0920612514019012,293.2189025878906,297.1499938964844,293.1499938964844,0.140627309679985,-3168.60107421875,304.1571350097656,0.8994617462158203,0.2118851244449615,0.2017077803611755,293.35418701171875,297.1499938964844,293.1499938964844,0.0055169626139104,-2013.280517578125,298.4613342285156,0.5511008501052856,0.050000000745058,0.2287995666265487,291.18023681640625,291.1499938964844,275.2875061035156,272.70806884765625,286.1854858398437,294.5451354980469,291.1802673339844,1.0,0.1764974594116211,0.9259419441223145,0.9259419441223145,1.0,1.0,-0.7399681806564331,0.3213710784912109,0.4185970723628998,0.1110460087656974,0.0,0.0,0.0600945837795734,25.83897399902344,25.0,0.2965341210365295,-3727.663330078125,55.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,302.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0830887705087661,0.0,0.0,0.0,0.0,1.0,0.0028364725876599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847559049725532,0.0992427840828895,-0.014486881904304,0.0,8.432453614659607e-05,0.0,0.0,3.8055715560913086,0.0,0.0,0.0,0.2689238786697387,4.0,0.0,1.0
823800,293.2821350097656,297.1499938964844,293.1499938964844,0.0078695006668567,-529.5936279296875,300.7395935058594,0.5511008501052856,0.050000000745058,0.0458038225769996,294.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5511008501052856,0.050000000745058,0.0482336282730102,293.2383728027344,297.1499938964844,293.1499938964844,0.0768765062093734,-1446.4207763671875,304.1593017578125,0.7669960856437683,0.1301069110631942,0.0920612514019012,293.2189025878906,297.1499938964844,293.1499938964844,0.140627309679985,-3168.60107421875,304.1571350097656,0.8994617462158203,0.2118851244449615,0.2017077803611755,293.35418701171875,297.1499938964844,293.1499938964844,0.0055169626139104,-2013.280517578125,298.4613342285156,0.5511008501052856,0.050000000745058,0.2287995666265487,291.18023681640625,291.1499938964844,275.2875061035156,272.70806884765625,286.1854858398437,294.5451354980469,291.1802673339844,1.0,0.1764974594116211,0.9259419441223145,0.9259419441223145,1.0,1.0,-0.7399681806564331,0.3213710784912109,0.4185970723628998,0.1110460087656974,0.0,0.0,0.0600945837795734,25.83897399902344,25.0,0.2965341210365295,-3727.663330078125,55.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,302.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0830887705087661,0.0,0.0,0.0,0.0,1.0,0.0028364725876599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847559049725532,0.0992427840828895,-0.014486881904304,0.0,8.432453614659607e-05,0.0,0.0,3.8055715560913086,0.0,0.0,0.0,0.2689238786697387,4.0,0.0,1.0
823860,293.283203125,297.1499938964844,293.1499938964844,0.0078109460882842,-526.904541015625,300.69097900390625,0.5508525371551514,0.050000000745058,0.0458055548369884,294.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5508525371551514,0.050000000745058,0.0482354573905468,293.239990234375,297.1499938964844,293.1499938964844,0.0748975872993469,-1418.3555908203125,304.1595153808594,0.7617346048355103,0.1275374740362167,0.0902749598026275,293.2187194824219,297.1499938964844,293.1499938964844,0.1392216682434082,-3143.222412109375,304.1571044921875,0.8966391086578369,0.2101770043373108,0.2000957578420639,293.3554077148437,297.1499938964844,293.1499938964844,0.0054513798095285,-1992.8067626953125,298.38739013671875,0.5508525371551514,0.050000000745058,0.2288082391023636,291.1804504394531,291.1499938964844,275.3010559082031,272.7138671875,286.2008972167969,294.5635681152344,291.1804504394531,1.0,0.176085740327835,0.926098644733429,0.926098644733429,1.0,1.0,-0.735904335975647,0.3196428120136261,0.4162615239620209,0.1101648658514022,0.0,0.0,0.0560210086405277,25.843788146972656,25.0,0.2814345359802246,-3695.922607421875,54.9808464050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,302.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0823467969894409,0.0,0.0,0.0,0.0,1.0,0.002980186836794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834219306707382,0.0992793142795562,-0.0158573798835277,0.0,8.3571532741189e-05,0.0,0.0,3.805215358734131,0.0,0.0,0.0,0.2688668072223663,4.0,0.0,1.0
