time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.283203125,297.1499938964844,293.1499938964844,0.0078109460882842,-526.904541015625,300.69097900390625,0.5508525371551514,0.050000000745058,0.0458055548369884,294.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5508525371551514,0.050000000745058,0.0482354573905468,293.239990234375,297.1499938964844,293.1499938964844,0.0748975872993469,-1418.3555908203125,304.1595153808594,0.7617346048355103,0.1275374740362167,0.0902749598026275,293.2187194824219,297.1499938964844,293.1499938964844,0.1392216682434082,-3143.222412109375,304.1571044921875,0.8966391086578369,0.2101770043373108,0.2000957578420639,293.3554077148437,297.1499938964844,293.1499938964844,0.0054513798095285,-1992.8067626953125,298.38739013671875,0.5508525371551514,0.050000000745058,0.2288082391023636,291.1804504394531,291.1499938964844,275.3010559082031,272.7138671875,286.2008972167969,294.5635681152344,291.1804504394531,1.0,0.176085740327835,0.926098644733429,0.926098644733429,1.0,1.0,-0.735904335975647,0.3196428120136261,0.4162615239620209,0.1101648658514022,0.0,0.0,0.0560210086405277,25.843788146972656,25.0,0.2814345359802246,-3695.922607421875,54.9808464050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,302.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0823467969894409,0.0,0.0,0.0,0.0,1.0,0.002980186836794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834219306707382,0.0992793142795562,-0.0158573798835277,0.0,8.3571532741189e-05,0.0,0.0,3.805215358734131,0.0,0.0,0.0,0.2688668072223663,4.0,0.0,1.0
823980,293.28424072265625,297.1499938964844,293.1499938964844,0.007752469740808,-524.1969604492188,300.6420288085937,0.5506060123443604,0.050000000745058,0.0458072833716869,294.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.5506060123443604,0.050000000745058,0.0482372753322124,293.2416076660156,297.1499938964844,293.1499938964844,0.0728757306933403,-1389.847900390625,304.1596984863281,0.7563996911048889,0.124928206205368,0.088460624217987,293.2185363769531,297.1499938964844,293.1499938964844,0.1378245204687118,-3117.94091796875,304.1570739746094,0.8938181400299072,0.208475574851036,0.1984898746013641,293.35662841796875,297.1499938964844,293.1499938964844,0.005385922268033,-1972.21923828125,298.3130798339844,0.5506060123443604,0.050000000745058,0.2288168668746948,291.1806335449219,291.1499938964844,275.3140869140625,272.7195129394531,286.2160339355469,294.5820007324219,291.1806640625,1.0,0.175671711564064,0.9262553453445436,0.9262553453445436,1.0,1.0,-0.7318146824836731,0.3179039359092712,0.4139107167720794,0.109280452132225,0.0,0.0,0.0519185923039913,25.848302841186523,25.0,0.2821635007858276,-3664.359130859375,54.43170547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.6837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0816155970096588,0.0,0.0,0.0,0.0,1.0,0.0031182139646261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820997208356857,0.0993064939975738,-0.0172067712992429,0.0,8.282945782411844e-05,0.0,0.0,3.8045175075531006,0.0,0.0,0.0,0.2688093781471252,4.0,0.0,1.0
824040,293.28424072265625,297.1499938964844,293.1499938964844,0.007752469740808,-524.1969604492188,300.6420288085937,0.5506060123443604,0.050000000745058,0.0458072833716869,294.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.5506060123443604,0.050000000745058,0.0482372753322124,293.2416076660156,297.1499938964844,293.1499938964844,0.0728757306933403,-1389.847900390625,304.1596984863281,0.7563996911048889,0.124928206205368,0.088460624217987,293.2185363769531,297.1499938964844,293.1499938964844,0.1378245204687118,-3117.94091796875,304.1570739746094,0.8938181400299072,0.208475574851036,0.1984898746013641,293.35662841796875,297.1499938964844,293.1499938964844,0.005385922268033,-1972.21923828125,298.3130798339844,0.5506060123443604,0.050000000745058,0.2288168668746948,291.1806335449219,291.1499938964844,275.3140869140625,272.7195129394531,286.2160339355469,294.5820007324219,291.1806640625,1.0,0.175671711564064,0.9262553453445436,0.9262553453445436,1.0,1.0,-0.7318146824836731,0.3179039359092712,0.4139107167720794,0.109280452132225,0.0,0.0,0.0519185923039913,25.848302841186523,25.0,0.2821635007858276,-3664.359130859375,54.43170547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.6837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0816155970096588,0.0,0.0,0.0,0.0,1.0,0.0031182139646261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820997208356857,0.0993064939975738,-0.0172067712992429,0.0,8.282945782411844e-05,0.0,0.0,3.8045175075531006,0.0,0.0,0.0,0.2688093781471252,4.0,0.0,1.0
824100,293.2847595214844,297.1499938964844,293.1499938964844,0.0077232834883034,-522.8373413085938,300.6174621582031,0.550483226776123,0.050000000745058,0.0458081476390361,294.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.550483226776123,0.050000000745058,0.0482381843030452,293.2424011230469,297.1499938964844,293.1499938964844,0.0718494728207588,-1375.4442138671875,304.1597900390625,0.7537084817886353,0.1236096248030662,0.0875437259674072,293.2184143066406,297.1499938964844,293.1499938964844,0.1371289938688278,-3105.335205078125,304.15704345703125,0.8924083709716797,0.2076272964477539,0.1976891905069351,293.3572082519531,297.1499938964844,293.1499938964844,0.0053532742895185,-1961.8941650390625,298.2757873535156,0.550483226776123,0.050000000745058,0.2288211733102798,291.1807556152344,291.1499938964844,275.3204345703125,272.7222595214844,286.2235412597656,294.5912475585937,291.1807556152344,1.0,0.1754638999700546,0.9263336658477784,0.9263336658477784,1.0,1.0,-0.7297601699829102,0.3170304894447326,0.4127297103404999,0.1088371351361274,0.0,0.0,0.0498571582138538,25.850486755371094,25.0,0.2845518290996551,-3648.651123046875,54.1573371887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349304199219,302.64324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0812540128827095,0.0,0.0,0.0,0.0,1.0,0.0031855653505772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814431756734848,0.0993183329701423,-0.017875162884593,0.0,8.24624949018471e-05,0.0,0.0,3.804105043411255,0.0,0.0,0.0,0.2687808573246002,4.0,0.0,1.0
824160,293.2852478027344,297.1499938964844,293.1499938964844,0.0076941279694437,-521.4735107421875,300.5928039550781,0.5503609776496887,0.050000000745058,0.0458090044558048,294.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5503609776496887,0.050000000745058,0.0482390895485878,293.2431945800781,297.1499938964844,293.1499938964844,0.0708123296499252,-1360.9385986328125,304.159912109375,0.7510027885437012,0.1222821846604347,0.086620457470417,293.21832275390625,297.1499938964844,293.1499938964844,0.1364355683326721,-3092.753173828125,304.15704345703125,0.8909995555877686,0.2067807018756866,0.1968900263309478,293.3578186035156,297.1499938964844,293.1499938964844,0.0053206570446491,-1951.5408935546875,298.2384033203125,0.5503609776496887,0.050000000745058,0.2288254648447036,291.18084716796875,291.1499938964844,275.3266296386719,272.7249450683594,286.23095703125,294.6004943847656,291.1808776855469,1.0,0.1752556264400482,0.9264200925827026,0.9264200925827026,1.0,1.0,-0.7277002930641174,0.3161550462245941,0.4115452468395233,0.1083933636546135,0.0,0.0,0.0477886758744716,25.852588653564453,25.0,0.2904114425182342,-3632.99853515625,53.88314056396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,302.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0808951407670974,0.0,0.0,0.0,0.0,1.0,0.0032519497908651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807896852493286,0.0993290618062019,-0.0185393784195184,0.0,8.209828229155391e-05,0.0,0.0,3.803655862808228,0.0,0.0,0.0,0.2687523365020752,4.0,0.0,1.0
824220,293.2862548828125,297.1499938964844,293.1499938964844,0.0076358905062079,-518.7326049804688,300.5433044433594,0.5501178503036499,0.050000000745058,0.0458107180893421,294.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5501178503036499,0.050000000745058,0.0482408925890922,293.2447814941406,297.1499938964844,293.1499938964844,0.0687035471200943,-1331.6077880859375,304.1600952148437,0.7455443739891052,0.1195985525846481,0.0847538262605667,293.2181091308594,297.1499938964844,293.1499938964844,0.1350554525852203,-3067.6689453125,304.156982421875,0.8881859183311462,0.2050929814577102,0.1952967941761016,293.3589782714844,297.1499938964844,293.1499938964844,0.005255508236587,-1930.74951171875,298.1633605957031,0.5501178503036499,0.050000000745058,0.2288340330123901,291.1810607910156,291.1499938964844,275.3385925292969,272.730224609375,286.24560546875,294.6189880371094,291.1810913085937,1.0,0.1748375594615936,0.9265928864479064,0.9265928864479064,1.0,1.0,-0.723563015460968,0.3143971264362335,0.4091658890247345,0.1075036898255348,0.0,0.0,0.0436279810965061,25.85658073425293,25.0,0.3059815168380737,-3601.8427734375,53.33522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331787109375,302.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0801861062645912,0.0,0.0,0.0,0.0,1.0,0.0033821954857558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794911086559295,0.0993463918566703,-0.0198552832007408,0.0,8.13787046354264e-05,0.0,0.0,3.802613496780396,0.0,0.0,0.0,0.2686952948570251,4.0,0.0,1.0
824280,293.2862548828125,297.1499938964844,293.1499938964844,0.0076358905062079,-518.7326049804688,300.5433044433594,0.5501178503036499,0.050000000745058,0.0458107180893421,294.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5501178503036499,0.050000000745058,0.0482408925890922,293.2447814941406,297.1499938964844,293.1499938964844,0.0687035471200943,-1331.6077880859375,304.1600952148437,0.7455443739891052,0.1195985525846481,0.0847538262605667,293.2181091308594,297.1499938964844,293.1499938964844,0.1350554525852203,-3067.6689453125,304.156982421875,0.8881859183311462,0.2050929814577102,0.1952967941761016,293.3589782714844,297.1499938964844,293.1499938964844,0.005255508236587,-1930.74951171875,298.1633605957031,0.5501178503036499,0.050000000745058,0.2288340330123901,291.1810607910156,291.1499938964844,275.3385925292969,272.730224609375,286.24560546875,294.6189880371094,291.1810913085937,1.0,0.1748375594615936,0.9265928864479064,0.9265928864479064,1.0,1.0,-0.723563015460968,0.3143971264362335,0.4091658890247345,0.1075036898255348,0.0,0.0,0.0436279810965061,25.85658073425293,25.0,0.3059815168380737,-3601.8427734375,53.33522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331787109375,302.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0801861062645912,0.0,0.0,0.0,0.0,1.0,0.0033821954857558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794911086559295,0.0993463918566703,-0.0198552832007408,0.0,8.13787046354264e-05,0.0,0.0,3.802613496780396,0.0,0.0,0.0,0.2686952948570251,4.0,0.0,1.0
824340,293.2872314453125,297.1499938964844,293.1499938964844,0.0075778230093419,-515.977294921875,300.4935302734375,0.5498760938644409,0.050000000745058,0.0458124279975891,294.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5498760938644409,0.050000000745058,0.0482426919043064,293.2463073730469,297.1499938964844,293.1499938964844,0.0665509775280952,-1301.8955078125,304.1603088378906,0.7400235533714294,0.1168798133730888,0.0828625038266182,293.2178955078125,297.1499938964844,293.1499938964844,0.1336837112903595,-3042.6826171875,304.1569519042969,0.8853774666786194,0.2034122347831726,0.1937100291252136,293.360107421875,297.1499938964844,293.1499938964844,0.0051905717700719,-1909.877685546875,298.0880126953125,0.5498760938644409,0.050000000745058,0.2288425713777542,291.1813049316406,291.1499938964844,275.3500061035156,272.7353820800781,286.260009765625,294.6375427246094,291.18133544921875,1.0,0.1744177043437957,0.9267657399177552,0.9267657399177552,1.0,1.0,-0.7194026112556458,0.3126296997070312,0.4067728817462921,0.1066114753484726,0.0,0.0,0.0394367687404155,25.86038589477539,25.0,0.3229864537715912,-3570.901611328125,52.78826522827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,302.4334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.359375,18000.0,0.0,0.0,0.079487569630146,0.0,0.0,0.0,0.0,1.0,0.0035098397638648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782040581107139,0.0993604809045791,-0.02115642093122,0.0,8.066977898124605e-05,0.0,0.0,3.8014612197875977,0.0,0.0,0.0,0.2686387300491333,4.0,0.0,1.0
824400,293.2872314453125,297.1499938964844,293.1499938964844,0.0075778230093419,-515.977294921875,300.4935302734375,0.5498760938644409,0.050000000745058,0.0458124279975891,294.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5498760938644409,0.050000000745058,0.0482426919043064,293.2463073730469,297.1499938964844,293.1499938964844,0.0665509775280952,-1301.8955078125,304.1603088378906,0.7400235533714294,0.1168798133730888,0.0828625038266182,293.2178955078125,297.1499938964844,293.1499938964844,0.1336837112903595,-3042.6826171875,304.1569519042969,0.8853774666786194,0.2034122347831726,0.1937100291252136,293.360107421875,297.1499938964844,293.1499938964844,0.0051905717700719,-1909.877685546875,298.0880126953125,0.5498760938644409,0.050000000745058,0.2288425713777542,291.1813049316406,291.1499938964844,275.3500061035156,272.7353820800781,286.260009765625,294.6375427246094,291.18133544921875,1.0,0.1744177043437957,0.9267657399177552,0.9267657399177552,1.0,1.0,-0.7194026112556458,0.3126296997070312,0.4067728817462921,0.1066114753484726,0.0,0.0,0.0394367687404155,25.86038589477539,25.0,0.3229864537715912,-3570.901611328125,52.78826522827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,302.4334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.359375,18000.0,0.0,0.0,0.079487569630146,0.0,0.0,0.0,0.0,1.0,0.0035098397638648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782040581107139,0.0993604809045791,-0.02115642093122,0.0,8.066977898124605e-05,0.0,0.0,3.8014612197875977,0.0,0.0,0.0,0.2686387300491333,4.0,0.0,1.0
824460,293.3001403808594,297.1499938964844,293.1499938964844,0.0074768783524632,-511.1124877929688,300.4107666015625,0.5487098693847656,0.050000000745058,0.0458206757903099,294.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.5487098693847656,0.050000000745058,0.0482513792812824,293.258544921875,297.1499938964844,293.1499938964844,0.0629978477954864,-1253.219482421875,304.162841796875,0.7301395535469055,0.111947551369667,0.0797595754265785,293.2282409667969,297.1499938964844,293.1499938964844,0.130985215306282,-2992.904296875,304.1591796875,0.8788168430328369,0.1995804905891418,0.1905349195003509,293.3734436035156,297.1499938964844,293.1499938964844,0.0050932290032505,-1878.21728515625,297.97918701171875,0.5487098693847656,0.050000000745058,0.228883758187294,291.18292236328125,291.1499938964844,275.3590393066406,272.7395324707031,286.2693176269531,294.65020751953125,291.1836242675781,1.0,0.1739311665296554,0.9269468784332277,0.9269468784332277,1.0,1.0,-0.7119386792182922,0.3094469308853149,0.4024917781352997,0.1050364449620246,0.0,0.0,0.0349833741784095,26.00628471374512,25.0,3.723875999450684,-3536.255126953125,51.98574447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273620605469,302.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0787951797246933,0.0,0.0,0.0,0.0,1.0,0.0036373483017086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768966302275657,0.0993582904338836,-0.0224616639316082,0.0,7.996708882274106e-05,0.0,0.0,3.799678325653076,0.0,0.0,0.0,0.2685798406600952,4.0,0.0,1.0
824520,293.3001403808594,297.1499938964844,293.1499938964844,0.0074768783524632,-511.1124877929688,300.4107666015625,0.5487098693847656,0.050000000745058,0.0458206757903099,294.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.5487098693847656,0.050000000745058,0.0482513792812824,293.258544921875,297.1499938964844,293.1499938964844,0.0629978477954864,-1253.219482421875,304.162841796875,0.7301395535469055,0.111947551369667,0.0797595754265785,293.2282409667969,297.1499938964844,293.1499938964844,0.130985215306282,-2992.904296875,304.1591796875,0.8788168430328369,0.1995804905891418,0.1905349195003509,293.3734436035156,297.1499938964844,293.1499938964844,0.0050932290032505,-1878.21728515625,297.97918701171875,0.5487098693847656,0.050000000745058,0.228883758187294,291.18292236328125,291.1499938964844,275.3590393066406,272.7395324707031,286.2693176269531,294.65020751953125,291.1836242675781,1.0,0.1739311665296554,0.9269468784332277,0.9269468784332277,1.0,1.0,-0.7119386792182922,0.3094469308853149,0.4024917781352997,0.1050364449620246,0.0,0.0,0.0349833741784095,26.00628471374512,25.0,3.723875999450684,-3536.255126953125,51.98574447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273620605469,302.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0787951797246933,0.0,0.0,0.0,0.0,1.0,0.0036373483017086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768966302275657,0.0993582904338836,-0.0224616639316082,0.0,7.996708882274106e-05,0.0,0.0,3.799678325653076,0.0,0.0,0.0,0.2685798406600952,4.0,0.0,1.0
824580,293.3092041015625,297.1499938964844,293.1499938964844,0.007389745209366,-506.8330078125,300.3346252441406,0.5478335618972778,0.050000000745058,0.0458269529044628,294.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.5478335618972778,0.050000000745058,0.0482579879462718,293.2657470703125,297.1499938964844,293.1499938964844,0.0594569332897663,-1205.4925537109375,304.1644287109375,0.7205312252044678,0.1077325195074081,0.0767306461930275,293.2331848144531,297.1499938964844,293.1499938964844,0.1284356564283371,-2945.861083984375,304.1603088378906,0.8729795217514038,0.1965899914503097,0.1875668168067932,293.3829345703125,297.1499938964844,293.1499938964844,0.0050061573274433,-1849.538818359375,297.8771057128906,0.5478335618972778,0.050000000745058,0.228915125131607,291.18609619140625,291.1499938964844,275.36407470703125,272.741943359375,286.2647399902344,294.6413879394531,291.186279296875,1.0,0.1733900308609008,0.9271280169487,0.9271280169487,1.0,1.0,-0.7047941088676453,0.30640709400177,0.3983870446681976,0.1035235449671745,0.0,0.0,0.0299233589321374,26.1030387878418,25.0,2.630975246429444,-3500.820556640625,51.17538833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,302.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.078093484044075,0.0,0.0,0.0,0.0,1.0,0.0037765935994684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075418896973133,0.0993047356605529,-0.0238858349621295,0.0,7.925495447125286e-05,0.0,0.0,3.795709371566773,0.0,0.0,0.0,0.2685091197490692,4.0,0.0,1.0
824640,293.3092041015625,297.1499938964844,293.1499938964844,0.007389745209366,-506.8330078125,300.3346252441406,0.5478335618972778,0.050000000745058,0.0458269529044628,294.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.5478335618972778,0.050000000745058,0.0482579879462718,293.2657470703125,297.1499938964844,293.1499938964844,0.0594569332897663,-1205.4925537109375,304.1644287109375,0.7205312252044678,0.1077325195074081,0.0767306461930275,293.2331848144531,297.1499938964844,293.1499938964844,0.1284356564283371,-2945.861083984375,304.1603088378906,0.8729795217514038,0.1965899914503097,0.1875668168067932,293.3829345703125,297.1499938964844,293.1499938964844,0.0050061573274433,-1849.538818359375,297.8771057128906,0.5478335618972778,0.050000000745058,0.228915125131607,291.18609619140625,291.1499938964844,275.36407470703125,272.741943359375,286.2647399902344,294.6413879394531,291.186279296875,1.0,0.1733900308609008,0.9271280169487,0.9271280169487,1.0,1.0,-0.7047941088676453,0.30640709400177,0.3983870446681976,0.1035235449671745,0.0,0.0,0.0299233589321374,26.1030387878418,25.0,2.630975246429444,-3500.820556640625,51.17538833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,302.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.078093484044075,0.0,0.0,0.0,0.0,1.0,0.0037765935994684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075418896973133,0.0993047356605529,-0.0238858349621295,0.0,7.925495447125286e-05,0.0,0.0,3.795709371566773,0.0,0.0,0.0,0.2685091197490692,4.0,0.0,1.0
824700,293.31268310546875,297.1499938964844,293.1499938964844,0.0073487558402121,-504.8277587890625,300.2977905273437,0.5475304126739502,0.050000000745058,0.0458291433751583,294.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.5475304126739502,0.050000000745058,0.0482602939009666,293.2684326171875,297.1499938964844,293.1499938964844,0.0577904619276523,-1183.310791015625,304.1648254394531,0.7159531116485596,0.1057362034916877,0.0753164291381836,293.23468017578125,297.1499938964844,293.1499938964844,0.1273214221000671,-2925.322998046875,304.16046142578125,0.8705179691314697,0.1952395439147949,0.1862568408250808,293.3865966796875,297.1499938964844,293.1499938964844,0.0049644825048744,-1835.820556640625,297.8270568847656,0.5475304126739502,0.050000000745058,0.2289260625839233,291.18621826171875,291.1499938964844,275.3651733398437,272.7425231933594,286.2623596191406,294.6376037597656,291.18609619140625,1.0,0.1731108725070953,0.9272185564041138,0.9272185564041138,1.0,1.0,-0.7015432715415955,0.3050248920917511,0.3965183794498443,0.1028368771076202,0.0,0.0,0.0274907425045967,26.129438400268555,25.0,0.8462923765182495,-3483.767333984375,50.78890228271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,302.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.0777364894747734,0.0,0.0,0.0,0.0,1.0,0.0038473671302199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746909156441688,0.0992975607514381,-0.0246066432446241,0.0,7.88926481618546e-05,0.0,0.0,3.7944631576538086,0.0,0.0,0.0,0.2684756219387054,4.0,0.0,1.0
824760,293.3156433105469,297.1499938964844,293.1499938964844,0.0073090312071144,-502.8835144042969,300.2615661621094,0.5472767949104309,0.050000000745058,0.0458309836685657,294.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.5472767949104309,0.050000000745058,0.0482622347772121,293.2707214355469,297.1499938964844,293.1499938964844,0.0561575181782245,-1161.7364501953125,304.16510009765625,0.7113235592842102,0.1037851497530937,0.0739384740591049,293.2358093261719,297.1499938964844,293.1499938964844,0.1262660771608352,-2905.864990234375,304.1604919433594,0.8682222366333008,0.19394551217556,0.1850095391273498,293.38970947265625,297.1499938964844,293.1499938964844,0.0049237320199608,-1822.3873291015625,297.7775573730469,0.5472767949104309,0.050000000745058,0.2289352566003799,291.18572998046875,291.1499938964844,275.3653564453125,272.7427062988281,286.2603454589844,294.6352233886719,291.1854553222656,1.0,0.1728284358978271,0.9273338913917542,0.9273338913917542,1.0,1.0,-0.6984080672264099,0.3036929666996002,0.3947151005268097,0.1021761670708656,0.0,0.0,0.0251571666449308,26.14772605895996,25.0,-0.6217237114906311,-3467.4814453125,50.409767150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,302.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0773761048913002,0.0,0.0,0.0,0.0,1.0,0.0039164433255791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739988163113594,0.0993057116866111,-0.0253068953752517,0.0,7.852691487642005e-05,0.0,0.0,3.7938520908355713,0.0,0.0,0.0,0.2684450149536133,4.0,0.0,1.0
824820,293.3202819824219,297.1499938964844,293.1499938964844,0.0072323395870625,-499.111328125,300.1908569335937,0.5468716621398926,0.050000000745058,0.0458339378237724,294.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5468716621398926,0.050000000745058,0.0482653453946113,293.2743835449219,297.1499938964844,293.1499938964844,0.0529552586376667,-1119.8553466796875,304.1654052734375,0.7017563581466675,0.0999833717942237,0.0712614506483078,293.2372131347656,297.1499938964844,293.1499938964844,0.1242759078741073,-2869.120849609375,304.1603088378906,0.8639777898788452,0.1914814859628677,0.1826471984386444,293.3946533203125,297.1499938964844,293.1499938964844,0.0048442790284752,-1796.080810546875,297.6800842285156,0.5468716621398926,0.050000000745058,0.2289500087499618,291.1839904785156,291.1499938964844,275.3631286621094,272.7419128417969,286.2572937011719,294.6341552734375,291.1836242675781,1.0,0.1722580790519714,0.92756450176239,0.92756450176239,1.0,1.0,-0.6923850178718567,0.3011356890201568,0.3912493288516998,0.1009095534682273,0.0,0.0,0.0207374971359968,26.167631149291992,25.0,-2.310272455215454,-3436.785888671875,49.66946792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,302.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0766511559486389,0.0,0.0,0.0,0.0,1.0,0.0040483782067894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727090463042259,0.0993407517671585,-0.0266317036002874,0.0,7.779117731843144e-05,0.0,0.0,3.7934939861297607,0.0,0.0,0.0,0.2683902978897095,4.0,0.0,1.0
824880,293.3202819824219,297.1499938964844,293.1499938964844,0.0072323395870625,-499.111328125,300.1908569335937,0.5468716621398926,0.050000000745058,0.0458339378237724,294.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5468716621398926,0.050000000745058,0.0482653453946113,293.2743835449219,297.1499938964844,293.1499938964844,0.0529552586376667,-1119.8553466796875,304.1654052734375,0.7017563581466675,0.0999833717942237,0.0712614506483078,293.2372131347656,297.1499938964844,293.1499938964844,0.1242759078741073,-2869.120849609375,304.1603088378906,0.8639777898788452,0.1914814859628677,0.1826471984386444,293.3946533203125,297.1499938964844,293.1499938964844,0.0048442790284752,-1796.080810546875,297.6800842285156,0.5468716621398926,0.050000000745058,0.2289500087499618,291.1839904785156,291.1499938964844,275.3631286621094,272.7419128417969,286.2572937011719,294.6341552734375,291.1836242675781,1.0,0.1722580790519714,0.92756450176239,0.92756450176239,1.0,1.0,-0.6923850178718567,0.3011356890201568,0.3912493288516998,0.1009095534682273,0.0,0.0,0.0207374971359968,26.167631149291992,25.0,-2.310272455215454,-3436.785888671875,49.66946792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,302.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0766511559486389,0.0,0.0,0.0,0.0,1.0,0.0040483782067894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727090463042259,0.0993407517671585,-0.0266317036002874,0.0,7.779117731843144e-05,0.0,0.0,3.7934939861297607,0.0,0.0,0.0,0.2683902978897095,4.0,0.0,1.0
824940,293.3236999511719,297.1499938964844,293.1499938964844,0.0071583106182515,-495.43560791015625,300.12188720703125,0.5465573668479919,0.050000000745058,0.0458362437784671,294.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5465573668479919,0.050000000745058,0.0482677742838859,293.277099609375,297.1499938964844,293.1499938964844,0.0498031489551067,-1079.1204833984375,304.16552734375,0.6921883821487427,0.0962754637002945,0.0686579942703247,293.23785400390625,297.1499938964844,293.1499938964844,0.1224001497030258,-2834.397705078125,304.1600036621094,0.8600586652755737,0.1891410648822784,0.1804127991199493,293.3983154296875,297.1499938964844,293.1499938964844,0.0047667948529124,-1770.240966796875,297.5842590332031,0.5465573668479919,0.050000000745058,0.2289615422487259,291.1820068359375,291.1499938964844,275.35760498046875,272.7396850585937,286.25494384765625,294.6369323730469,291.181640625,1.0,0.171685516834259,0.9277951717376708,0.9277951717376708,1.0,1.0,-0.6865984201431274,0.2986804842948913,0.3879179358482361,0.0996959283947944,0.0,0.0,0.0166116748005151,26.172866821289062,25.0,-2.781012535095215,-3408.120361328125,48.94967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,301.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.0759311914443969,0.0,0.0,0.0,0.0,1.0,0.0041720336303114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715273395180702,0.0993802770972251,-0.0278529319912195,0.0,7.70605038269423e-05,0.0,0.0,3.793469667434693,0.0,0.0,0.0,0.2683413624763489,4.0,0.0,1.0
825000,293.3236999511719,297.1499938964844,293.1499938964844,0.0071583106182515,-495.43560791015625,300.12188720703125,0.5465573668479919,0.050000000745058,0.0458362437784671,294.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5465573668479919,0.050000000745058,0.0482677742838859,293.277099609375,297.1499938964844,293.1499938964844,0.0498031489551067,-1079.1204833984375,304.16552734375,0.6921883821487427,0.0962754637002945,0.0686579942703247,293.23785400390625,297.1499938964844,293.1499938964844,0.1224001497030258,-2834.397705078125,304.1600036621094,0.8600586652755737,0.1891410648822784,0.1804127991199493,293.3983154296875,297.1499938964844,293.1499938964844,0.0047667948529124,-1770.240966796875,297.5842590332031,0.5465573668479919,0.050000000745058,0.2289615422487259,291.1820068359375,291.1499938964844,275.35760498046875,272.7396850585937,286.25494384765625,294.6369323730469,291.181640625,1.0,0.171685516834259,0.9277951717376708,0.9277951717376708,1.0,1.0,-0.6865984201431274,0.2986804842948913,0.3879179358482361,0.0996959283947944,0.0,0.0,0.0166116748005151,26.172866821289062,25.0,-2.781012535095215,-3408.120361328125,48.94967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,301.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.0759311914443969,0.0,0.0,0.0,0.0,1.0,0.0041720336303114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715273395180702,0.0993802770972251,-0.0278529319912195,0.0,7.70605038269423e-05,0.0,0.0,3.793469667434693,0.0,0.0,0.0,0.2683413624763489,4.0,0.0,1.0
825060,293.32623291015625,297.1499938964844,293.1499938964844,0.0070860045962035,-491.8088073730469,300.0540771484375,0.5462958812713623,0.050000000745058,0.0458381734788417,294.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5462958812713623,0.050000000745058,0.0482698045670986,293.2792358398437,297.1499938964844,293.1499938964844,0.046671524643898,-1039.06103515625,304.1655578613281,0.6825932264328003,0.0926234498620033,0.0660987049341201,293.2380065917969,297.1499938964844,293.1499938964844,0.1206039115786552,-2801.04541015625,304.15966796875,0.856351912021637,0.186887502670288,0.178266629576683,293.4011535644531,297.1499938964844,293.1499938964844,0.0046904943883419,-1744.6060791015625,297.48956298828125,0.5462958812713623,0.050000000745058,0.2289711683988571,291.1800537109375,291.1499938964844,275.3490600585937,272.7361145019531,286.25262451171875,294.6421813964844,291.1795349121094,1.0,0.1711146533489227,0.9280348420143129,0.9280348420143129,1.0,1.0,-0.6809675097465515,0.2962929606437683,0.3846745491027832,0.0985183641314506,0.0,0.0,0.0127346375957131,26.169809341430664,25.0,-4.064817428588867,-3370.992431640625,48.24721908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,301.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.0752259492874145,0.0,0.0,0.0,0.0,1.0,0.0043203118257224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698854699730873,0.0991695150732994,-0.0292840395122766,0.0,7.634477515239269e-05,0.0,0.0,3.783637285232544,0.0,0.0,0.0,0.2682479321956634,4.0,0.0,1.0
825120,293.32623291015625,297.1499938964844,293.1499938964844,0.0070860045962035,-491.8088073730469,300.0540771484375,0.5462958812713623,0.050000000745058,0.0458381734788417,294.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5462958812713623,0.050000000745058,0.0482698045670986,293.2792358398437,297.1499938964844,293.1499938964844,0.046671524643898,-1039.06103515625,304.1655578613281,0.6825932264328003,0.0926234498620033,0.0660987049341201,293.2380065917969,297.1499938964844,293.1499938964844,0.1206039115786552,-2801.04541015625,304.15966796875,0.856351912021637,0.186887502670288,0.178266629576683,293.4011535644531,297.1499938964844,293.1499938964844,0.0046904943883419,-1744.6060791015625,297.48956298828125,0.5462958812713623,0.050000000745058,0.2289711683988571,291.1800537109375,291.1499938964844,275.3490600585937,272.7361145019531,286.25262451171875,294.6421813964844,291.1795349121094,1.0,0.1711146533489227,0.9280348420143129,0.9280348420143129,1.0,1.0,-0.6809675097465515,0.2962929606437683,0.3846745491027832,0.0985183641314506,0.0,0.0,0.0127346375957131,26.169809341430664,25.0,-4.064817428588867,-3370.992431640625,48.24721908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,301.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.0752259492874145,0.0,0.0,0.0,0.0,1.0,0.0043203118257224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698854699730873,0.0991695150732994,-0.0292840395122766,0.0,7.634477515239269e-05,0.0,0.0,3.783637285232544,0.0,0.0,0.0,0.2682479321956634,4.0,0.0,1.0
825180,293.32818603515625,297.1499938964844,293.1499938964844,0.0070216404274106,-488.8891906738281,299.98211669921875,0.5460669994354248,0.050000000745058,0.0458398684859275,294.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5460669994354248,0.050000000745058,0.0482715889811515,293.2809143066406,297.1499938964844,293.1499938964844,0.043644018471241,-1000.82861328125,304.1654052734375,0.672961413860321,0.0890066251158714,0.0635667666792869,293.2377624511719,297.1499938964844,293.1499938964844,0.1190590560436248,-2772.646484375,304.15899658203125,0.8528001308441162,0.184703528881073,0.1761893182992935,293.4033203125,297.1499938964844,293.1499938964844,0.0046183029189705,-1721.36962890625,297.3874816894531,0.5460669994354248,0.050000000745058,0.2289796322584152,291.1624755859375,291.1499938964844,275.3376770019531,272.73126220703125,286.2500305175781,294.6492614746094,291.15533447265625,1.0,0.1705477237701416,0.9282745718955994,0.9282745718955994,1.0,1.0,-0.6754500865936279,0.2939548194408417,0.3814952671527862,0.0973676964640617,0.0,0.0,0.0118125164881348,26.16190528869629,25.0,-36.66542434692383,-3284.455322265625,47.56046676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365478515625,301.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.060546875,18000.0,0.0,0.0,0.0744207724928855,0.0,0.0,0.0,0.0,1.0,0.0047161397524178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065519243478775,0.0983703061938285,-0.0328510627150535,0.0,7.552762690465897e-05,0.0,0.0,3.746795892715454,0.0,0.0,0.0,0.2679945528507232,4.0,0.0,1.0
825240,293.32818603515625,297.1499938964844,293.1499938964844,0.0070216404274106,-488.8891906738281,299.98211669921875,0.5460669994354248,0.050000000745058,0.0458398684859275,294.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5460669994354248,0.050000000745058,0.0482715889811515,293.2809143066406,297.1499938964844,293.1499938964844,0.043644018471241,-1000.82861328125,304.1654052734375,0.672961413860321,0.0890066251158714,0.0635667666792869,293.2377624511719,297.1499938964844,293.1499938964844,0.1190590560436248,-2772.646484375,304.15899658203125,0.8528001308441162,0.184703528881073,0.1761893182992935,293.4033203125,297.1499938964844,293.1499938964844,0.0046183029189705,-1721.36962890625,297.3874816894531,0.5460669994354248,0.050000000745058,0.2289796322584152,291.1624755859375,291.1499938964844,275.3376770019531,272.73126220703125,286.2500305175781,294.6492614746094,291.15533447265625,1.0,0.1705477237701416,0.9282745718955994,0.9282745718955994,1.0,1.0,-0.6754500865936279,0.2939548194408417,0.3814952671527862,0.0973676964640617,0.0,0.0,0.0118125164881348,26.16190528869629,25.0,-36.66542434692383,-3284.455322265625,47.56046676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365478515625,301.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.060546875,18000.0,0.0,0.0,0.0744207724928855,0.0,0.0,0.0,0.0,1.0,0.0047161397524178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065519243478775,0.0983703061938285,-0.0328510627150535,0.0,7.552762690465897e-05,0.0,0.0,3.746795892715454,0.0,0.0,0.0,0.2679945528507232,4.0,0.0,1.0
825300,293.32891845703125,297.1499938964844,293.1499938964844,0.0069922907277941,-487.6354064941406,299.94403076171875,0.5459615588188171,0.050000000745058,0.0458406507968902,294.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5459615588188171,0.050000000745058,0.0482724159955978,293.2816162109375,297.1499938964844,293.1499938964844,0.0421520769596099,-982.0989990234376,304.1653137207031,0.6681446433067322,0.0872096866369247,0.062308881431818,293.237548828125,297.1499938964844,293.1499938964844,0.1183487996459007,-2759.637451171875,304.1586608886719,0.8510740995407104,0.1836359500885009,0.1751740127801895,293.4042053222656,297.1499938964844,293.1499938964844,0.0045843203552067,-1710.655517578125,297.3327941894531,0.5459615588188171,0.050000000745058,0.2289835512638092,291.1463623046875,291.1499938964844,275.3310241699219,272.7283935546875,286.2486877441406,294.6534729003906,291.144287109375,1.0,0.1702662408351898,0.9283944368362428,0.9283944368362428,1.0,1.0,-0.6727285385131836,0.292801946401596,0.3799266219139099,0.0968012660741806,0.0,0.0,0.0137318298220634,26.15669059753418,25.0,-19.22050666809082,-3339.4541015625,47.22284698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,301.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.873046875,18000.0,0.0,0.0,0.0739443078637123,0.0,0.0,0.0,0.0,1.0,0.004587372764945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068581722676754,0.1003138944506645,-0.0317321680486202,0.0,7.504407403757796e-05,0.0,0.0,3.823564052581787,0.0,0.0,0.0,0.2682702541351318,4.0,0.0,1.0
825360,293.32958984375,297.1499938964844,293.1499938964844,0.0069552646018564,-485.5628967285156,299.91278076171875,0.5458606481552124,0.050000000745058,0.0458414033055305,294.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5458606481552124,0.050000000745058,0.0482732057571411,293.2822570800781,297.1499938964844,293.1499938964844,0.0405462868511676,-961.7186279296876,304.1654663085937,0.663335919380188,0.0854175835847854,0.0610555112361907,293.2372741699219,297.1499938964844,293.1499938964844,0.1174207925796508,-2742.078369140625,304.1587829589844,0.8493770956993103,0.1825818121433258,0.174172818660736,293.4049987792969,297.1499938964844,293.1499938964844,0.004546832293272,-1697.2469482421875,297.28912353515625,0.5458606481552124,0.050000000745058,0.22898730635643,291.15118408203125,291.1499938964844,275.3237609863281,272.7252502441406,286.2471008300781,294.6577453613281,291.1570129394531,1.0,0.1699862331151962,0.92851984500885,0.92851984500885,1.0,1.0,-0.6700291037559509,0.2916588485240936,0.3783702850341797,0.0962403267621994,0.0,0.0,0.0132967373356223,26.15087890625,25.0,13.223381996154783,-3359.849853515625,46.88896179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445739746094,301.80474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.353515625,18000.0,0.0,0.0,0.0735647976398468,0.0,0.0,0.0,0.0,1.0,0.004481422714889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699057951569557,0.1006933003664016,-0.0307875033468008,0.0,7.465892122127116e-05,0.0,0.0,3.8411402702331534,0.0,0.0,0.0,0.26836958527565,4.0,0.0,1.0
825420,293.330810546875,297.1499938964844,293.1499938964844,0.0068812961690127,-481.571533203125,299.8514099121094,0.5456636548042297,0.050000000745058,0.0458428710699081,294.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5456636548042297,0.050000000745058,0.0482747517526149,293.2834167480469,297.1499938964844,293.1499938964844,0.0373920053243637,-921.7269897460938,304.16552734375,0.6537255048751831,0.0818297266960144,0.058550227433443,293.2366027832031,297.1499938964844,293.1499938964844,0.1156887039542198,-2709.439208984375,304.15869140625,0.846039354801178,0.1805020421743393,0.1722006350755691,293.406494140625,297.1499938964844,293.1499938964844,0.0044691264629364,-1669.98974609375,297.2035217285156,0.5456636548042297,0.050000000745058,0.2289946377277374,291.1641845703125,291.1499938964844,275.3074951171875,272.7181396484375,286.2430114746094,294.6661682128906,291.1564025878906,1.0,0.169430673122406,0.9287706613540648,0.9287706613540648,1.0,1.0,-0.6646679639816284,0.2893893122673034,0.3752786517143249,0.0951287448406219,0.0,0.0,0.0097888326272368,26.138925552368164,25.0,-31.01883125305176,-3185.906005859375,46.23047256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,301.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.029296875,18000.0,0.0,0.0,0.0729497969150543,0.0,0.0,0.0,0.0,1.0,0.0050789332017302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0610608533024787,0.0968210101127624,-0.0357601605355739,0.0,7.403476774925366e-05,0.0,0.0,3.684262752532959,0.0,0.0,0.0,0.2676921486854553,4.0,0.0,1.0
825480,293.330810546875,297.1499938964844,293.1499938964844,0.0068812961690127,-481.571533203125,299.8514099121094,0.5456636548042297,0.050000000745058,0.0458428710699081,294.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5456636548042297,0.050000000745058,0.0482747517526149,293.2834167480469,297.1499938964844,293.1499938964844,0.0373920053243637,-921.7269897460938,304.16552734375,0.6537255048751831,0.0818297266960144,0.058550227433443,293.2366027832031,297.1499938964844,293.1499938964844,0.1156887039542198,-2709.439208984375,304.15869140625,0.846039354801178,0.1805020421743393,0.1722006350755691,293.406494140625,297.1499938964844,293.1499938964844,0.0044691264629364,-1669.98974609375,297.2035217285156,0.5456636548042297,0.050000000745058,0.2289946377277374,291.1641845703125,291.1499938964844,275.3074951171875,272.7181396484375,286.2430114746094,294.6661682128906,291.1564025878906,1.0,0.169430673122406,0.9287706613540648,0.9287706613540648,1.0,1.0,-0.6646679639816284,0.2893893122673034,0.3752786517143249,0.0951287448406219,0.0,0.0,0.0097888326272368,26.138925552368164,25.0,-31.01883125305176,-3185.906005859375,46.23047256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,301.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.029296875,18000.0,0.0,0.0,0.0729497969150543,0.0,0.0,0.0,0.0,1.0,0.0050789332017302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0610608533024787,0.0968210101127624,-0.0357601605355739,0.0,7.403476774925366e-05,0.0,0.0,3.684262752532959,0.0,0.0,0.0,0.2676921486854553,4.0,0.0,1.0
825540,293.3316955566406,297.1499938964844,293.1499938964844,0.0068248710595071,-479.0773620605469,299.77496337890625,0.5454728007316589,0.050000000745058,0.0458442978560924,294.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5454728007316589,0.050000000745058,0.0482762530446052,293.284423828125,297.1499938964844,293.1499938964844,0.0344237685203552,-884.1085815429688,304.16534423828125,0.6441675424575806,0.0782483518123626,0.0560458116233348,293.2358093261719,297.1499938964844,293.1499938964844,0.1143367514014244,-2684.468505859375,304.1581115722656,0.842776358127594,0.1784687936305999,0.1702693998813629,293.4076232910156,297.1499938964844,293.1499938964844,0.0044034249149262,-1648.833251953125,297.0931091308594,0.5454728007316589,0.050000000745058,0.229001760482788,291.1302490234375,291.1499938964844,275.2891540527344,272.7100524902344,286.23876953125,294.6759338378906,291.14129638671875,1.0,0.1688810884952545,0.9290214776992798,0.9290214776992798,1.0,1.0,-0.6593566536903381,0.2871418595314026,0.3722147941589355,0.0940305069088935,0.0,0.0,0.0157602448016405,26.126569747924805,25.0,29.33485412597656,-3362.985595703125,45.58414840698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,301.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.296875,18000.0,0.0,0.0,0.0720856860280036,0.0,0.0,0.0,0.0,1.0,0.0045501003041863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708292946219444,0.1022389456629753,-0.0314096510410308,0.0,7.315780385397375e-05,0.0,0.0,3.900493621826172,0.0,0.0,0.0,0.2685199081897735,4.0,0.0,1.0
825600,293.3316955566406,297.1499938964844,293.1499938964844,0.0068248710595071,-479.0773620605469,299.77496337890625,0.5454728007316589,0.050000000745058,0.0458442978560924,294.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5454728007316589,0.050000000745058,0.0482762530446052,293.284423828125,297.1499938964844,293.1499938964844,0.0344237685203552,-884.1085815429688,304.16534423828125,0.6441675424575806,0.0782483518123626,0.0560458116233348,293.2358093261719,297.1499938964844,293.1499938964844,0.1143367514014244,-2684.468505859375,304.1581115722656,0.842776358127594,0.1784687936305999,0.1702693998813629,293.4076232910156,297.1499938964844,293.1499938964844,0.0044034249149262,-1648.833251953125,297.0931091308594,0.5454728007316589,0.050000000745058,0.229001760482788,291.1302490234375,291.1499938964844,275.2891540527344,272.7100524902344,286.23876953125,294.6759338378906,291.14129638671875,1.0,0.1688810884952545,0.9290214776992798,0.9290214776992798,1.0,1.0,-0.6593566536903381,0.2871418595314026,0.3722147941589355,0.0940305069088935,0.0,0.0,0.0157602448016405,26.126569747924805,25.0,29.33485412597656,-3362.985595703125,45.58414840698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,301.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.296875,18000.0,0.0,0.0,0.0720856860280036,0.0,0.0,0.0,0.0,1.0,0.0045501003041863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708292946219444,0.1022389456629753,-0.0314096510410308,0.0,7.315780385397375e-05,0.0,0.0,3.900493621826172,0.0,0.0,0.0,0.2685199081897735,4.0,0.0,1.0
