time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3326110839844,297.1499938964844,293.1499938964844,0.0067374375648796,-473.5627136230469,299.7277526855469,0.5452846884727478,0.050000000745058,0.0458457060158252,294.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5452846884727478,0.050000000745058,0.0482777394354343,293.28533935546875,297.1499938964844,293.1499938964844,0.0311830602586269,-841.3988647460938,304.16558837890625,0.6346502304077148,0.0746548548340797,0.0535402372479438,293.2349853515625,297.1499938964844,293.1499938964844,0.1122769564390182,-2644.645263671875,304.1587829589844,0.8395730257034302,0.1764654517173767,0.1683733761310577,293.4088439941406,297.1499938964844,293.1499938964844,0.0043187388218939,-1616.2962646484375,297.0299377441406,0.5452846884727478,0.050000000745058,0.2290088087320327,291.18414306640625,291.1499938964844,275.2689514160156,272.7010803222656,286.2328491210937,294.6843566894531,291.1812438964844,1.0,0.1683375686407089,0.929284930229187,0.929284930229187,1.0,1.0,-0.6540861129760742,0.2849128246307373,0.3691732883453369,0.0929441824555397,0.0,0.0,0.0069405864924192,26.11437225341797,25.0,-5.846382141113281,-3090.423583984375,44.949337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,301.1922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.44921875,18000.0,0.0,0.0,0.0718063786625862,0.0,0.0,0.0,0.0,1.0,0.005325011909008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570152550935745,0.0945434123277664,-0.0375281572341918,0.0,7.287434709724039e-05,0.0,0.0,3.5968894958496094,0.0,0.0,0.0,0.2673273384571075,4.0,0.0,1.0
825720,293.3326110839844,297.1499938964844,293.1499938964844,0.0067374375648796,-473.5627136230469,299.7277526855469,0.5452846884727478,0.050000000745058,0.0458457060158252,294.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5452846884727478,0.050000000745058,0.0482777394354343,293.28533935546875,297.1499938964844,293.1499938964844,0.0311830602586269,-841.3988647460938,304.16558837890625,0.6346502304077148,0.0746548548340797,0.0535402372479438,293.2349853515625,297.1499938964844,293.1499938964844,0.1122769564390182,-2644.645263671875,304.1587829589844,0.8395730257034302,0.1764654517173767,0.1683733761310577,293.4088439941406,297.1499938964844,293.1499938964844,0.0043187388218939,-1616.2962646484375,297.0299377441406,0.5452846884727478,0.050000000745058,0.2290088087320327,291.18414306640625,291.1499938964844,275.2689514160156,272.7010803222656,286.2328491210937,294.6843566894531,291.1812438964844,1.0,0.1683375686407089,0.929284930229187,0.929284930229187,1.0,1.0,-0.6540861129760742,0.2849128246307373,0.3691732883453369,0.0929441824555397,0.0,0.0,0.0069405864924192,26.11437225341797,25.0,-5.846382141113281,-3090.423583984375,44.949337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,301.1922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.44921875,18000.0,0.0,0.0,0.0718063786625862,0.0,0.0,0.0,0.0,1.0,0.005325011909008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570152550935745,0.0945434123277664,-0.0375281572341918,0.0,7.287434709724039e-05,0.0,0.0,3.5968894958496094,0.0,0.0,0.0,0.2673273384571075,4.0,0.0,1.0
825780,293.3330993652344,297.1499938964844,293.1499938964844,0.0067093046382069,-473.9629211425781,299.6253356933594,0.5450953245162964,0.050000000745058,0.0458471290767192,294.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.5450953245162964,0.050000000745058,0.048279233276844,293.2861633300781,297.1499938964844,293.1499938964844,0.0284005235880613,-809.0408935546875,304.1651306152344,0.6249758005142212,0.071057416498661,0.0510228909552097,293.2340393066406,297.1499938964844,293.1499938964844,0.1117591112852096,-2636.87548828125,304.1567687988281,0.8364132046699524,0.1745031476020813,0.1665069460868835,293.4096374511719,297.1499938964844,293.1499938964844,0.0042665321379899,-1604.43994140625,296.8773803710937,0.5450953245162964,0.050000000745058,0.229015901684761,291.0747985839844,291.1499938964844,275.24713134765625,272.6912841796875,286.2275390625,294.695068359375,291.0820007324219,1.0,0.1677994728088379,0.929548442363739,0.929548442363739,1.0,1.0,-0.6488370299339294,0.2826937437057495,0.3661432862281799,0.0918652266263961,0.0,0.0,0.0235420502722263,26.102935791015625,25.0,4.597659587860107,-3364.600830078125,44.32425308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458557128906,301.5110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.40234375,18000.0,0.0,0.0,0.0706799626350402,0.0,0.0,0.0,0.0,1.0,0.0047879293560981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715892389416694,0.1050425991415977,-0.0334533564746379,0.0,7.173117774073035e-05,0.0,0.0,4.004515171051025,0.0,0.0,0.0,0.2687154710292816,4.0,0.0,1.0
825840,293.3330993652344,297.1499938964844,293.1499938964844,0.0067093046382069,-473.9629211425781,299.6253356933594,0.5450953245162964,0.050000000745058,0.0458471290767192,294.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.5450953245162964,0.050000000745058,0.048279233276844,293.2861633300781,297.1499938964844,293.1499938964844,0.0284005235880613,-809.0408935546875,304.1651306152344,0.6249758005142212,0.071057416498661,0.0510228909552097,293.2340393066406,297.1499938964844,293.1499938964844,0.1117591112852096,-2636.87548828125,304.1567687988281,0.8364132046699524,0.1745031476020813,0.1665069460868835,293.4096374511719,297.1499938964844,293.1499938964844,0.0042665321379899,-1604.43994140625,296.8773803710937,0.5450953245162964,0.050000000745058,0.229015901684761,291.0747985839844,291.1499938964844,275.24713134765625,272.6912841796875,286.2275390625,294.695068359375,291.0820007324219,1.0,0.1677994728088379,0.929548442363739,0.929548442363739,1.0,1.0,-0.6488370299339294,0.2826937437057495,0.3661432862281799,0.0918652266263961,0.0,0.0,0.0235420502722263,26.102935791015625,25.0,4.597659587860107,-3364.600830078125,44.32425308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458557128906,301.5110778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.40234375,18000.0,0.0,0.0,0.0706799626350402,0.0,0.0,0.0,0.0,1.0,0.0047879293560981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715892389416694,0.1050425991415977,-0.0334533564746379,0.0,7.173117774073035e-05,0.0,0.0,4.004515171051025,0.0,0.0,0.0,0.2687154710292816,4.0,0.0,1.0
825900,293.3333435058594,297.1499938964844,293.1499938964844,0.0066557675600051,-469.8468933105469,299.6129150390625,0.5450071096420288,0.050000000745058,0.0458477921783924,294.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5450071096420288,0.050000000745058,0.0482799336314201,293.2864990234375,297.1499938964844,293.1499938964844,0.0269654504954814,-784.478759765625,304.1649475097656,0.6200015544891357,0.0692680552601814,0.04977248609066,293.2335205078125,297.1499938964844,293.1499938964844,0.1103405728936195,-2608.594482421875,304.1581420898437,0.8348726630210876,0.1735406368970871,0.1655948311090469,293.4100341796875,297.1499938964844,293.1499938964844,0.0042229238897562,-1584.900390625,296.8633728027344,0.5450071096420288,0.050000000745058,0.2290192246437072,291.13250732421875,291.1499938964844,275.2357177734375,272.68609619140625,286.22430419921875,294.70001220703125,291.16033935546875,1.0,0.1675328761339187,0.9296801686286926,0.9296801686286926,1.0,1.0,-0.6462473273277283,0.2815993130207062,0.3646480143070221,0.0913339704275131,0.0,0.0,0.0193370580673217,26.09638023376465,25.0,90.50201416015624,-3377.88623046875,44.017181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,302.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.912109375,18000.0,0.0,0.0,0.0705597400665283,0.0,0.0,0.0,0.0,1.0,0.0044835456646978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727781951427459,0.1036008521914482,-0.030822655186057,0.0,7.160915993154049e-05,0.0,0.0,3.957029342651367,0.0,0.0,0.0,0.2687632143497467,4.0,0.0,1.0
825960,293.333740234375,297.1499938964844,293.1499938964844,0.0066026081331074,-466.08245849609375,299.6002197265625,0.5449159741401672,0.050000000745058,0.0458484776318073,294.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5449159741401672,0.050000000745058,0.048280656337738,293.2868957519531,297.1499938964844,293.1499938964844,0.0254051890224218,-761.69140625,304.1650695800781,0.6147488951683044,0.0674623176455497,0.048516921699047,293.2330322265625,297.1499938964844,293.1499938964844,0.1091095060110092,-2584.2451171875,304.15887451171875,0.833331286907196,0.1725767999887466,0.1646855622529983,293.4105834960937,297.1499938964844,293.1499938964844,0.0041748071089386,-1564.92822265625,296.8490905761719,0.5449159741401672,0.050000000745058,0.2290226519107818,291.1898498535156,291.1499938964844,275.2239685058594,272.6807861328125,286.22021484375,294.7036437988281,291.20318603515625,1.0,0.1672676503658294,0.9298189878463744,0.9298189878463744,1.0,1.0,-0.6436550617218018,0.2805040776729584,0.3631509840488434,0.0908032208681106,0.0,0.0,0.0107292421162128,26.090456008911133,25.0,87.36084747314453,-3334.8154296875,43.712032318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,302.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.568359375,18000.0,0.0,0.0,0.0706592127680778,0.0,0.0,0.0,0.0,1.0,0.0044589419849216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707941576838493,0.1013933271169662,-0.0305991731584072,0.0,7.171011384343728e-05,0.0,0.0,3.871821403503418,0.0,0.0,0.0,0.2685371935367584,4.0,0.0,1.0
826020,293.3343811035156,297.1499938964844,293.1499938964844,0.0065564457327127,-465.1369934082031,299.5150451660156,0.5447202920913696,0.050000000745058,0.0458499528467655,294.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5447202920913696,0.050000000745058,0.0482822097837924,293.28778076171875,297.1499938964844,293.1499938964844,0.022995064035058,-726.7757568359375,304.1640014648437,0.6029388904571533,0.0638157948851585,0.0459744557738304,293.23211669921875,297.1499938964844,293.1499938964844,0.108438104391098,-2573.265380859375,304.15679931640625,0.8302290439605713,0.1706596165895462,0.1628694534301757,293.4115600585937,297.1499938964844,293.1499938964844,0.0041048349812626,-1545.3408203125,296.7245788574219,0.5447202920913696,0.050000000745058,0.2290300130844116,291.1343078613281,291.1499938964844,275.1996154785156,272.6696472167969,286.2123413085937,294.7120056152344,291.0646667480469,1.0,0.1667403280735016,0.9300967454910278,0.9300967454910278,1.0,1.0,-0.6384366750717163,0.2782998383045196,0.360136866569519,0.089737094938755,0.0,0.0,0.0121426181867718,26.0811710357666,25.0,-277.42706298828125,-2758.983642578125,43.10523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,298.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8203125,18000.0,0.0,0.0,0.0701702237129211,0.0,0.0,0.0,0.0,1.0,0.0071114096790552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.042892150580883,0.0912571251392364,-0.0483649745583534,0.0,7.12138571543619e-05,0.0,0.0,3.442221641540528,0.0,0.0,0.0,0.2666065692901611,4.0,0.0,1.0
826080,293.3343811035156,297.1499938964844,293.1499938964844,0.0065564457327127,-465.1369934082031,299.5150451660156,0.5447202920913696,0.050000000745058,0.0458499528467655,294.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5447202920913696,0.050000000745058,0.0482822097837924,293.28778076171875,297.1499938964844,293.1499938964844,0.022995064035058,-726.7757568359375,304.1640014648437,0.6029388904571533,0.0638157948851585,0.0459744557738304,293.23211669921875,297.1499938964844,293.1499938964844,0.108438104391098,-2573.265380859375,304.15679931640625,0.8302290439605713,0.1706596165895462,0.1628694534301757,293.4115600585937,297.1499938964844,293.1499938964844,0.0041048349812626,-1545.3408203125,296.7245788574219,0.5447202920913696,0.050000000745058,0.2290300130844116,291.1343078613281,291.1499938964844,275.1996154785156,272.6696472167969,286.2123413085937,294.7120056152344,291.0646667480469,1.0,0.1667403280735016,0.9300967454910278,0.9300967454910278,1.0,1.0,-0.6384366750717163,0.2782998383045196,0.360136866569519,0.089737094938755,0.0,0.0,0.0121426181867718,26.0811710357666,25.0,-277.42706298828125,-2758.983642578125,43.10523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,298.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8203125,18000.0,0.0,0.0,0.0701702237129211,0.0,0.0,0.0,0.0,1.0,0.0071114096790552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.042892150580883,0.0912571251392364,-0.0483649745583534,0.0,7.12138571543619e-05,0.0,0.0,3.442221641540528,0.0,0.0,0.0,0.2666065692901611,4.0,0.0,1.0
826140,293.33428955078125,297.1499938964844,293.1499938964844,0.0065014977008104,-461.7808532714844,299.43975830078125,0.5445460677146912,0.050000000745058,0.0458512715995311,294.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.5445460677146912,0.050000000745058,0.0482835955917835,293.2882385253906,297.1499938964844,293.1499938964844,0.0204610861837863,-685.94482421875,304.1636657714844,0.590112030506134,0.0602280423045158,0.043455958366394,293.2309265136719,297.1499938964844,293.1499938964844,0.1068304628133773,-2542.017578125,304.1576232910156,0.8272346258163452,0.168819323182106,0.1611146330833435,293.41180419921875,297.1499938964844,293.1499938964844,0.0040498529560863,-1524.603515625,296.6146545410156,0.5445460677146912,0.050000000745058,0.2290365844964981,291.1022644042969,291.1499938964844,275.1744079589844,272.6579895019531,286.2064208984375,294.72479248046875,291.1501159667969,1.0,0.1662187129259109,0.9303744435310364,0.9303744435310364,1.0,1.0,-0.6333193182945251,0.2761394381523132,0.3571798801422119,0.0886938720941543,0.0,0.0,0.0300747193396091,26.06884765625,25.0,145.4121856689453,-3420.555419921875,42.51263046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,302.4629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0859375,18000.0,0.0,0.0,0.0691453367471695,0.0,0.0,0.0,0.0,1.0,0.0043947449885308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762889757752418,0.1063035577535629,-0.0300145857036113,0.0,7.017372990958393e-05,0.0,0.0,4.065677165985107,0.0,0.0,0.0,0.2691537141799927,4.0,0.0,1.0
826200,293.33428955078125,297.1499938964844,293.1499938964844,0.0065014977008104,-461.7808532714844,299.43975830078125,0.5445460677146912,0.050000000745058,0.0458512715995311,294.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.5445460677146912,0.050000000745058,0.0482835955917835,293.2882385253906,297.1499938964844,293.1499938964844,0.0204610861837863,-685.94482421875,304.1636657714844,0.590112030506134,0.0602280423045158,0.043455958366394,293.2309265136719,297.1499938964844,293.1499938964844,0.1068304628133773,-2542.017578125,304.1576232910156,0.8272346258163452,0.168819323182106,0.1611146330833435,293.41180419921875,297.1499938964844,293.1499938964844,0.0040498529560863,-1524.603515625,296.6146545410156,0.5445460677146912,0.050000000745058,0.2290365844964981,291.1022644042969,291.1499938964844,275.1744079589844,272.6579895019531,286.2064208984375,294.72479248046875,291.1501159667969,1.0,0.1662187129259109,0.9303744435310364,0.9303744435310364,1.0,1.0,-0.6333193182945251,0.2761394381523132,0.3571798801422119,0.0886938720941543,0.0,0.0,0.0300747193396091,26.06884765625,25.0,145.4121856689453,-3420.555419921875,42.51263046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,302.4629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0859375,18000.0,0.0,0.0,0.0691453367471695,0.0,0.0,0.0,0.0,1.0,0.0043947449885308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762889757752418,0.1063035577535629,-0.0300145857036113,0.0,7.017372990958393e-05,0.0,0.0,4.065677165985107,0.0,0.0,0.0,0.2691537141799927,4.0,0.0,1.0
826260,293.3350830078125,297.1499938964844,293.1499938964844,0.0063910535536706,-453.6488037109375,299.423583984375,0.544362485408783,0.050000000745058,0.0458526611328125,294.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23394775390625,0.544362485408783,0.050000000745058,0.0482850596308708,293.2890014648437,297.1499938964844,293.1499938964844,0.0179241728037595,-640.0332641601562,304.1632995605469,0.5760855674743652,0.0565717183053493,0.0409196130931377,293.2299499511719,297.1499938964844,293.1499938964844,0.1043329983949661,-2492.026123046875,304.1591186523437,0.8242311477661133,0.1669693291187286,0.1593742966651916,293.4129333496094,297.1499938964844,293.1499938964844,0.0039504636079072,-1482.43212890625,296.6003723144531,0.544362485408783,0.050000000745058,0.2290435284376144,291.23895263671875,291.1499938964844,275.1485290527344,272.6459045410156,286.19610595703125,294.7304382324219,291.2464294433594,1.0,0.1657025814056396,0.9306663274765016,0.9306663274765016,1.0,1.0,-0.628198504447937,0.2739783823490143,0.3542201220989227,0.0876536443829536,0.0,0.0,0.0066243014298379,26.05864524841309,25.0,94.80860900878906,-3227.4951171875,41.927764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2053527832031,302.0093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.5859375,18000.0,0.0,0.0,0.0698107033967971,0.0,0.0,0.0,0.0,1.0,0.0046320003457367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0663136169314384,0.098481073975563,-0.0321674533188343,0.0,7.084898243192583e-05,0.0,0.0,3.759668350219727,0.0,0.0,0.0,0.2680207192897796,4.0,0.0,1.0
826320,293.3350830078125,297.1499938964844,293.1499938964844,0.0063910535536706,-453.6488037109375,299.423583984375,0.544362485408783,0.050000000745058,0.0458526611328125,294.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23394775390625,0.544362485408783,0.050000000745058,0.0482850596308708,293.2890014648437,297.1499938964844,293.1499938964844,0.0179241728037595,-640.0332641601562,304.1632995605469,0.5760855674743652,0.0565717183053493,0.0409196130931377,293.2299499511719,297.1499938964844,293.1499938964844,0.1043329983949661,-2492.026123046875,304.1591186523437,0.8242311477661133,0.1669693291187286,0.1593742966651916,293.4129333496094,297.1499938964844,293.1499938964844,0.0039504636079072,-1482.43212890625,296.6003723144531,0.544362485408783,0.050000000745058,0.2290435284376144,291.23895263671875,291.1499938964844,275.1485290527344,272.6459045410156,286.19610595703125,294.7304382324219,291.2464294433594,1.0,0.1657025814056396,0.9306663274765016,0.9306663274765016,1.0,1.0,-0.628198504447937,0.2739783823490143,0.3542201220989227,0.0876536443829536,0.0,0.0,0.0066243014298379,26.05864524841309,25.0,94.80860900878906,-3227.4951171875,41.927764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2053527832031,302.0093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.5859375,18000.0,0.0,0.0,0.0698107033967971,0.0,0.0,0.0,0.0,1.0,0.0046320003457367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0663136169314384,0.098481073975563,-0.0321674533188343,0.0,7.084898243192583e-05,0.0,0.0,3.759668350219727,0.0,0.0,0.0,0.2680207192897796,4.0,0.0,1.0
826380,293.3352966308594,297.1499938964844,293.1499938964844,0.0064099500887095,-460.062255859375,299.2660827636719,0.5441612601280212,0.050000000745058,0.0458541847765445,294.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5441612601280212,0.050000000745058,0.0482866652309894,293.28985595703125,297.1499938964844,293.1499938964844,0.016375733539462,-614.2468872070312,304.161376953125,0.5607281923294067,0.0528816804289817,0.0383363366127014,293.2289733886719,297.1499938964844,293.1499938964844,0.1056963205337524,-2524.148193359375,304.15338134765625,0.8211761713027954,0.1651417016983032,0.1576331853866577,293.4135131835937,297.1499938964844,293.1499938964844,0.0039066723547875,-1484.003173828125,296.3599548339844,0.5441612601280212,0.050000000745058,0.2290511429309845,290.9885559082031,291.1499938964844,275.1222229003906,272.63348388671875,286.1883239746094,294.7405700683594,290.8585510253906,1.0,0.1651894748210907,0.9309581518173218,0.9309581518173218,1.0,1.0,-0.6230216026306152,0.2717944681644439,0.3512271642684936,0.0866045653820037,0.0,0.0,0.0347289554774761,26.05173683166504,25.0,-387.3768310546875,-3302.08203125,41.345977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,298.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17826.90625,18000.0,0.0,0.0,0.0682998746633529,0.0,0.0,0.0,0.0,1.0,0.0059597506187856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695543065667152,0.111092671751976,-0.041538368910551,0.0,6.93156907800585e-05,0.0,0.0,4.207119941711426,0.0,0.0,0.0,0.2688915431499481,4.0,0.0,1.0
826440,293.3352966308594,297.1499938964844,293.1499938964844,0.0064099500887095,-460.062255859375,299.2660827636719,0.5441612601280212,0.050000000745058,0.0458541847765445,294.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.5441612601280212,0.050000000745058,0.0482866652309894,293.28985595703125,297.1499938964844,293.1499938964844,0.016375733539462,-614.2468872070312,304.161376953125,0.5607281923294067,0.0528816804289817,0.0383363366127014,293.2289733886719,297.1499938964844,293.1499938964844,0.1056963205337524,-2524.148193359375,304.15338134765625,0.8211761713027954,0.1651417016983032,0.1576331853866577,293.4135131835937,297.1499938964844,293.1499938964844,0.0039066723547875,-1484.003173828125,296.3599548339844,0.5441612601280212,0.050000000745058,0.2290511429309845,290.9885559082031,291.1499938964844,275.1222229003906,272.63348388671875,286.1883239746094,294.7405700683594,290.8585510253906,1.0,0.1651894748210907,0.9309581518173218,0.9309581518173218,1.0,1.0,-0.6230216026306152,0.2717944681644439,0.3512271642684936,0.0866045653820037,0.0,0.0,0.0347289554774761,26.05173683166504,25.0,-387.3768310546875,-3302.08203125,41.345977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,298.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17826.90625,18000.0,0.0,0.0,0.0682998746633529,0.0,0.0,0.0,0.0,1.0,0.0059597506187856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695543065667152,0.111092671751976,-0.041538368910551,0.0,6.93156907800585e-05,0.0,0.0,4.207119941711426,0.0,0.0,0.0,0.2688915431499481,4.0,0.0,1.0
826500,293.334716796875,297.1499938964844,293.1499938964844,0.0064020846039056,-459.3204345703125,299.2061767578125,0.5440812110900879,0.050000000745058,0.0458547957241535,294.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059143066406,0.5440812110900879,0.050000000745058,0.0482873059809207,293.2898864746094,297.1499938964844,293.1499938964844,0.0153555423021316,-593.2409057617188,304.16119384765625,0.5529120564460754,0.0511041730642318,0.0370740443468093,293.2282409667969,297.1499938964844,293.1499938964844,0.1048794835805893,-2507.880615234375,304.1544189453125,0.8197267651557922,0.1642841249704361,0.1568042039871215,293.4130859375,297.1499938964844,293.1499938964844,0.003904269542545,-1482.163330078125,296.2686767578125,0.5440812110900879,0.050000000745058,0.2290541976690292,290.9110717773437,291.1499938964844,275.1089782714844,272.627197265625,286.18707275390625,294.7507019042969,290.9922790527344,1.0,0.1649353206157684,0.931104063987732,0.931104063987732,1.0,1.0,-0.6205169558525085,0.2707385122776031,0.3497784435749054,0.0860974788665771,0.0,0.0,0.0616982094943523,26.045042037963867,25.0,126.901123046875,-3509.140869140625,41.06304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,302.4452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17926.376953125,18000.0,0.0,0.0,0.0673092454671859,0.0,0.0,0.0,0.0,1.0,0.0044998852536082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821031257510185,0.1130707114934921,-0.0309675894677639,0.0,6.83103280607611e-05,0.0,0.0,4.325461864471436,0.0,0.0,0.0,0.2698492705821991,4.0,0.0,1.0
826560,293.33477783203125,297.1499938964844,293.1499938964844,0.0063043646514415,-450.3395080566406,299.25128173828125,0.5440377593040466,0.050000000745058,0.0458551310002803,294.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.5440377593040466,0.050000000745058,0.0482876598834991,293.2899475097656,297.1499938964844,293.1499938964844,0.0141382906585931,-564.7899780273438,304.15203857421875,0.5456408262252808,0.050000000745058,0.0359188802540302,293.2275695800781,297.1499938964844,293.1499938964844,0.1024139150977134,-2456.61181640625,304.1580505371094,0.8183440566062927,0.1634246706962585,0.155995637178421,293.413330078125,297.1499938964844,293.1499938964844,0.0038355533033609,-1446.074462890625,296.3454895019531,0.5440377593040466,0.050000000745058,0.2290558665990829,291.1178894042969,291.1499938964844,275.095703125,272.620849609375,286.18194580078125,294.7543334960937,291.1839904785156,1.0,0.1646846681833267,0.9312573075294496,0.9312573075294496,1.0,1.0,-0.6181628108024597,0.2697477042675018,0.3484151363372803,0.0856191217899322,0.0,0.0,0.0430610589683055,26.032413482666016,25.0,255.1625366210937,-3491.982177734375,40.79174041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,303.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30078125,18000.0,0.0,0.0,0.0677049681544303,0.0,0.0,0.0,0.0,1.0,0.0039558801800012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081985168159008,0.1077449768781662,-0.0257598124444484,0.0,6.871193181723356e-05,0.0,0.0,4.132983684539795,0.0,0.0,0.0,0.2696067094802856,4.0,0.0,1.0
826620,293.3357849121094,297.1499938964844,293.1499938964844,0.0061862273141741,-441.2902221679688,299.2485656738281,0.5444996953010559,0.050000000745058,0.0458516888320446,294.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808837890625,0.5444996953010559,0.050000000745058,0.048284038901329,293.2926940917969,297.1499938964844,293.1499938964844,0.0136257065460085,-552.3134765625,304.0937805175781,0.5445016622543335,0.050000000745058,0.0356627367436885,293.2266540527344,297.1499938964844,293.1499938964844,0.0998359471559524,-2404.311767578125,304.1595153808594,0.8161143660545349,0.1616469621658325,0.1543283462524414,293.41473388671875,297.1499938964844,293.1499938964844,0.0037301464471966,-1400.4407958984375,296.35223388671875,0.5444996953010559,0.050000000745058,0.2290386855602264,291.2863464355469,291.1499938964844,275.0692749023437,272.6080627441406,286.1778259277344,294.7692565917969,291.29443359375,1.0,0.1642354726791381,0.9315637350082396,0.9315637350082396,1.0,1.0,-0.6158249974250793,0.268771231174469,0.3470537960529327,0.0851389616727829,0.0,0.0,0.0101909702643752,25.91911697387696,25.0,135.10740661621094,-3294.25439453125,40.41802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1486511230469,302.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.0689795762300491,0.0,0.0,0.0,0.0,1.0,0.0042037409730255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714217722415924,0.0996093973517417,-0.028187621384859,0.0,7.000550249358639e-05,0.0,0.0,3.806572914123535,0.0,0.0,0.0,0.2684610188007355,4.0,0.0,1.0
826680,293.3357849121094,297.1499938964844,293.1499938964844,0.0061862273141741,-441.2902221679688,299.2485656738281,0.5444996953010559,0.050000000745058,0.0458516888320446,294.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808837890625,0.5444996953010559,0.050000000745058,0.048284038901329,293.2926940917969,297.1499938964844,293.1499938964844,0.0136257065460085,-552.3134765625,304.0937805175781,0.5445016622543335,0.050000000745058,0.0356627367436885,293.2266540527344,297.1499938964844,293.1499938964844,0.0998359471559524,-2404.311767578125,304.1595153808594,0.8161143660545349,0.1616469621658325,0.1543283462524414,293.41473388671875,297.1499938964844,293.1499938964844,0.0037301464471966,-1400.4407958984375,296.35223388671875,0.5444996953010559,0.050000000745058,0.2290386855602264,291.2863464355469,291.1499938964844,275.0692749023437,272.6080627441406,286.1778259277344,294.7692565917969,291.29443359375,1.0,0.1642354726791381,0.9315637350082396,0.9315637350082396,1.0,1.0,-0.6158249974250793,0.268771231174469,0.3470537960529327,0.0851389616727829,0.0,0.0,0.0101909702643752,25.91911697387696,25.0,135.10740661621094,-3294.25439453125,40.41802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1486511230469,302.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.0689795762300491,0.0,0.0,0.0,0.0,1.0,0.0042037409730255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714217722415924,0.0996093973517417,-0.028187621384859,0.0,7.000550249358639e-05,0.0,0.0,3.806572914123535,0.0,0.0,0.0,0.2684610188007355,4.0,0.0,1.0
826740,293.33642578125,297.1499938964844,293.1499938964844,0.0061785713769495,-445.3558654785156,299.1145324707031,0.5449116826057434,0.050000000745058,0.0458486378192901,294.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5449116826057434,0.050000000745058,0.0482808202505111,293.297607421875,297.1499938964844,293.1499938964844,0.0138128390535712,-561.1025390625,304.0263977050781,0.5449116826057434,0.050000000745058,0.0356600508093833,293.2258605957031,297.1499938964844,293.1499938964844,0.1007627993822097,-2427.474365234375,304.154296875,0.8137311935424805,0.159866377711296,0.1526335924863815,293.4158020019531,297.1499938964844,293.1499938964844,0.0036649690009653,-1390.839599609375,296.1497802734375,0.5449116826057434,0.050000000745058,0.2290234267711639,291.1091613769531,291.1499938964844,275.0431213378906,272.5952453613281,286.1863708496094,294.8060607910156,290.8709716796875,1.0,0.1638369560241699,0.9318702220916748,0.9318702220916748,1.0,1.0,-0.6137620806694031,0.2679096460342407,0.3458524048328399,0.0847182869911193,0.0,0.0,0.0179464574903249,25.818767547607425,25.0,-1046.8662109375,-1925.3529052734373,40.08955001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093505859375,297.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.16015625,18000.0,0.0,0.0,0.0684491991996765,0.0,0.0,0.0,0.0,1.0,0.009716972708702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208406094461679,0.0810960233211517,-0.0602554157376289,0.0,6.946724170120433e-05,0.0,0.0,3.024083614349365,0.0,0.0,0.0,0.2652984857559204,4.0,0.0,1.0
826800,293.33642578125,297.1499938964844,293.1499938964844,0.0061785713769495,-445.3558654785156,299.1145324707031,0.5449116826057434,0.050000000745058,0.0458486378192901,294.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5449116826057434,0.050000000745058,0.0482808202505111,293.297607421875,297.1499938964844,293.1499938964844,0.0138128390535712,-561.1025390625,304.0263977050781,0.5449116826057434,0.050000000745058,0.0356600508093833,293.2258605957031,297.1499938964844,293.1499938964844,0.1007627993822097,-2427.474365234375,304.154296875,0.8137311935424805,0.159866377711296,0.1526335924863815,293.4158020019531,297.1499938964844,293.1499938964844,0.0036649690009653,-1390.839599609375,296.1497802734375,0.5449116826057434,0.050000000745058,0.2290234267711639,291.1091613769531,291.1499938964844,275.0431213378906,272.5952453613281,286.1863708496094,294.8060607910156,290.8709716796875,1.0,0.1638369560241699,0.9318702220916748,0.9318702220916748,1.0,1.0,-0.6137620806694031,0.2679096460342407,0.3458524048328399,0.0847182869911193,0.0,0.0,0.0179464574903249,25.818767547607425,25.0,-1046.8662109375,-1925.3529052734373,40.08955001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093505859375,297.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.16015625,18000.0,0.0,0.0,0.0684491991996765,0.0,0.0,0.0,0.0,1.0,0.009716972708702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208406094461679,0.0810960233211517,-0.0602554157376289,0.0,6.946724170120433e-05,0.0,0.0,3.024083614349365,0.0,0.0,0.0,0.2652984857559204,4.0,0.0,1.0
826860,293.3345947265625,297.1499938964844,293.1499938964844,0.0061758160591125,-445.6609802246094,298.9810791015625,0.5452684164047241,0.050000000745058,0.0458460040390491,294.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8747863769531,0.5452684164047241,0.050000000745058,0.0482780523598194,293.30145263671875,297.1499938964844,293.1499938964844,0.0136910304427146,-559.6331176757812,303.96026611328125,0.5452684164047241,0.050000000745058,0.0356580056250095,293.2242126464844,297.1499938964844,293.1499938964844,0.0997891426086425,-2408.55615234375,304.1557312011719,0.8114714026451111,0.1582731157541275,0.1510802656412124,293.41436767578125,297.1499938964844,293.1499938964844,0.0036601768806576,-1390.5321044921875,295.9443054199219,0.5452684164047241,0.050000000745058,0.2290102839469909,290.9205322265625,291.1499938964844,275.0174865722656,272.58251953125,286.2063903808594,294.8637390136719,291.0639953613281,1.0,0.1634805798530578,0.9321605563163756,0.9321605563163756,1.0,1.0,-0.6118730902671814,0.2671233415603637,0.34474977850914,0.0843284279108047,0.0,0.0,0.091495044529438,25.73121833801269,25.0,389.2116088867188,-3752.820556640625,39.7946891784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159545898437,304.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.453125,18000.0,0.0,0.0,0.06527741253376,0.0,0.0,0.0,0.0,1.0,0.0031718912068754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985212996602058,0.1163169890642166,-0.0177956949919462,0.0,6.624827801715583e-05,0.0,0.0,4.48515510559082,0.0,0.0,0.0,0.2710238099098205,4.0,0.0,1.0
826920,293.3345947265625,297.1499938964844,293.1499938964844,0.0061758160591125,-445.6609802246094,298.9810791015625,0.5452684164047241,0.050000000745058,0.0458460040390491,294.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8747863769531,0.5452684164047241,0.050000000745058,0.0482780523598194,293.30145263671875,297.1499938964844,293.1499938964844,0.0136910304427146,-559.6331176757812,303.96026611328125,0.5452684164047241,0.050000000745058,0.0356580056250095,293.2242126464844,297.1499938964844,293.1499938964844,0.0997891426086425,-2408.55615234375,304.1557312011719,0.8114714026451111,0.1582731157541275,0.1510802656412124,293.41436767578125,297.1499938964844,293.1499938964844,0.0036601768806576,-1390.5321044921875,295.9443054199219,0.5452684164047241,0.050000000745058,0.2290102839469909,290.9205322265625,291.1499938964844,275.0174865722656,272.58251953125,286.2063903808594,294.8637390136719,291.0639953613281,1.0,0.1634805798530578,0.9321605563163756,0.9321605563163756,1.0,1.0,-0.6118730902671814,0.2671233415603637,0.34474977850914,0.0843284279108047,0.0,0.0,0.091495044529438,25.73121833801269,25.0,389.2116088867188,-3752.820556640625,39.7946891784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159545898437,304.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.453125,18000.0,0.0,0.0,0.06527741253376,0.0,0.0,0.0,0.0,1.0,0.0031718912068754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985212996602058,0.1163169890642166,-0.0177956949919462,0.0,6.624827801715583e-05,0.0,0.0,4.48515510559082,0.0,0.0,0.0,0.2710238099098205,4.0,0.0,1.0
826980,293.3359069824219,297.1499938964844,293.1499938964844,0.005988445598632,-429.0229797363281,299.074462890625,0.5455385446548462,0.050000000745058,0.0458440221846103,294.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147888183594,0.5455385446548462,0.050000000745058,0.0482759624719619,293.3062744140625,297.1499938964844,293.1499938964844,0.0130752585828304,-541.6766967773438,303.9010314941406,0.5455385446548462,0.050000000745058,0.0356564596295356,293.2232360839844,297.1499938964844,293.1499938964844,0.0955825373530387,-2320.494140625,304.1604919433594,0.809050977230072,0.1565929800271988,0.1495280265808105,293.4162292480469,297.1499938964844,293.1499938964844,0.0035143340937793,-1319.2459716796875,296.1026916503906,0.5455385446548462,0.050000000745058,0.229000374674797,291.3295288085937,291.1499938964844,274.9926452636719,272.5699462890625,286.20233154296875,294.8794250488281,291.35272216796875,1.0,0.1631591022014618,0.932450830936432,0.932450830936432,1.0,1.0,-0.6099916696548462,0.266343891620636,0.3436477482318878,0.0839322060346603,0.0,0.0,0.0331596322357654,25.660907745361328,25.0,277.67169189453125,-3419.324951171875,39.519813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14361572265625,303.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.66796875,18000.0,0.0,0.0,0.0675143003463745,0.0,0.0,0.0,0.0,1.0,0.0034146329853683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798135176301002,0.100041277706623,-0.0202277600765228,0.0,6.851842772448435e-05,0.0,0.0,3.838361024856568,0.0,0.0,0.0,0.2689646780490875,4.0,0.0,1.0
827040,293.3359069824219,297.1499938964844,293.1499938964844,0.005988445598632,-429.0229797363281,299.074462890625,0.5455385446548462,0.050000000745058,0.0458440221846103,294.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147888183594,0.5455385446548462,0.050000000745058,0.0482759624719619,293.3062744140625,297.1499938964844,293.1499938964844,0.0130752585828304,-541.6766967773438,303.9010314941406,0.5455385446548462,0.050000000745058,0.0356564596295356,293.2232360839844,297.1499938964844,293.1499938964844,0.0955825373530387,-2320.494140625,304.1604919433594,0.809050977230072,0.1565929800271988,0.1495280265808105,293.4162292480469,297.1499938964844,293.1499938964844,0.0035143340937793,-1319.2459716796875,296.1026916503906,0.5455385446548462,0.050000000745058,0.229000374674797,291.3295288085937,291.1499938964844,274.9926452636719,272.5699462890625,286.20233154296875,294.8794250488281,291.35272216796875,1.0,0.1631591022014618,0.932450830936432,0.932450830936432,1.0,1.0,-0.6099916696548462,0.266343891620636,0.3436477482318878,0.0839322060346603,0.0,0.0,0.0331596322357654,25.660907745361328,25.0,277.67169189453125,-3419.324951171875,39.519813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14361572265625,303.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.66796875,18000.0,0.0,0.0,0.0675143003463745,0.0,0.0,0.0,0.0,1.0,0.0034146329853683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798135176301002,0.100041277706623,-0.0202277600765228,0.0,6.851842772448435e-05,0.0,0.0,3.838361024856568,0.0,0.0,0.0,0.2689646780490875,4.0,0.0,1.0
827100,293.3367919921875,297.1499938964844,293.1499938964844,0.0059457086026668,-426.082763671875,299.0548400878906,0.5456331372261047,0.050000000745058,0.0458433292806148,294.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36163330078125,0.5456331372261047,0.050000000745058,0.0482752323150634,293.30914306640625,297.1499938964844,293.1499938964844,0.0129579454660415,-539.00830078125,303.8670654296875,0.5456331372261047,0.050000000745058,0.0356559231877327,293.2230224609375,297.1499938964844,293.1499938964844,0.0946929156780242,-2302.72900390625,304.16021728515625,0.8076779842376709,0.1557121574878692,0.148703783750534,293.4174194335937,297.1499938964844,293.1499938964844,0.0034706722944974,-1301.9312744140625,296.07696533203125,0.5456331372261047,0.050000000745058,0.2289969325065612,291.3658752441406,291.1499938964844,274.9805908203125,272.5637512207031,286.1989440917969,294.88409423828125,291.3715209960937,1.0,0.1630081236362457,0.9325960278511048,0.9325960278511048,1.0,1.0,-0.6089959740638733,0.2659322023391723,0.3430637717247009,0.0837203040719032,0.0,0.0,0.0148707805201411,25.63321685791016,25.0,163.87603759765625,-3303.345703125,39.38468933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05792236328125,302.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.857421875,18000.0,0.0,0.0,0.0684753507375717,0.0,0.0,0.0,0.0,1.0,0.003801948390901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734027400612831,0.0975652784109115,-0.024162532761693,0.0,6.949377711862326e-05,0.0,0.0,3.731167554855346,0.0,0.0,0.0,0.2683755755424499,4.0,0.0,1.0
827160,293.3376159667969,297.1499938964844,293.1499938964844,0.0059109581634402,-423.9659729003906,299.0238647460937,0.5457101464271545,0.050000000745058,0.0458427667617797,294.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37274169921875,0.5457101464271545,0.050000000745058,0.0482746437191963,293.3121337890625,297.1499938964844,293.1499938964844,0.0128677254542708,-537.2698974609375,303.8318786621094,0.5457101464271545,0.050000000745058,0.0356554873287677,293.2228088378906,297.1499938964844,293.1499938964844,0.093984231352806,-2288.873779296875,304.1596374511719,0.8062388300895691,0.1548260599374771,0.1478677093982696,293.4185791015625,297.1499938964844,293.1499938964844,0.0034315104130655,-1287.3626708984375,296.033203125,0.5457101464271545,0.050000000745058,0.2289941161870956,291.3735046386719,291.1499938964844,274.96881103515625,272.5576477050781,286.19549560546875,294.8885498046875,291.3720703125,1.0,0.1628626585006714,0.9327392578125,0.9327392578125,1.0,1.0,-0.6079873442649841,0.2655155658721924,0.3424717783927917,0.0835046470165252,0.0,0.0,0.0,25.608867645263672,25.0,53.6938362121582,-2829.464599609375,39.25193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,301.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.24609375,18000.0,0.0,0.0,0.0692395865917205,0.0,0.0,0.0,0.0,1.0,0.005382084287703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484357438981533,0.0863848477602005,-0.0379491038620471,0.0,7.026937964837998e-05,0.0,0.0,3.287670850753784,0.0,0.0,0.0,0.2660709619522095,4.0,0.0,1.0
827220,293.3371276855469,297.1499938964844,293.1499938964844,0.0060648121871054,-446.3504943847656,298.65887451171875,0.5458371639251709,0.050000000745058,0.0458418428897857,294.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201843261719,0.5458371639251709,0.050000000745058,0.0482736714184284,293.31744384765625,297.1499938964844,293.1499938964844,0.0136902071535587,-568.7310180664062,303.7369689941406,0.5458371639251709,0.050000000745058,0.0356547683477401,293.2220458984375,297.1499938964844,293.1499938964844,0.0993358269333839,-2407.88427734375,304.14697265625,0.8033259510993958,0.1531324535608291,0.1462247371673584,293.4187927246094,297.1499938964844,293.1499938964844,0.0034451556857675,-1332.3607177734375,295.4634094238281,0.5458371639251709,0.050000000745058,0.2289895117282867,290.630615234375,291.1499938964844,274.9461975097656,272.54571533203125,286.18756103515625,294.8950500488281,290.4992370605469,1.0,0.1625867635011673,0.9330257177352904,0.9330257177352904,1.0,1.0,-0.6060068607330322,0.2646983563899994,0.3413084745407104,0.08307995647192,0.0,0.0,0.0971852466464042,25.56581115722656,25.0,-430.3557434082031,-3453.654541015625,38.99703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,300.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17803.171875,18000.0,0.0,0.0,0.0649781227111816,0.0,0.0,0.0,0.0,1.0,0.0056078596971929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790764689445495,0.1183885633945465,-0.0393120981752872,0.0,6.594453589059412e-05,0.0,0.0,4.499125480651856,0.0,0.0,0.0,0.2697364389896393,4.0,0.0,1.0
827280,293.3371276855469,297.1499938964844,293.1499938964844,0.0060648121871054,-446.3504943847656,298.65887451171875,0.5458371639251709,0.050000000745058,0.0458418428897857,294.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201843261719,0.5458371639251709,0.050000000745058,0.0482736714184284,293.31744384765625,297.1499938964844,293.1499938964844,0.0136902071535587,-568.7310180664062,303.7369689941406,0.5458371639251709,0.050000000745058,0.0356547683477401,293.2220458984375,297.1499938964844,293.1499938964844,0.0993358269333839,-2407.88427734375,304.14697265625,0.8033259510993958,0.1531324535608291,0.1462247371673584,293.4187927246094,297.1499938964844,293.1499938964844,0.0034451556857675,-1332.3607177734375,295.4634094238281,0.5458371639251709,0.050000000745058,0.2289895117282867,290.630615234375,291.1499938964844,274.9461975097656,272.54571533203125,286.18756103515625,294.8950500488281,290.4992370605469,1.0,0.1625867635011673,0.9330257177352904,0.9330257177352904,1.0,1.0,-0.6060068607330322,0.2646983563899994,0.3413084745407104,0.08307995647192,0.0,0.0,0.0971852466464042,25.56581115722656,25.0,-430.3557434082031,-3453.654541015625,38.99703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,300.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17803.171875,18000.0,0.0,0.0,0.0649781227111816,0.0,0.0,0.0,0.0,1.0,0.0056078596971929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790764689445495,0.1183885633945465,-0.0393120981752872,0.0,6.594453589059412e-05,0.0,0.0,4.499125480651856,0.0,0.0,0.0,0.2697364389896393,4.0,0.0,1.0
827340,293.3366394042969,297.1499938964844,293.1499938964844,0.0058617843315005,-423.9414367675781,298.80096435546875,0.5459761619567871,0.050000000745058,0.0458408333361148,294.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5459761619567871,0.050000000745058,0.048272605985403,293.3213806152344,297.1499938964844,293.1499938964844,0.0127615593373775,-538.972900390625,303.68487548828125,0.5459761619567871,0.050000000745058,0.0356539823114872,293.2206115722656,297.1499938964844,293.1499938964844,0.0930258110165596,-2273.000732421875,304.1585388183594,0.8007562160491943,0.1516011655330658,0.144771322607994,293.4190979003906,297.1499938964844,293.1499938964844,0.0033373257610946,-1261.33935546875,295.69403076171875,0.5459761619567871,0.050000000745058,0.228984460234642,291.1355895996094,291.1499938964844,274.9250793457031,272.5343017578125,286.17950439453125,294.8995361328125,291.2462158203125,1.0,0.1623321622610092,0.9333122372627258,0.9333122372627258,1.0,1.0,-0.6042530536651611,0.2639757394790649,0.3402773439884186,0.0827043354511261,0.0,0.0,0.078637808561325,25.522554397583008,25.0,483.0986328125,-3712.18310546875,38.76696395874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.857421875,18000.0,0.0,0.0,0.0654021501541137,0.0,0.0,0.0,0.0,1.0,0.0026127572637051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097825177013874,0.1103225424885749,-0.0124973626807332,0.0,6.6374872403685e-05,0.0,0.0,4.262919902801514,0.0,0.0,0.0,0.2706709802150726,4.0,0.0,1.0
