time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3366394042969,297.1499938964844,293.1499938964844,0.0058617843315005,-423.9414367675781,298.80096435546875,0.5459761619567871,0.050000000745058,0.0458408333361148,294.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5459761619567871,0.050000000745058,0.048272605985403,293.3213806152344,297.1499938964844,293.1499938964844,0.0127615593373775,-538.972900390625,303.68487548828125,0.5459761619567871,0.050000000745058,0.0356539823114872,293.2206115722656,297.1499938964844,293.1499938964844,0.0930258110165596,-2273.000732421875,304.1585388183594,0.8007562160491943,0.1516011655330658,0.144771322607994,293.4190979003906,297.1499938964844,293.1499938964844,0.0033373257610946,-1261.33935546875,295.69403076171875,0.5459761619567871,0.050000000745058,0.228984460234642,291.1355895996094,291.1499938964844,274.9250793457031,272.5343017578125,286.17950439453125,294.8995361328125,291.2462158203125,1.0,0.1623321622610092,0.9333122372627258,0.9333122372627258,1.0,1.0,-0.6042530536651611,0.2639757394790649,0.3402773439884186,0.0827043354511261,0.0,0.0,0.078637808561325,25.522554397583008,25.0,483.0986328125,-3712.18310546875,38.76696395874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.857421875,18000.0,0.0,0.0,0.0654021501541137,0.0,0.0,0.0,0.0,1.0,0.0026127572637051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097825177013874,0.1103225424885749,-0.0124973626807332,0.0,6.6374872403685e-05,0.0,0.0,4.262919902801514,0.0,0.0,0.0,0.2706709802150726,4.0,0.0,1.0
827460,293.3389587402344,297.1499938964844,293.1499938964844,0.0057240594178438,-412.4854736328125,298.8358154296875,0.5460386276245117,0.050000000745058,0.0458403825759887,294.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3831481933594,0.5460386276245117,0.050000000745058,0.0482721328735351,293.3271789550781,297.1499938964844,293.1499938964844,0.0123550165444612,-527.1439208984375,303.6199951171875,0.5460386276245117,0.050000000745058,0.0356536321341991,293.22021484375,297.1499938964844,293.1499938964844,0.090130366384983,-2212.9765625,304.1603088378906,0.7978371381759644,0.1498956233263015,0.1431969851255417,293.422119140625,297.1499938964844,293.1499938964844,0.0032156079541891,-1206.875732421875,295.7596740722656,0.5460386276245117,0.050000000745058,0.2289822101593017,291.3900451660156,291.1499938964844,274.9056701660156,272.5234680175781,286.1748962402344,294.90887451171875,291.399169921875,1.0,0.1620921641588211,0.9336041212081908,0.9336041212081908,1.0,1.0,-0.6023595333099365,0.2631908357143402,0.3391686677932739,0.0823085755109787,0.0,0.0,0.0237108618021011,25.493173599243164,25.0,216.3433990478516,-3344.582275390625,38.53729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0308532714844,302.84716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.568359375,18000.0,0.0,0.0,0.0680040791630745,0.0,0.0,0.0,0.0,1.0,0.0034757135435938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765980929136276,0.0974309518933296,-0.0208328552544116,0.0,6.901549932081252e-05,0.0,0.0,3.731978893280029,0.0,0.0,0.0,0.2685509622097015,4.0,0.0,1.0
827520,293.3389587402344,297.1499938964844,293.1499938964844,0.0057240594178438,-412.4854736328125,298.8358154296875,0.5460386276245117,0.050000000745058,0.0458403825759887,294.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3831481933594,0.5460386276245117,0.050000000745058,0.0482721328735351,293.3271789550781,297.1499938964844,293.1499938964844,0.0123550165444612,-527.1439208984375,303.6199951171875,0.5460386276245117,0.050000000745058,0.0356536321341991,293.22021484375,297.1499938964844,293.1499938964844,0.090130366384983,-2212.9765625,304.1603088378906,0.7978371381759644,0.1498956233263015,0.1431969851255417,293.422119140625,297.1499938964844,293.1499938964844,0.0032156079541891,-1206.875732421875,295.7596740722656,0.5460386276245117,0.050000000745058,0.2289822101593017,291.3900451660156,291.1499938964844,274.9056701660156,272.5234680175781,286.1748962402344,294.90887451171875,291.399169921875,1.0,0.1620921641588211,0.9336041212081908,0.9336041212081908,1.0,1.0,-0.6023595333099365,0.2631908357143402,0.3391686677932739,0.0823085755109787,0.0,0.0,0.0237108618021011,25.493173599243164,25.0,216.3433990478516,-3344.582275390625,38.53729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0308532714844,302.84716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.568359375,18000.0,0.0,0.0,0.0680040791630745,0.0,0.0,0.0,0.0,1.0,0.0034757135435938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765980929136276,0.0974309518933296,-0.0208328552544116,0.0,6.901549932081252e-05,0.0,0.0,3.731978893280029,0.0,0.0,0.0,0.2685509622097015,4.0,0.0,1.0
827580,293.3409729003906,297.1499938964844,293.1499938964844,0.005661373026669,-409.0933227539063,298.7640991210937,0.5460524559020996,0.050000000745058,0.0458402894437313,294.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.390380859375,0.5460524559020996,0.050000000745058,0.0482720322906971,293.3334045410156,297.1499938964844,293.1499938964844,0.0122110173106193,-524.8274536132812,303.54217529296875,0.5460524559020996,0.050000000745058,0.0356535613536834,293.2200622558594,297.1499938964844,293.1499938964844,0.0890070796012878,-2191.61376953125,304.1586608886719,0.7946834564208984,0.148147702217102,0.1415450870990753,293.4248046875,297.1499938964844,293.1499938964844,0.0031364164315164,-1178.7332763671875,295.6567077636719,0.5460524559020996,0.050000000745058,0.2289817482233047,291.3855285644531,291.1499938964844,274.8882141113281,272.5133056640625,286.1706848144531,294.91754150390625,291.33319091796875,1.0,0.1618617922067642,0.9338959455490112,0.9338959455490112,1.0,1.0,-0.6003761887550354,0.2623646855354309,0.3380114734172821,0.0819028466939926,0.0,0.0,0.0,25.472637176513672,25.0,-348.83612060546875,-808.21435546875,38.30818557739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,298.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.27734375,18000.0,0.0,0.0,0.0695578083395958,0.0,0.0,0.0,0.0,1.0,0.0089216725900769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072605917230248,0.0645780935883522,-0.0573174990713596,0.0,7.059233757900074e-05,0.0,0.0,2.427011013031006,0.0,0.0,0.0,0.2629552185535431,4.0,0.0,1.0
827640,293.3409729003906,297.1499938964844,293.1499938964844,0.005661373026669,-409.0933227539063,298.7640991210937,0.5460524559020996,0.050000000745058,0.0458402894437313,294.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.390380859375,0.5460524559020996,0.050000000745058,0.0482720322906971,293.3334045410156,297.1499938964844,293.1499938964844,0.0122110173106193,-524.8274536132812,303.54217529296875,0.5460524559020996,0.050000000745058,0.0356535613536834,293.2200622558594,297.1499938964844,293.1499938964844,0.0890070796012878,-2191.61376953125,304.1586608886719,0.7946834564208984,0.148147702217102,0.1415450870990753,293.4248046875,297.1499938964844,293.1499938964844,0.0031364164315164,-1178.7332763671875,295.6567077636719,0.5460524559020996,0.050000000745058,0.2289817482233047,291.3855285644531,291.1499938964844,274.8882141113281,272.5133056640625,286.1706848144531,294.91754150390625,291.33319091796875,1.0,0.1618617922067642,0.9338959455490112,0.9338959455490112,1.0,1.0,-0.6003761887550354,0.2623646855354309,0.3380114734172821,0.0819028466939926,0.0,0.0,0.0,25.472637176513672,25.0,-348.83612060546875,-808.21435546875,38.30818557739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,298.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.27734375,18000.0,0.0,0.0,0.0695578083395958,0.0,0.0,0.0,0.0,1.0,0.0089216725900769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072605917230248,0.0645780935883522,-0.0573174990713596,0.0,7.059233757900074e-05,0.0,0.0,2.427011013031006,0.0,0.0,0.0,0.2629552185535431,4.0,0.0,1.0
827700,293.3408508300781,297.1499938964844,293.1499938964844,0.0057485643774271,-423.1367492675781,298.5467529296875,0.5460562109947205,0.050000000745058,0.0458402670919895,294.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.5460562109947205,0.050000000745058,0.0482720099389553,293.3361511230469,297.1499938964844,293.1499938964844,0.0127288186922669,-546.10791015625,303.4803466796875,0.5460562109947205,0.050000000745058,0.0356535427272319,293.21978759765625,297.1499938964844,293.1499938964844,0.0927100926637649,-2274.017822265625,304.15020751953125,0.7931193113327026,0.1473112106323242,0.1407326608896255,293.425048828125,297.1499938964844,293.1499938964844,0.0031254312489181,-1199.5264892578125,295.3178405761719,0.5460562109947205,0.050000000745058,0.2289816290140152,290.9500427246094,291.1499938964844,274.8803100585937,272.508544921875,286.1683349609375,294.9207763671875,290.6134338378906,1.0,0.1617499589920044,0.9340418577194214,0.9340418577194214,1.0,1.0,-0.5994009375572205,0.2619574666023254,0.337443470954895,0.0817059949040412,0.0,0.0,0.0436397604644298,25.46319007873535,25.0,-1160.7572021484375,-3087.884033203125,38.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,297.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17692.458984375,18000.0,0.0,0.0,0.0672556981444358,0.0,0.0,0.0,0.0,1.0,0.0073667550459504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.05948007106781,0.1089819371700286,-0.0495018623769283,0.0,6.825598393334076e-05,0.0,0.0,4.081361770629883,0.0,0.0,0.0,0.2689293920993805,4.0,0.0,1.0
827760,293.3392333984375,297.1499938964844,293.1499938964844,0.0058278357610106,-431.0179138183594,298.3536071777344,0.5460755825042725,0.050000000745058,0.0458401292562484,294.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5850524902344,0.5460755825042725,0.050000000745058,0.0482718646526336,293.3379211425781,297.1499938964844,293.1499938964844,0.0128739271312952,-552.7398681640625,303.4219055175781,0.5460755825042725,0.050000000745058,0.0356534346938133,293.21905517578125,297.1499938964844,293.1499938964844,0.0936355292797088,-2294.9912109375,304.1488037109375,0.7917006611824036,0.1465727388858795,0.1399881392717361,293.423828125,297.1499938964844,293.1499938964844,0.0031851911917328,-1230.8055419921875,295.014404296875,0.5460755825042725,0.050000000745058,0.2289809435606002,290.566162109375,291.1499938964844,274.8729553222656,272.5039978027344,286.1649169921875,294.9216613769531,290.69580078125,1.0,0.1616412103176117,0.9341908097267152,0.9341908097267152,1.0,1.0,-0.5985060930252075,0.2615837454795837,0.3369223475456238,0.0815265998244285,0.0,0.0,0.127486765384674,25.45143318176269,25.0,81.811279296875,-3715.98681640625,38.09114837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47564697265625,303.2240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17838.587890625,18000.0,0.0,0.0,0.0640212967991828,0.0,0.0,0.0,0.0,1.0,0.0040446892380714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966319590806961,0.1232206895947456,-0.0265887305140495,0.0,6.497347931144759e-05,0.0,0.0,4.725996494293213,0.0,0.0,0.0,0.2712322771549225,4.0,0.0,1.0
827820,293.34002685546875,297.1499938964844,293.1499938964844,0.005578541662544,-405.0212707519531,298.5860595703125,0.5461224913597107,0.050000000745058,0.0458397939801216,294.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310485839844,0.5461224913597107,0.050000000745058,0.0482715107500553,293.34210205078125,297.1499938964844,293.1499938964844,0.0119617683812975,-521.0750732421875,303.3849182128906,0.5461224913597107,0.050000000745058,0.0356531739234924,293.2178649902344,297.1499938964844,293.1499938964844,0.0872037038207054,-2157.115478515625,304.1595153808594,0.7890417575836182,0.1450676172971725,0.1385925710201263,293.4254455566406,297.1499938964844,293.1499938964844,0.0030231676064431,-1139.4539794921875,295.3876647949219,0.5461224913597107,0.050000000745058,0.2289792597293853,291.26715087890625,291.1499938964844,274.8601379394531,272.4955749511719,286.1615905761719,294.9273681640625,291.33892822265625,1.0,0.1614331305027008,0.9344886541366576,0.9344886541366576,1.0,1.0,-0.5968281030654907,0.2608815133571625,0.3359465897083282,0.0811949968338012,0.0,0.0,0.061285100877285,25.42741775512696,25.0,444.2889709472656,-3588.947509765625,37.89205551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,304.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.69921875,18000.0,0.0,0.0,0.0661576315760612,0.0,0.0,0.0,0.0,1.0,0.0027081074658781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914704203605651,0.1048247143626213,-0.0133542940020561,0.0,6.71415837132372e-05,0.0,0.0,4.043102741241455,0.0,0.0,0.0,0.2699739038944244,4.0,0.0,1.0
827880,293.34002685546875,297.1499938964844,293.1499938964844,0.005578541662544,-405.0212707519531,298.5860595703125,0.5461224913597107,0.050000000745058,0.0458397939801216,294.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310485839844,0.5461224913597107,0.050000000745058,0.0482715107500553,293.34210205078125,297.1499938964844,293.1499938964844,0.0119617683812975,-521.0750732421875,303.3849182128906,0.5461224913597107,0.050000000745058,0.0356531739234924,293.2178649902344,297.1499938964844,293.1499938964844,0.0872037038207054,-2157.115478515625,304.1595153808594,0.7890417575836182,0.1450676172971725,0.1385925710201263,293.4254455566406,297.1499938964844,293.1499938964844,0.0030231676064431,-1139.4539794921875,295.3876647949219,0.5461224913597107,0.050000000745058,0.2289792597293853,291.26715087890625,291.1499938964844,274.8601379394531,272.4955749511719,286.1615905761719,294.9273681640625,291.33892822265625,1.0,0.1614331305027008,0.9344886541366576,0.9344886541366576,1.0,1.0,-0.5968281030654907,0.2608815133571625,0.3359465897083282,0.0811949968338012,0.0,0.0,0.061285100877285,25.42741775512696,25.0,444.2889709472656,-3588.947509765625,37.89205551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,304.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.69921875,18000.0,0.0,0.0,0.0661576315760612,0.0,0.0,0.0,0.0,1.0,0.0027081074658781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914704203605651,0.1048247143626213,-0.0133542940020561,0.0,6.71415837132372e-05,0.0,0.0,4.043102741241455,0.0,0.0,0.0,0.2699739038944244,4.0,0.0,1.0
827940,293.34246826171875,297.1499938964844,293.1499938964844,0.0054754577577114,-396.9753723144531,298.578125,0.5461024045944214,0.050000000745058,0.0458399467170238,294.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4101257324219,0.5461024045944214,0.050000000745058,0.0482716709375381,293.3481140136719,297.1499938964844,293.1499938964844,0.0116749536246061,-512.9359130859375,303.3121032714844,0.5461024045944214,0.050000000745058,0.0356532931327819,293.2176513671875,297.1499938964844,293.1499938964844,0.0851006284356117,-2114.329833984375,304.15972900390625,0.7859764695167542,0.1433949172496795,0.1370401233434677,293.4285583496094,297.1499938964844,293.1499938964844,0.0029212106019258,-1096.7869873046875,295.3852233886719,0.5461024045944214,0.050000000745058,0.2289800345897674,291.4134826660156,291.1499938964844,274.8500061035156,272.4881591796875,286.1609802246094,294.9362487792969,291.4173583984375,1.0,0.1612310856580734,0.9347865581512452,0.9347865581512452,1.0,1.0,-0.594966471195221,0.260100245475769,0.3348662257194519,0.080830343067646,0.0,0.0,0.0125080794095993,25.41490364074707,25.0,164.59130859375,-3271.10693359375,37.686302185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,302.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.619140625,18000.0,0.0,0.0,0.068613015115261,0.0,0.0,0.0,0.0,1.0,0.003711789380759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731070414185524,0.0963430851697921,-0.0232360456138849,0.0,6.963349005673081e-05,0.0,0.0,3.6838467121124254,0.0,0.0,0.0,0.2682496011257171,4.0,0.0,1.0
828000,293.34246826171875,297.1499938964844,293.1499938964844,0.0054754577577114,-396.9753723144531,298.578125,0.5461024045944214,0.050000000745058,0.0458399467170238,294.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4101257324219,0.5461024045944214,0.050000000745058,0.0482716709375381,293.3481140136719,297.1499938964844,293.1499938964844,0.0116749536246061,-512.9359130859375,303.3121032714844,0.5461024045944214,0.050000000745058,0.0356532931327819,293.2176513671875,297.1499938964844,293.1499938964844,0.0851006284356117,-2114.329833984375,304.15972900390625,0.7859764695167542,0.1433949172496795,0.1370401233434677,293.4285583496094,297.1499938964844,293.1499938964844,0.0029212106019258,-1096.7869873046875,295.3852233886719,0.5461024045944214,0.050000000745058,0.2289800345897674,291.4134826660156,291.1499938964844,274.8500061035156,272.4881591796875,286.1609802246094,294.9362487792969,291.4173583984375,1.0,0.1612310856580734,0.9347865581512452,0.9347865581512452,1.0,1.0,-0.594966471195221,0.260100245475769,0.3348662257194519,0.080830343067646,0.0,0.0,0.0125080794095993,25.41490364074707,25.0,164.59130859375,-3271.10693359375,37.686302185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,302.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.619140625,18000.0,0.0,0.0,0.068613015115261,0.0,0.0,0.0,0.0,1.0,0.003711789380759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731070414185524,0.0963430851697921,-0.0232360456138849,0.0,6.963349005673081e-05,0.0,0.0,3.6838467121124254,0.0,0.0,0.0,0.2682496011257171,4.0,0.0,1.0
828060,293.3440246582031,297.1499938964844,293.1499938964844,0.0054572336375713,-400.03717041015625,298.4279479980469,0.5460599064826965,0.050000000745058,0.0458402670919895,294.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27313232421875,0.5460599064826965,0.050000000745058,0.048272006213665,293.3540344238281,297.1499938964844,293.1499938964844,0.011769306845963,-520.3753051757812,303.21484375,0.5460599064826965,0.050000000745058,0.0356535390019416,293.21746826171875,297.1499938964844,293.1499938964844,0.0859108045697212,-2135.135986328125,304.1546936035156,0.7827809453010559,0.1417171210050583,0.135444238781929,293.4307861328125,297.1499938964844,293.1499938964844,0.0028412011452019,-1078.2822265625,295.1580810546875,0.5460599064826965,0.050000000745058,0.228981614112854,291.23193359375,291.1499938964844,274.8423767089844,272.48126220703125,286.1607666015625,294.94384765625,290.9748840332031,1.0,0.1610328406095504,0.93508780002594,0.93508780002594,1.0,1.0,-0.5930542349815369,0.2592950761318207,0.3337591588497162,0.0804618895053863,0.0,0.0,0.0044419360347092,25.40645217895508,25.0,-1183.140625,-0.0,37.4802131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,298.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.595703125,18000.0,0.0,0.0,0.0688578560948371,0.0,0.0,0.0,0.0,1.0,0.0110742999240756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003107726806774,0.0651713758707046,-0.0648606047034263,0.0,6.988197128521279e-05,0.0,0.0,2.430746793746948,0.0,0.0,0.0,0.2624809443950653,4.0,0.0,1.0
828120,293.3440246582031,297.1499938964844,293.1499938964844,0.0054572336375713,-400.03717041015625,298.4279479980469,0.5460599064826965,0.050000000745058,0.0458402670919895,294.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27313232421875,0.5460599064826965,0.050000000745058,0.048272006213665,293.3540344238281,297.1499938964844,293.1499938964844,0.011769306845963,-520.3753051757812,303.21484375,0.5460599064826965,0.050000000745058,0.0356535390019416,293.21746826171875,297.1499938964844,293.1499938964844,0.0859108045697212,-2135.135986328125,304.1546936035156,0.7827809453010559,0.1417171210050583,0.135444238781929,293.4307861328125,297.1499938964844,293.1499938964844,0.0028412011452019,-1078.2822265625,295.1580810546875,0.5460599064826965,0.050000000745058,0.228981614112854,291.23193359375,291.1499938964844,274.8423767089844,272.48126220703125,286.1607666015625,294.94384765625,290.9748840332031,1.0,0.1610328406095504,0.93508780002594,0.93508780002594,1.0,1.0,-0.5930542349815369,0.2592950761318207,0.3337591588497162,0.0804618895053863,0.0,0.0,0.0044419360347092,25.40645217895508,25.0,-1183.140625,-0.0,37.4802131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,298.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.595703125,18000.0,0.0,0.0,0.0688578560948371,0.0,0.0,0.0,0.0,1.0,0.0110742999240756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003107726806774,0.0651713758707046,-0.0648606047034263,0.0,6.988197128521279e-05,0.0,0.0,2.430746793746948,0.0,0.0,0.0,0.2624809443950653,4.0,0.0,1.0
828180,293.3414611816406,297.1499938964844,293.1499938964844,0.0055244006216526,-408.2441711425781,298.1648254394531,0.5460621118545532,0.050000000745058,0.0458402559161186,294.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7338256835937,0.5460621118545532,0.050000000745058,0.0482719987630844,293.3573303222656,297.1499938964844,293.1499938964844,0.0118877599015831,-528.0424194335938,303.0994873046875,0.5460621118545532,0.050000000745058,0.035653531551361,293.2160339355469,297.1499938964844,293.1499938964844,0.0867934077978134,-2156.326416015625,304.1531066894531,0.7799796462059021,0.1402935236692428,0.1340275406837463,293.4290466308594,297.1499938964844,293.1499938964844,0.0028723466675728,-1100.8170166015625,294.746826171875,0.5460621118545532,0.050000000745058,0.2289815694093704,290.778076171875,291.1499938964844,274.8368530273437,272.4742736816406,286.15850830078125,294.94586181640625,290.9697265625,1.0,0.1608414351940155,0.9353891015052797,0.9353891015052797,1.0,1.0,-0.5913538932800293,0.2585754692554474,0.3327783942222595,0.0801450610160827,0.0,0.0,0.11884805560112,25.39130973815918,25.0,405.4139099121094,-3847.64306640625,37.28995895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,304.4937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.970703125,18000.0,0.0,0.0,0.0639237090945243,0.0,0.0,0.0,0.0,1.0,0.0028787890914827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069599241018295,0.1218936219811439,-0.0149336969479918,0.0,6.487443897640333e-05,0.0,0.0,4.709648609161377,0.0,0.0,0.0,0.2718129158020019,4.0,0.0,1.0
828240,293.3414611816406,297.1499938964844,293.1499938964844,0.0055244006216526,-408.2441711425781,298.1648254394531,0.5460621118545532,0.050000000745058,0.0458402559161186,294.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7338256835937,0.5460621118545532,0.050000000745058,0.0482719987630844,293.3573303222656,297.1499938964844,293.1499938964844,0.0118877599015831,-528.0424194335938,303.0994873046875,0.5460621118545532,0.050000000745058,0.035653531551361,293.2160339355469,297.1499938964844,293.1499938964844,0.0867934077978134,-2156.326416015625,304.1531066894531,0.7799796462059021,0.1402935236692428,0.1340275406837463,293.4290466308594,297.1499938964844,293.1499938964844,0.0028723466675728,-1100.8170166015625,294.746826171875,0.5460621118545532,0.050000000745058,0.2289815694093704,290.778076171875,291.1499938964844,274.8368530273437,272.4742736816406,286.15850830078125,294.94586181640625,290.9697265625,1.0,0.1608414351940155,0.9353891015052797,0.9353891015052797,1.0,1.0,-0.5913538932800293,0.2585754692554474,0.3327783942222595,0.0801450610160827,0.0,0.0,0.11884805560112,25.39130973815918,25.0,405.4139099121094,-3847.64306640625,37.28995895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,304.4937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.970703125,18000.0,0.0,0.0,0.0639237090945243,0.0,0.0,0.0,0.0,1.0,0.0028787890914827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069599241018295,0.1218936219811439,-0.0149336969479918,0.0,6.487443897640333e-05,0.0,0.0,4.709648609161377,0.0,0.0,0.0,0.2718129158020019,4.0,0.0,1.0
828300,293.342041015625,297.1499938964844,293.1499938964844,0.0053937840275466,-394.6780700683594,298.305908203125,0.546072244644165,0.050000000745058,0.0458401851356029,294.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.546072244644165,0.050000000745058,0.0482719242572784,293.3593139648437,297.1499938964844,293.1499938964844,0.0114561039954423,-511.8600463867188,303.0897827148437,0.546072244644165,0.050000000745058,0.0356534756720066,293.2154235839844,297.1499938964844,293.1499938964844,0.0836153402924537,-2088.29833984375,304.15826416015625,0.7786900401115417,0.1395767033100128,0.1333717554807663,293.4300231933594,297.1499938964844,293.1499938964844,0.0027825841680169,-1052.5528564453125,294.97186279296875,0.546072244644165,0.050000000745058,0.2289812117815017,291.1702880859375,291.1499938964844,274.8348388671875,272.47076416015625,286.1589660644531,294.9486694335937,291.2819519042969,1.0,0.1607492268085479,0.935539722442627,0.935539722442627,1.0,1.0,-0.5905662178993225,0.2582404315471649,0.3323257863521576,0.0800030156970024,0.0,0.0,0.0772803425788879,25.38260078430176,25.0,509.351318359375,-3685.25244140625,37.20034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,304.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.43359375,18000.0,0.0,0.0,0.0652343928813934,0.0,0.0,0.0,0.0,1.0,0.0025152480229735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979010537266731,0.1095407903194427,-0.0116397403180599,0.0,6.620461499551311e-05,0.0,0.0,4.234349727630615,0.0,0.0,0.0,0.2706393897533417,4.0,0.0,1.0
828360,293.34326171875,297.1499938964844,293.1499938964844,0.0053126304410398,-387.2766418457031,298.3561706542969,0.5460634231567383,0.050000000745058,0.0458402521908283,294.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.5460634231567383,0.050000000745058,0.0482719950377941,293.3619689941406,297.1499938964844,293.1499938964844,0.0112223699688911,-503.71923828125,303.0629272460937,0.5460634231567383,0.050000000745058,0.035653531551361,293.21514892578125,297.1499938964844,293.1499938964844,0.0818929523229599,-2052.305419921875,304.15985107421875,0.7772743105888367,0.1388007551431656,0.1326653510332107,293.4315795898437,297.1499938964844,293.1499938964844,0.0027133540716022,-1020.5460815429688,295.0552978515625,0.5460634231567383,0.050000000745058,0.2289815545082092,291.36151123046875,291.1499938964844,274.8332824707031,272.4672241210937,286.1602783203125,294.9527282714844,291.4007873535156,1.0,0.160657986998558,0.9356931447982788,0.9356931447982788,1.0,1.0,-0.5897191166877747,0.2578792870044708,0.3318398296833038,0.0798515304923057,0.0,0.0,0.0430317893624305,25.37711524963379,25.0,370.546630859375,-3459.34228515625,37.108028411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,303.6139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.484375,18000.0,0.0,0.0,0.0666470006108284,0.0,0.0,0.0,0.0,1.0,0.0029855666216462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844525396823883,0.1004107147455215,-0.015958173200488,0.0,6.763823330402374e-05,0.0,0.0,3.861860513687134,0.0,0.0,0.0,0.2692663371562958,4.0,0.0,1.0
828420,293.3456115722656,297.1499938964844,293.1499938964844,0.0052309255115687,-381.3362426757813,298.3171081542969,0.5460086464881897,0.050000000745058,0.0458406619727611,294.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327087402344,0.5460086464881897,0.050000000745058,0.0482724234461784,293.3678894042969,297.1499938964844,293.1499938964844,0.0110042039304971,-497.7756958007813,302.9810791015625,0.5460086464881897,0.050000000745058,0.0356538482010364,293.2150573730469,297.1499938964844,293.1499938964844,0.0802791118621826,-2020.3006591796875,304.1592102050781,0.7741768956184387,0.1371735334396362,0.131145104765892,293.4345703125,297.1499938964844,293.1499938964844,0.0026230975054204,-984.8102416992188,295.0032653808594,0.5460086464881897,0.050000000745058,0.2289835959672927,291.4340515136719,291.1499938964844,274.8314819335937,272.46014404296875,286.16339111328125,294.9608154296875,291.4346008300781,1.0,0.1604765206575393,0.9359999299049376,0.9359999299049376,1.0,1.0,-0.5878984928131104,0.257100909948349,0.3307975828647613,0.079529769718647,0.0,0.0,0.0,25.372377395629883,25.0,106.62681579589844,-2950.5986328125,36.91720962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,301.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18111.6796875,18000.0,0.0,0.0,0.0687921047210693,0.0,0.0,0.0,0.0,1.0,0.0047701229341328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555944181978702,0.0889569520950317,-0.0333625301718711,0.0,6.981524347793311e-05,0.0,0.0,3.3918356895446777,0.0,0.0,0.0,0.2665416002273559,4.0,0.0,1.0
828480,293.3456115722656,297.1499938964844,293.1499938964844,0.0052309255115687,-381.3362426757813,298.3171081542969,0.5460086464881897,0.050000000745058,0.0458406619727611,294.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327087402344,0.5460086464881897,0.050000000745058,0.0482724234461784,293.3678894042969,297.1499938964844,293.1499938964844,0.0110042039304971,-497.7756958007813,302.9810791015625,0.5460086464881897,0.050000000745058,0.0356538482010364,293.2150573730469,297.1499938964844,293.1499938964844,0.0802791118621826,-2020.3006591796875,304.1592102050781,0.7741768956184387,0.1371735334396362,0.131145104765892,293.4345703125,297.1499938964844,293.1499938964844,0.0026230975054204,-984.8102416992188,295.0032653808594,0.5460086464881897,0.050000000745058,0.2289835959672927,291.4340515136719,291.1499938964844,274.8314819335937,272.46014404296875,286.16339111328125,294.9608154296875,291.4346008300781,1.0,0.1604765206575393,0.9359999299049376,0.9359999299049376,1.0,1.0,-0.5878984928131104,0.257100909948349,0.3307975828647613,0.079529769718647,0.0,0.0,0.0,25.372377395629883,25.0,106.62681579589844,-2950.5986328125,36.91720962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532165527344,301.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18111.6796875,18000.0,0.0,0.0,0.0687921047210693,0.0,0.0,0.0,0.0,1.0,0.0047701229341328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555944181978702,0.0889569520950317,-0.0333625301718711,0.0,6.981524347793311e-05,0.0,0.0,3.3918356895446777,0.0,0.0,0.0,0.2665416002273559,4.0,0.0,1.0
828540,293.3456726074219,297.1499938964844,293.1499938964844,0.0053180688992142,-397.943603515625,297.97076416015625,0.5459553003311157,0.050000000745058,0.0458410568535327,294.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.91571044921875,0.5459553003311157,0.050000000745058,0.0482728406786918,293.37261962890625,297.1499938964844,293.1499938964844,0.0115043660625815,-523.5150146484375,302.83770751953125,0.5459553003311157,0.050000000745058,0.0356541574001312,293.2146911621094,297.1499938964844,293.1499938964844,0.084587238729,-2116.813720703125,304.1483764648437,0.7712741494178772,0.1357073783874511,0.1297255605459213,293.435302734375,297.1499938964844,293.1499938964844,0.0025779530405998,-995.6636352539062,294.4663391113281,0.5459553003311157,0.050000000745058,0.2289855778217315,290.822021484375,291.1499938964844,274.83123779296875,272.4534606933594,286.1656799316406,294.9661560058594,290.5010070800781,1.0,0.1603086441755294,0.9362863302230836,0.9362863302230836,1.0,1.0,-0.5861985683441162,0.2563708126544952,0.3298277556896209,0.079237125813961,0.0,0.0,0.0627916231751442,25.368547439575195,25.0,-971.5848388671876,-3289.65283203125,36.740264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,299.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17763.888671875,18000.0,0.0,0.0,0.0655127838253974,0.0,0.0,0.0,0.0,1.0,0.0066217710264027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711894407868385,0.1167011111974716,-0.0455116666853427,0.0,6.648714770562947e-05,0.0,0.0,4.411930084228516,0.0,0.0,0.0,0.2686677873134613,4.0,0.0,1.0
828600,293.34539794921875,297.1499938964844,293.1499938964844,0.0053394911810755,-400.5787963867188,297.91961669921875,0.5459532737731934,0.050000000745058,0.0458410717546939,294.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8172912597656,0.5459532737731934,0.050000000745058,0.0482728593051433,293.372802734375,297.1499938964844,293.1499938964844,0.0115719307214021,-526.6498413085938,302.8217163085937,0.5459532737731934,0.050000000745058,0.0356541685760021,293.214599609375,297.1499938964844,293.1499938964844,0.0851228386163711,-2128.63134765625,304.1473693847656,0.7710816264152527,0.1356148868799209,0.1296306252479553,293.43505859375,297.1499938964844,293.1499938964844,0.0025882478803396,-1002.7476806640624,294.3861694335937,0.5459532737731934,0.050000000745058,0.2289856523275375,290.7201843261719,291.1499938964844,274.8312683105469,272.4529724121094,286.1656799316406,294.9662170410156,290.45770263671875,1.0,0.1602968126535415,0.9363067746162416,0.9363067746162416,1.0,1.0,-0.58608478307724,0.2563217878341675,0.3297630250453949,0.0792180076241493,0.0,0.0,0.0797440558671951,25.367992401123047,25.0,-748.771484375,-3343.382080078125,36.72814178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3960266113281,300.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17770.322265625,18000.0,0.0,0.0,0.0647602602839469,0.0,0.0,0.0,0.0,1.0,0.0062907929532229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074159063398838,0.1177212446928024,-0.0435621850192546,0.0,6.572343409061432e-05,0.0,0.0,4.4575700759887695,0.0,0.0,0.0,0.2692170441150665,4.0,0.0,1.0
828660,293.34375,297.1499938964844,293.1499938964844,0.0052098562009632,-384.1451110839844,298.01953125,0.5459645390510559,0.050000000745058,0.045840997248888,294.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.5459645390510559,0.050000000745058,0.0482727773487567,293.3754272460937,297.1499938964844,293.1499938964844,0.0109492661431431,-501.9318237304688,302.772705078125,0.5459645390510559,0.050000000745058,0.0356541089713573,293.21295166015625,297.1499938964844,293.1499938964844,0.0801673755049705,-2022.591064453125,304.1568908691406,0.7685599327087402,0.1343120485544204,0.1283661723136901,293.4342346191406,297.1499938964844,293.1499938964844,0.0025368714705109,-962.9591064453124,294.5447998046875,0.5459645390510559,0.050000000745058,0.2289852648973465,291.0717163085937,291.1499938964844,274.8324890136719,272.44580078125,286.1669921875,294.96783447265625,291.2182922363281,1.0,0.1601242423057556,0.936619222164154,0.936619222164154,1.0,1.0,-0.5845665335655212,0.2556634247303009,0.3289031386375427,0.0789747238159179,0.0,0.0,0.0906412899494171,25.353361129760746,25.0,539.4186401367188,-3755.21826171875,36.55950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460693359375,304.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.0639917179942131,0.0,0.0,0.0,0.0,1.0,0.0024489199277013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027714982628822,0.113841988146305,-0.011070491746068,0.0,6.494345871033147e-05,0.0,0.0,4.406070709228516,0.0,0.0,0.0,0.2711704969406128,4.0,0.0,1.0
828720,293.34375,297.1499938964844,293.1499938964844,0.0052098562009632,-384.1451110839844,298.01953125,0.5459645390510559,0.050000000745058,0.045840997248888,294.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.5459645390510559,0.050000000745058,0.0482727773487567,293.3754272460937,297.1499938964844,293.1499938964844,0.0109492661431431,-501.9318237304688,302.772705078125,0.5459645390510559,0.050000000745058,0.0356541089713573,293.21295166015625,297.1499938964844,293.1499938964844,0.0801673755049705,-2022.591064453125,304.1568908691406,0.7685599327087402,0.1343120485544204,0.1283661723136901,293.4342346191406,297.1499938964844,293.1499938964844,0.0025368714705109,-962.9591064453124,294.5447998046875,0.5459645390510559,0.050000000745058,0.2289852648973465,291.0717163085937,291.1499938964844,274.8324890136719,272.44580078125,286.1669921875,294.96783447265625,291.2182922363281,1.0,0.1601242423057556,0.936619222164154,0.936619222164154,1.0,1.0,-0.5845665335655212,0.2556634247303009,0.3289031386375427,0.0789747238159179,0.0,0.0,0.0906412899494171,25.353361129760746,25.0,539.4186401367188,-3755.21826171875,36.55950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460693359375,304.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.0639917179942131,0.0,0.0,0.0,0.0,1.0,0.0024489199277013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027714982628822,0.113841988146305,-0.011070491746068,0.0,6.494345871033147e-05,0.0,0.0,4.406070709228516,0.0,0.0,0.0,0.2711704969406128,4.0,0.0,1.0
828780,293.3461608886719,297.1499938964844,293.1499938964844,0.0050602820701897,-370.3561401367188,298.1141052246094,0.5459352731704712,0.050000000745058,0.0458412170410156,294.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4166564941406,0.5459352731704712,0.050000000745058,0.0482730083167552,293.3805236816406,297.1499938964844,293.1499938964844,0.0105305444449186,-486.5064697265625,302.7201843261719,0.5459352731704712,0.050000000745058,0.035654280334711,293.2124328613281,297.1499938964844,293.1499938964844,0.0769763141870498,-1956.4625244140625,304.15966796875,0.7657997012138367,0.1328226625919342,0.1270088851451873,293.4372863769531,297.1499938964844,293.1499938964844,0.0024060567375272,-903.5123901367188,294.7013244628906,0.5459352731704712,0.050000000745058,0.2289863675832748,291.4271545410156,291.1499938964844,274.8349609375,272.4385986328125,286.1722412109375,294.97528076171875,291.44366455078125,1.0,0.1599559783935547,0.9369316697120668,0.9369316697120668,1.0,1.0,-0.5829398036003113,0.2549540996551513,0.3279856741428375,0.0787216052412986,0.0,0.0,0.0226003285497427,25.345897674560547,25.0,275.3787841796875,-3325.1591796875,36.38753890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,303.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6640625,18000.0,0.0,0.0,0.0667233020067215,0.0,0.0,0.0,0.0,1.0,0.0034008633811026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771745964884758,0.0972515940666198,-0.0200769994407892,0.0,6.77156713209115e-05,0.0,0.0,3.727550745010376,0.0,0.0,0.0,0.2685979008674621,4.0,0.0,1.0
828840,293.3461608886719,297.1499938964844,293.1499938964844,0.0050602820701897,-370.3561401367188,298.1141052246094,0.5459352731704712,0.050000000745058,0.0458412170410156,294.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4166564941406,0.5459352731704712,0.050000000745058,0.0482730083167552,293.3805236816406,297.1499938964844,293.1499938964844,0.0105305444449186,-486.5064697265625,302.7201843261719,0.5459352731704712,0.050000000745058,0.035654280334711,293.2124328613281,297.1499938964844,293.1499938964844,0.0769763141870498,-1956.4625244140625,304.15966796875,0.7657997012138367,0.1328226625919342,0.1270088851451873,293.4372863769531,297.1499938964844,293.1499938964844,0.0024060567375272,-903.5123901367188,294.7013244628906,0.5459352731704712,0.050000000745058,0.2289863675832748,291.4271545410156,291.1499938964844,274.8349609375,272.4385986328125,286.1722412109375,294.97528076171875,291.44366455078125,1.0,0.1599559783935547,0.9369316697120668,0.9369316697120668,1.0,1.0,-0.5829398036003113,0.2549540996551513,0.3279856741428375,0.0787216052412986,0.0,0.0,0.0226003285497427,25.345897674560547,25.0,275.3787841796875,-3325.1591796875,36.38753890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,303.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6640625,18000.0,0.0,0.0,0.0667233020067215,0.0,0.0,0.0,0.0,1.0,0.0034008633811026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771745964884758,0.0972515940666198,-0.0200769994407892,0.0,6.77156713209115e-05,0.0,0.0,3.727550745010376,0.0,0.0,0.0,0.2685979008674621,4.0,0.0,1.0
828900,293.3472900390625,297.1499938964844,293.1499938964844,0.0050235833041369,-367.7464294433594,298.0890808105469,0.5459027886390686,0.050000000745058,0.045841459184885,294.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.5459027886390686,0.050000000745058,0.0482732616364955,293.3833923339844,297.1499938964844,293.1499938964844,0.0104343211278319,-483.8377075195313,302.6762390136719,0.5459027886390686,0.050000000745058,0.035654466599226,293.21240234375,297.1499938964844,293.1499938964844,0.0762620344758033,-1942.558349609375,304.1592102050781,0.7642854452133179,0.1320383995771408,0.1262744665145874,293.4387512207031,297.1499938964844,293.1499938964844,0.0023630114737898,-886.8323974609375,294.6663513183594,0.5459027886390686,0.050000000745058,0.2289875745773315,291.45074462890625,291.1499938964844,274.83660888671875,272.4349975585937,286.1750183105469,294.9789733886719,291.4535827636719,1.0,0.159871906042099,0.937087893486023,0.937087893486023,1.0,1.0,-0.582060694694519,0.2545698583126068,0.3274908363819122,0.0785862281918525,0.0,0.0,0.0,25.345149993896484,25.0,150.48464965820312,-3128.8525390625,36.298099517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,302.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.83984375,18000.0,0.0,0.0,0.0677518993616104,0.0,0.0,0.0,0.0,1.0,0.0041579972021281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0658165737986564,0.0935655385255813,-0.0277489591389894,0.0,6.875956023577601e-05,0.0,0.0,3.573918342590332,0.0,0.0,0.0,0.2674603164196014,4.0,0.0,1.0
828960,293.3481750488281,297.1499938964844,293.1499938964844,0.0050001409836113,-367.25201416015625,298.0352478027344,0.5458685159683228,0.050000000745058,0.0458417125046253,294.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234313964844,0.5458685159683228,0.050000000745058,0.048273529857397,293.3861389160156,297.1499938964844,293.1499938964844,0.0104073174297809,-484.5287780761719,302.624755859375,0.5458685159683228,0.050000000745058,0.0356546640396118,293.2123718261719,297.1499938964844,293.1499938964844,0.076178453862667,-1942.270751953125,304.1576232910156,0.7627551555633545,0.1312569826841354,0.1255334317684173,293.43994140625,297.1499938964844,293.1499938964844,0.0023174663074314,-872.2171020507812,294.5860290527344,0.5458685159683228,0.050000000745058,0.228988841176033,291.4131164550781,291.1499938964844,274.8385009765625,272.4313659667969,286.177734375,294.9822692871094,291.30535888671875,1.0,0.1597878634929657,0.9372458457946776,0.9372458457946776,1.0,1.0,-0.5811737179756165,0.2541810274124145,0.3269927203655243,0.078452318906784,0.0,0.0,0.0,25.34473991394043,25.0,-637.40234375,-199.1618804931641,36.20835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,298.65997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.18359375,18000.0,0.0,0.0,0.0680903419852256,0.0,0.0,0.0,0.0,1.0,0.009846705943346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017721696058288,0.062707670032978,-0.0609355047345161,0.0,6.910304364282638e-05,0.0,0.0,2.3477120399475098,0.0,0.0,0.0,0.2626008987426758,4.0,0.0,1.0
829020,293.3453063964844,297.1499938964844,293.1499938964844,0.0051460107788443,-387.3120422363281,297.5634155273437,0.5458369255065918,0.050000000745058,0.0458419509232044,294.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677795410156,0.5458369255065918,0.050000000745058,0.048273779451847,293.3890075683594,297.1499938964844,293.1499938964844,0.0108614182099699,-509.4638977050781,302.427978515625,0.5458369255065918,0.050000000745058,0.0356548503041267,293.211181640625,297.1499938964844,293.1499938964844,0.0802993848919868,-2033.478271484375,304.1492004394531,0.7599895596504211,0.1299110800027847,0.1241773292422294,293.43780517578125,297.1499938964844,293.1499938964844,0.002354483352974,-911.0543823242188,293.84893798828125,0.5458369255065918,0.050000000745058,0.2289900332689285,290.56365966796875,291.1499938964844,274.8429870605469,272.42413330078125,286.1806030273437,294.9837951660156,290.7298583984375,1.0,0.1596222966909408,0.9375616908073424,0.9375616908073424,1.0,1.0,-0.5795484781265259,0.2534623146057129,0.326086163520813,0.0782227143645286,0.0,0.0,0.1328059434890747,25.338159561157227,25.0,184.06057739257807,-3746.964111328125,36.03857803344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5536193847656,303.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17840.79296875,18000.0,0.0,0.0,0.06176782771945,0.0,0.0,0.0,0.0,1.0,0.0038162835408002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008289903402328,0.12513068318367,-0.0243016853928565,0.0,6.268649303819984e-05,0.0,0.0,4.809202671051025,0.0,0.0,0.0,0.27162566781044,4.0,0.0,1.0
829080,293.3453063964844,297.1499938964844,293.1499938964844,0.0051460107788443,-387.3120422363281,297.5634155273437,0.5458369255065918,0.050000000745058,0.0458419509232044,294.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5677795410156,0.5458369255065918,0.050000000745058,0.048273779451847,293.3890075683594,297.1499938964844,293.1499938964844,0.0108614182099699,-509.4638977050781,302.427978515625,0.5458369255065918,0.050000000745058,0.0356548503041267,293.211181640625,297.1499938964844,293.1499938964844,0.0802993848919868,-2033.478271484375,304.1492004394531,0.7599895596504211,0.1299110800027847,0.1241773292422294,293.43780517578125,297.1499938964844,293.1499938964844,0.002354483352974,-911.0543823242188,293.84893798828125,0.5458369255065918,0.050000000745058,0.2289900332689285,290.56365966796875,291.1499938964844,274.8429870605469,272.42413330078125,286.1806030273437,294.9837951660156,290.7298583984375,1.0,0.1596222966909408,0.9375616908073424,0.9375616908073424,1.0,1.0,-0.5795484781265259,0.2534623146057129,0.326086163520813,0.0782227143645286,0.0,0.0,0.1328059434890747,25.338159561157227,25.0,184.06057739257807,-3746.964111328125,36.03857803344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5536193847656,303.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17840.79296875,18000.0,0.0,0.0,0.06176782771945,0.0,0.0,0.0,0.0,1.0,0.0038162835408002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008289903402328,0.12513068318367,-0.0243016853928565,0.0,6.268649303819984e-05,0.0,0.0,4.809202671051025,0.0,0.0,0.0,0.27162566781044,4.0,0.0,1.0
