time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.34600830078125,297.1499938964844,293.1499938964844,0.0049180844798684,-362.216064453125,297.8583679199219,0.5458493232727051,0.050000000745058,0.0458418652415275,294.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.5458493232727051,0.050000000745058,0.0482736900448799,293.3922424316406,297.1499938964844,293.1499938964844,0.0101348767057061,-478.0707702636719,302.4335327148437,0.5458493232727051,0.050000000745058,0.0356547832489013,293.2098388671875,297.1499938964844,293.1499938964844,0.0743481367826461,-1907.3621826171875,304.15899658203125,0.7576482892036438,0.1286384463310241,0.1230076476931572,293.4392395019531,297.1499938964844,293.1499938964844,0.0022039234172552,-830.3350219726562,294.3148193359375,0.5458493232727051,0.050000000745058,0.2289896011352539,291.3128356933594,291.1499938964844,274.8482360839844,272.4169311523437,286.18585205078125,294.9876403808594,291.3888854980469,1.0,0.1594640612602234,0.937877595424652,0.937877595424652,1.0,1.0,-0.5781439542770386,0.2528308629989624,0.3253130614757538,0.07805036008358,0.0,0.0,0.0558137632906436,25.325119018554688,25.0,481.0929260253906,-3535.5947265625,35.885066986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,304.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.126953125,18000.0,0.0,0.0,0.0641542300581932,0.0,0.0,0.0,0.0,1.0,0.0027423975989222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902764648199081,0.1039479225873947,-0.0136714531108737,0.0,6.510839011752978e-05,0.0,0.0,4.008747577667236,0.0,0.0,0.0,0.2698681354522705,4.0,0.0,1.0
829200,293.34600830078125,297.1499938964844,293.1499938964844,0.0049180844798684,-362.216064453125,297.8583679199219,0.5458493232727051,0.050000000745058,0.0458418652415275,294.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.5458493232727051,0.050000000745058,0.0482736900448799,293.3922424316406,297.1499938964844,293.1499938964844,0.0101348767057061,-478.0707702636719,302.4335327148437,0.5458493232727051,0.050000000745058,0.0356547832489013,293.2098388671875,297.1499938964844,293.1499938964844,0.0743481367826461,-1907.3621826171875,304.15899658203125,0.7576482892036438,0.1286384463310241,0.1230076476931572,293.4392395019531,297.1499938964844,293.1499938964844,0.0022039234172552,-830.3350219726562,294.3148193359375,0.5458493232727051,0.050000000745058,0.2289896011352539,291.3128356933594,291.1499938964844,274.8482360839844,272.4169311523437,286.18585205078125,294.9876403808594,291.3888854980469,1.0,0.1594640612602234,0.937877595424652,0.937877595424652,1.0,1.0,-0.5781439542770386,0.2528308629989624,0.3253130614757538,0.07805036008358,0.0,0.0,0.0558137632906436,25.325119018554688,25.0,481.0929260253906,-3535.5947265625,35.885066986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,304.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.126953125,18000.0,0.0,0.0,0.0641542300581932,0.0,0.0,0.0,0.0,1.0,0.0027423975989222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902764648199081,0.1039479225873947,-0.0136714531108737,0.0,6.510839011752978e-05,0.0,0.0,4.008747577667236,0.0,0.0,0.0,0.2698681354522705,4.0,0.0,1.0
829260,293.3484191894531,297.1499938964844,293.1499938964844,0.0048208693042397,-354.21044921875,297.8608093261719,0.5457996726036072,0.050000000745058,0.0458422340452671,294.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46295166015625,0.5457996726036072,0.050000000745058,0.0482740774750709,293.3974914550781,297.1499938964844,293.1499938964844,0.0098835323005914,-469.3840026855469,302.3580017089844,0.5457996726036072,0.050000000745058,0.0356550700962543,293.2095947265625,297.1499938964844,293.1499938964844,0.0724206268787384,-1869.008544921875,304.1590881347656,0.7548642754554749,0.127171441912651,0.1216532662510871,293.4422912597656,297.1499938964844,293.1499938964844,0.0021016623359173,-788.3602905273438,294.3265075683594,0.5457996726036072,0.050000000745058,0.2289914488792419,291.4664611816406,291.1499938964844,274.85406494140625,272.40972900390625,286.1929931640625,294.9945678710937,291.4710388183594,1.0,0.1593070179224014,0.938197672367096,0.938197672367096,1.0,1.0,-0.5765220522880554,0.2521026134490967,0.3244194090366363,0.0778466239571571,0.0,0.0,0.0,25.32253074645996,25.0,175.26956176757812,-3136.577880859375,35.72058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932861328125,302.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.017578125,18000.0,0.0,0.0,0.0666338503360748,0.0,0.0,0.0,0.0,1.0,0.0040913340635597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0668309554457664,0.0939220935106277,-0.0270911399275064,0.0,6.762488192180172e-05,0.0,0.0,3.588428974151612,0.0,0.0,0.0,0.2675821185111999,4.0,0.0,1.0
829320,293.3484191894531,297.1499938964844,293.1499938964844,0.0048208693042397,-354.21044921875,297.8608093261719,0.5457996726036072,0.050000000745058,0.0458422340452671,294.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46295166015625,0.5457996726036072,0.050000000745058,0.0482740774750709,293.3974914550781,297.1499938964844,293.1499938964844,0.0098835323005914,-469.3840026855469,302.3580017089844,0.5457996726036072,0.050000000745058,0.0356550700962543,293.2095947265625,297.1499938964844,293.1499938964844,0.0724206268787384,-1869.008544921875,304.1590881347656,0.7548642754554749,0.127171441912651,0.1216532662510871,293.4422912597656,297.1499938964844,293.1499938964844,0.0021016623359173,-788.3602905273438,294.3265075683594,0.5457996726036072,0.050000000745058,0.2289914488792419,291.4664611816406,291.1499938964844,274.85406494140625,272.40972900390625,286.1929931640625,294.9945678710937,291.4710388183594,1.0,0.1593070179224014,0.938197672367096,0.938197672367096,1.0,1.0,-0.5765220522880554,0.2521026134490967,0.3244194090366363,0.0778466239571571,0.0,0.0,0.0,25.32253074645996,25.0,175.26956176757812,-3136.577880859375,35.72058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932861328125,302.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.017578125,18000.0,0.0,0.0,0.0666338503360748,0.0,0.0,0.0,0.0,1.0,0.0040913340635597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0668309554457664,0.0939220935106277,-0.0270911399275064,0.0,6.762488192180172e-05,0.0,0.0,3.588428974151612,0.0,0.0,0.0,0.2675821185111999,4.0,0.0,1.0
829380,293.3484191894531,297.1499938964844,293.1499938964844,0.0048814988695085,-368.30767822265625,297.4981994628906,0.5457435250282288,0.050000000745058,0.0458426512777805,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676513671875,0.5457435250282288,0.050000000745058,0.0482745207846164,293.4013977050781,297.1499938964844,293.1499938964844,0.0102412579581141,-492.1778259277344,302.17486572265625,0.5457435250282288,0.050000000745058,0.0356553941965103,293.2091369628906,297.1499938964844,293.1499938964844,0.0763271376490593,-1955.5902099609373,304.1488342285156,0.7520260214805603,0.1257541179656982,0.1202751472592353,293.44293212890625,297.1499938964844,293.1499938964844,0.002028090879321,-782.2037353515625,293.76495361328125,0.5457435250282288,0.050000000745058,0.228993535041809,290.8777160644531,291.1499938964844,274.8602905273437,272.40252685546875,286.19854736328125,294.9984130859375,290.5289306640625,1.0,0.159150168299675,0.9385177493095398,0.9385177493095398,1.0,1.0,-0.5748720765113831,0.2513586580753326,0.323513388633728,0.0776461064815521,0.0,0.0,0.0526087246835231,25.32113075256348,25.0,-1142.2156982421875,-3204.81396484375,35.555015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,298.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17671.294921875,18000.0,0.0,0.0,0.0638110041618347,0.0,0.0,0.0,0.0,1.0,0.0071373870596289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673687532544136,0.1156631186604499,-0.0482943728566169,0.0,6.476005364675075e-05,0.0,0.0,4.344061851501465,0.0,0.0,0.0,0.2693482339382171,4.0,0.0,1.0
829440,293.3484191894531,297.1499938964844,293.1499938964844,0.0048814988695085,-368.30767822265625,297.4981994628906,0.5457435250282288,0.050000000745058,0.0458426512777805,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676513671875,0.5457435250282288,0.050000000745058,0.0482745207846164,293.4013977050781,297.1499938964844,293.1499938964844,0.0102412579581141,-492.1778259277344,302.17486572265625,0.5457435250282288,0.050000000745058,0.0356553941965103,293.2091369628906,297.1499938964844,293.1499938964844,0.0763271376490593,-1955.5902099609373,304.1488342285156,0.7520260214805603,0.1257541179656982,0.1202751472592353,293.44293212890625,297.1499938964844,293.1499938964844,0.002028090879321,-782.2037353515625,293.76495361328125,0.5457435250282288,0.050000000745058,0.228993535041809,290.8777160644531,291.1499938964844,274.8602905273437,272.40252685546875,286.19854736328125,294.9984130859375,290.5289306640625,1.0,0.159150168299675,0.9385177493095398,0.9385177493095398,1.0,1.0,-0.5748720765113831,0.2513586580753326,0.323513388633728,0.0776461064815521,0.0,0.0,0.0526087246835231,25.32113075256348,25.0,-1142.2156982421875,-3204.81396484375,35.555015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,298.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17671.294921875,18000.0,0.0,0.0,0.0638110041618347,0.0,0.0,0.0,0.0,1.0,0.0071373870596289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673687532544136,0.1156631186604499,-0.0482943728566169,0.0,6.476005364675075e-05,0.0,0.0,4.344061851501465,0.0,0.0,0.0,0.2693482339382171,4.0,0.0,1.0
829500,293.34588623046875,297.1499938964844,293.1499938964844,0.0049427533522248,-374.0962219238281,297.30108642578125,0.5457461476325989,0.050000000745058,0.045842632651329,294.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.5457461476325989,0.050000000745058,0.0482745021581649,293.4015197753906,297.1499938964844,293.1499938964844,0.0102901980280876,-495.6382751464844,302.07891845703125,0.5457461476325989,0.050000000745058,0.0356553830206394,293.2081298828125,297.1499938964844,293.1499938964844,0.0766880437731742,-1964.031005859375,304.1486511230469,0.7508570551872253,0.1252026110887527,0.1196933314204216,293.4408264160156,297.1499938964844,293.1499938964844,0.0020853851456195,-807.85302734375,293.4551696777344,0.5457461476325989,0.050000000745058,0.2289934456348419,290.5423278808594,291.1499938964844,274.8634948730469,272.3989562988281,286.199462890625,294.996826171875,290.69952392578125,1.0,0.1590737700462341,0.9386777877807616,0.9386777877807616,1.0,1.0,-0.574173629283905,0.2510391473770141,0.3231344521045685,0.0775731056928634,0.0,0.0,0.1335568726062774,25.315570831298828,25.0,157.7657928466797,-3718.009521484375,35.48024368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687255859375,303.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.728515625,18000.0,0.0,0.0,0.0606011785566806,0.0,0.0,0.0,0.0,1.0,0.0039779706858098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996787995100021,0.1256115585565567,-0.0259327590465545,0.0,6.1502491007559e-05,0.0,0.0,4.824090480804443,0.0,0.0,0.0,0.2715944647789001,4.0,0.0,1.0
829560,293.3452453613281,297.1499938964844,293.1499938964844,0.004824842326343,-359.77789306640625,297.49127197265625,0.5457687973976135,0.050000000745058,0.0458424687385559,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270324707031,0.5457687973976135,0.050000000745058,0.0482743270695209,293.4019775390625,297.1499938964844,293.1499938964844,0.0098873246461153,-476.5104675292969,302.1015319824219,0.5457687973976135,0.050000000745058,0.0356552563607692,293.20703125,297.1499938964844,293.1499938964844,0.0731256008148193,-1888.38330078125,304.15533447265625,0.7498737573623657,0.1246780455112457,0.1191927567124366,293.4405517578125,297.1499938964844,293.1499938964844,0.0020231436938047,-770.2776489257812,293.7524108886719,0.5457687973976135,0.050000000745058,0.2289926260709762,290.9844665527344,291.1499938964844,274.86676025390625,272.3954162597656,286.2013244628906,294.9963684082031,291.16339111328125,1.0,0.1589999496936798,0.9388407468795776,0.9388407468795776,1.0,1.0,-0.5735713243484497,0.2507595717906952,0.3228117525577545,0.0775207802653312,0.0,0.0,0.1010805368423461,25.30694961547852,25.0,560.1821899414062,-3784.20166015625,35.412113189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4106140136719,304.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.892578125,18000.0,0.0,0.0,0.0614811405539512,0.0,0.0,0.0,0.0,1.0,0.0024889251217246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106148213148117,0.1175620928406715,-0.0114138787612319,0.0,6.239554204512388e-05,0.0,0.0,4.552917003631592,0.0,0.0,0.0,0.2715882956981659,4.0,0.0,1.0
829620,293.34698486328125,297.1499938964844,293.1499938964844,0.0046634394675493,-343.849853515625,297.6527099609375,0.5457714200019836,0.050000000745058,0.0458424538373947,295.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.428955078125,0.5457714200019836,0.050000000745058,0.0482743121683597,293.40545654296875,297.1499938964844,293.1499938964844,0.009460006840527,-457.9714050292969,302.0786437988281,0.5457714200019836,0.050000000745058,0.035655241459608,293.2059936523437,297.1499938964844,293.1499938964844,0.0696023926138877,-1815.94189453125,304.1591491699219,0.747646689414978,0.1234488487243652,0.1180857643485069,293.44293212890625,297.1499938964844,293.1499938964844,0.0018865040037781,-708.0009155273438,294.0101623535156,0.5457714200019836,0.050000000745058,0.2289925515651703,291.4434509277344,291.1499938964844,274.8733215332031,272.3883056640625,286.207763671875,295.00048828125,291.4690246582031,1.0,0.158855602145195,0.9391666650772096,0.9391666650772096,1.0,1.0,-0.5722427368164062,0.2501471638679504,0.3220955729484558,0.0773936659097671,0.0,0.0,0.0228325016796588,25.297006607055664,25.0,330.30615234375,-3317.228759765625,35.27096939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0774230957031,303.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.814453125,18000.0,0.0,0.0,0.0644967928528785,0.0,0.0,0.0,0.0,1.0,0.0033596171997487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780125185847282,0.09767946600914,-0.0196669436991214,0.0,6.545604264829308e-05,0.0,0.0,3.746734142303467,0.0,0.0,0.0,0.2687084972858429,4.0,0.0,1.0
829680,293.34698486328125,297.1499938964844,293.1499938964844,0.0046634394675493,-343.849853515625,297.6527099609375,0.5457714200019836,0.050000000745058,0.0458424538373947,295.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.428955078125,0.5457714200019836,0.050000000745058,0.0482743121683597,293.40545654296875,297.1499938964844,293.1499938964844,0.009460006840527,-457.9714050292969,302.0786437988281,0.5457714200019836,0.050000000745058,0.035655241459608,293.2059936523437,297.1499938964844,293.1499938964844,0.0696023926138877,-1815.94189453125,304.1591491699219,0.747646689414978,0.1234488487243652,0.1180857643485069,293.44293212890625,297.1499938964844,293.1499938964844,0.0018865040037781,-708.0009155273438,294.0101623535156,0.5457714200019836,0.050000000745058,0.2289925515651703,291.4434509277344,291.1499938964844,274.8733215332031,272.3883056640625,286.207763671875,295.00048828125,291.4690246582031,1.0,0.158855602145195,0.9391666650772096,0.9391666650772096,1.0,1.0,-0.5722427368164062,0.2501471638679504,0.3220955729484558,0.0773936659097671,0.0,0.0,0.0228325016796588,25.297006607055664,25.0,330.30615234375,-3317.228759765625,35.27096939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0774230957031,303.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.814453125,18000.0,0.0,0.0,0.0644967928528785,0.0,0.0,0.0,0.0,1.0,0.0033596171997487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780125185847282,0.09767946600914,-0.0196669436991214,0.0,6.545604264829308e-05,0.0,0.0,3.746734142303467,0.0,0.0,0.0,0.2687084972858429,4.0,0.0,1.0
829740,293.3484802246094,297.1499938964844,293.1499938964844,0.0046032587997615,-340.6273498535156,297.5774230957031,0.5457267761230469,0.050000000745058,0.0458427891135215,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.5457267761230469,0.050000000745058,0.0482746623456478,293.40887451171875,297.1499938964844,293.1499938964844,0.0093489196151494,-455.9342041015625,301.9810791015625,0.5457267761230469,0.050000000745058,0.0356555022299289,293.20556640625,297.1499938964844,293.1499938964844,0.0689892470836639,-1805.649169921875,304.15692138671875,0.7450805902481079,0.1221196874976158,0.116836093366146,293.4450378417969,297.1499938964844,293.1499938964844,0.0017917844234034,-674.120361328125,293.8984375,0.5457267761230469,0.050000000745058,0.228994220495224,291.4349975585937,291.1499938964844,274.8797607421875,272.3812866210937,286.2140197753906,295.0047302246094,291.3049011230469,1.0,0.1587118655443191,0.9394925832748412,0.9394925832748412,1.0,1.0,-0.570746123790741,0.249464601278305,0.3212815523147583,0.0772316753864288,0.0,0.0,0.0,25.29484748840332,25.0,-715.4215087890625,-79.81928253173828,35.12122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,298.78173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.365234375,18000.0,0.0,0.0,0.06605114787817,0.0,0.0,0.0,0.0,1.0,0.0100847361609339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010766505729407,0.062850534915924,-0.061773881316185,0.0,6.703352119075134e-05,0.0,0.0,2.3510539531707764,0.0,0.0,0.0,0.2625575363636017,4.0,0.0,1.0
829800,293.3484802246094,297.1499938964844,293.1499938964844,0.0046032587997615,-340.6273498535156,297.5774230957031,0.5457267761230469,0.050000000745058,0.0458427891135215,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.5457267761230469,0.050000000745058,0.0482746623456478,293.40887451171875,297.1499938964844,293.1499938964844,0.0093489196151494,-455.9342041015625,301.9810791015625,0.5457267761230469,0.050000000745058,0.0356555022299289,293.20556640625,297.1499938964844,293.1499938964844,0.0689892470836639,-1805.649169921875,304.15692138671875,0.7450805902481079,0.1221196874976158,0.116836093366146,293.4450378417969,297.1499938964844,293.1499938964844,0.0017917844234034,-674.120361328125,293.8984375,0.5457267761230469,0.050000000745058,0.228994220495224,291.4349975585937,291.1499938964844,274.8797607421875,272.3812866210937,286.2140197753906,295.0047302246094,291.3049011230469,1.0,0.1587118655443191,0.9394925832748412,0.9394925832748412,1.0,1.0,-0.570746123790741,0.249464601278305,0.3212815523147583,0.0772316753864288,0.0,0.0,0.0,25.29484748840332,25.0,-715.4215087890625,-79.81928253173828,35.12122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,298.78173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.365234375,18000.0,0.0,0.0,0.06605114787817,0.0,0.0,0.0,0.0,1.0,0.0100847361609339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010766505729407,0.062850534915924,-0.061773881316185,0.0,6.703352119075134e-05,0.0,0.0,2.3510539531707764,0.0,0.0,0.0,0.2625575363636017,4.0,0.0,1.0
829860,293.34429931640625,297.1499938964844,293.1499938964844,0.0047436612658202,-360.2872619628906,297.0599670410156,0.5457194447517395,0.050000000745058,0.045842844992876,295.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.555419921875,0.5457194447517395,0.050000000745058,0.0482747256755828,293.4082946777344,297.1499938964844,293.1499938964844,0.0097375167533755,-480.4078674316406,301.7369384765625,0.5457194447517395,0.050000000745058,0.0356555469334125,293.2038879394531,297.1499938964844,293.1499938964844,0.0731879621744155,-1896.6751708984373,304.1485900878906,0.7428300976753235,0.1210455074906349,0.1157234534621238,293.44140625,297.1499938964844,293.1499938964844,0.0018214385490864,-705.2283935546875,293.0885009765625,0.5457194447517395,0.050000000745058,0.2289945036172866,290.5506286621094,291.1499938964844,274.8859558105469,272.3743591308594,286.2159423828125,295.0031433105469,290.7213134765625,1.0,0.1585713028907776,0.9411675930023192,0.9411675930023192,1.0,1.0,-0.5694113373756409,0.2488769292831421,0.3205344080924988,0.0771218165755271,0.0,0.0,0.1338919401168823,25.28672981262207,25.0,198.10089111328125,-3722.333984375,34.98203659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5602722167969,303.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17837.13671875,18000.0,0.0,0.0,0.0596186332404613,0.0,0.0,0.0,0.0,1.0,0.0038965840358287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009539514780044,0.1260741204023361,-0.0251201707869768,0.0,6.0505331930471584e-05,0.0,0.0,4.845760345458984,0.0,0.0,0.0,0.2717034220695495,4.0,0.0,1.0
829920,293.34429931640625,297.1499938964844,293.1499938964844,0.0047436612658202,-360.2872619628906,297.0599670410156,0.5457194447517395,0.050000000745058,0.045842844992876,295.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.555419921875,0.5457194447517395,0.050000000745058,0.0482747256755828,293.4082946777344,297.1499938964844,293.1499938964844,0.0097375167533755,-480.4078674316406,301.7369384765625,0.5457194447517395,0.050000000745058,0.0356555469334125,293.2038879394531,297.1499938964844,293.1499938964844,0.0731879621744155,-1896.6751708984373,304.1485900878906,0.7428300976753235,0.1210455074906349,0.1157234534621238,293.44140625,297.1499938964844,293.1499938964844,0.0018214385490864,-705.2283935546875,293.0885009765625,0.5457194447517395,0.050000000745058,0.2289945036172866,290.5506286621094,291.1499938964844,274.8859558105469,272.3743591308594,286.2159423828125,295.0031433105469,290.7213134765625,1.0,0.1585713028907776,0.9411675930023192,0.9411675930023192,1.0,1.0,-0.5694113373756409,0.2488769292831421,0.3205344080924988,0.0771218165755271,0.0,0.0,0.1338919401168823,25.28672981262207,25.0,198.10089111328125,-3722.333984375,34.98203659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5602722167969,303.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17837.13671875,18000.0,0.0,0.0,0.0596186332404613,0.0,0.0,0.0,0.0,1.0,0.0038965840358287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009539514780044,0.1260741204023361,-0.0251201707869768,0.0,6.0505331930471584e-05,0.0,0.0,4.845760345458984,0.0,0.0,0.0,0.2717034220695495,4.0,0.0,1.0
829980,293.34393310546875,297.1499938964844,293.1499938964844,0.0045330780558288,-336.1521301269531,297.3988342285156,0.5457646250724792,0.050000000745058,0.0458425171673297,295.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.5457646250724792,0.050000000745058,0.0482743792235851,293.4083251953125,297.1499938964844,293.1499938964844,0.009121548384428,-449.6971130371094,301.7870483398437,0.5457646250724792,0.050000000745058,0.0356552898883819,293.201904296875,297.1499938964844,293.1499938964844,0.0675294548273086,-1778.4588623046875,304.1581115722656,0.7410991787910461,0.1200817301869392,0.1148416101932525,293.441650390625,297.1499938964844,293.1499938964844,0.0016868349630385,-635.2086181640625,293.6186218261719,0.5457646250724792,0.050000000745058,0.2289928644895553,291.3253173828125,291.1499938964844,274.8916931152344,272.3675231933594,286.2193908691406,295.0038757324219,291.4076232910156,1.0,0.1584396213293075,0.942842662334442,0.942842662334442,1.0,1.0,-0.5683499574661255,0.2484061419963836,0.3199438154697418,0.0770638212561607,0.0,0.0,0.053759790956974,25.27067375183105,25.0,505.9842529296875,-3504.599853515625,34.86235046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,304.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.732421875,18000.0,0.0,0.0,0.0623025149106979,0.0,0.0,0.0,0.0,1.0,0.0027865278534591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899851769208908,0.104068748652935,-0.0140835708007216,0.0,6.322913395706564e-05,0.0,0.0,4.013635158538818,0.0,0.0,0.0,0.2698766887187958,4.0,0.0,1.0
830040,293.34393310546875,297.1499938964844,293.1499938964844,0.0045330780558288,-336.1521301269531,297.3988342285156,0.5457646250724792,0.050000000745058,0.0458425171673297,295.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.5457646250724792,0.050000000745058,0.0482743792235851,293.4083251953125,297.1499938964844,293.1499938964844,0.009121548384428,-449.6971130371094,301.7870483398437,0.5457646250724792,0.050000000745058,0.0356552898883819,293.201904296875,297.1499938964844,293.1499938964844,0.0675294548273086,-1778.4588623046875,304.1581115722656,0.7410991787910461,0.1200817301869392,0.1148416101932525,293.441650390625,297.1499938964844,293.1499938964844,0.0016868349630385,-635.2086181640625,293.6186218261719,0.5457646250724792,0.050000000745058,0.2289928644895553,291.3253173828125,291.1499938964844,274.8916931152344,272.3675231933594,286.2193908691406,295.0038757324219,291.4076232910156,1.0,0.1584396213293075,0.942842662334442,0.942842662334442,1.0,1.0,-0.5683499574661255,0.2484061419963836,0.3199438154697418,0.0770638212561607,0.0,0.0,0.053759790956974,25.27067375183105,25.0,505.9842529296875,-3504.599853515625,34.86235046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,304.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.732421875,18000.0,0.0,0.0,0.0623025149106979,0.0,0.0,0.0,0.0,1.0,0.0027865278534591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899851769208908,0.104068748652935,-0.0140835708007216,0.0,6.322913395706564e-05,0.0,0.0,4.013635158538818,0.0,0.0,0.0,0.2698766887187958,4.0,0.0,1.0
830100,293.34478759765625,297.1499938964844,293.1499938964844,0.0044761220924556,-330.9853515625,297.432373046875,0.5457601547241211,0.050000000745058,0.0458425506949424,295.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44146728515625,0.5457601547241211,0.050000000745058,0.0482744164764881,293.4094543457031,297.1499938964844,293.1499938964844,0.0089860595762729,-443.9399108886719,301.76446533203125,0.5457601547241211,0.050000000745058,0.0356553196907043,293.20147705078125,297.1499938964844,293.1499938964844,0.0664223656058311,-1756.403564453125,304.1586303710937,0.7400538921356201,0.1195096671581268,0.1143262535333633,293.4427185058594,297.1499938964844,293.1499938964844,0.0016300431452691,-611.4864501953125,293.6734313964844,0.5457601547241211,0.050000000745058,0.2289930433034896,291.4555358886719,291.1499938964844,274.8943786621094,272.3641357421875,286.2218933105469,295.00604248046875,291.4808349609375,1.0,0.158374935388565,0.9436801671981812,0.9436801671981812,1.0,1.0,-0.5677318572998047,0.2481339424848556,0.3195978999137878,0.0770167559385299,0.0,0.0,0.0195690691471099,25.267166137695312,25.0,330.5614013671875,-3290.36962890625,34.79841613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0514221191406,303.204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.12890625,18000.0,0.0,0.0,0.0638173893094062,0.0,0.0,0.0,0.0,1.0,0.0034247518051415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771154463291168,0.0974441319704055,-0.0203286856412887,0.0,6.476653652498499e-05,0.0,0.0,3.7364656925201416,0.0,0.0,0.0,0.2686462700366974,4.0,0.0,1.0
830160,293.34552001953125,297.1499938964844,293.1499938964844,0.0044399797916412,-328.18853759765625,297.4169311523437,0.545743465423584,0.050000000745058,0.0458426773548126,295.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4882202148437,0.545743465423584,0.050000000745058,0.0482745468616485,293.4106750488281,297.1499938964844,293.1499938964844,0.0089014312252402,-440.944091796875,301.7242736816406,0.545743465423584,0.050000000745058,0.0356554165482521,293.2012023925781,297.1499938964844,293.1499938964844,0.0657841265201568,-1744.2496337890625,304.158203125,0.7389180660247803,0.1189140975475311,0.113772839307785,293.4436340332031,297.1499938964844,293.1499938964844,0.0015859314007684,-594.3584594726562,293.6517028808594,0.545743465423584,0.050000000745058,0.2289936691522598,291.4920349121094,291.1499938964844,274.8968505859375,272.3608093261719,286.2248840332031,295.0080871582031,291.4969482421875,1.0,0.1583103388547897,0.9431713223457336,0.9431713223457336,1.0,1.0,-0.567068874835968,0.2478196620941162,0.3192492127418518,0.0769376456737518,0.0,0.0,0.0,25.265674591064453,25.0,170.46632385253906,-2783.219482421875,34.73213195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,301.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18154.455078125,18000.0,0.0,0.0,0.0650670081377029,0.0,0.0,0.0,0.0,1.0,0.0051490161567926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04889352992177,0.08523840457201,-0.0363448746502399,0.0,6.603474321309477e-05,0.0,0.0,3.248553514480591,0.0,0.0,0.0,0.2659657001495361,4.0,0.0,1.0
830220,293.3438720703125,297.1499938964844,293.1499938964844,0.0045207329094409,-344.9190979003906,296.9566955566406,0.5457118153572083,0.050000000745058,0.0458429120481014,295.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.844970703125,0.5457118153572083,0.050000000745058,0.0482747964560985,293.41168212890625,297.1499938964844,293.1499938964844,0.0092717669904232,-467.12835693359375,301.4849548339844,0.5457118153572083,0.050000000745058,0.0356555990874767,293.20025634765625,297.1499938964844,293.1499938964844,0.0705953687429428,-1847.9649658203125,304.1468200683594,0.7366672158241272,0.1178037896752357,0.1126769706606864,293.4425048828125,297.1499938964844,293.1499938964844,0.0015113113913685,-585.426513671875,292.93475341796875,0.5457118153572083,0.050000000745058,0.2289948463439941,290.7504577636719,291.1499938964844,274.9012451171875,272.35418701171875,286.2294006347656,295.0095520019531,290.4469299316406,1.0,0.1581820994615554,0.9421535730361938,0.9421535730361938,1.0,1.0,-0.5657559037208557,0.2471936792135238,0.318562239408493,0.0767782405018806,0.0,0.0,0.071600466966629,25.26244163513184,25.0,-892.2669677734375,-3275.23095703125,34.600860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,299.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.544921875,18000.0,0.0,0.0,0.0611034631729126,0.0,0.0,0.0,0.0,1.0,0.0067812227644026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724036917090416,0.1188422441482544,-0.0464385598897933,0.0,6.201224459800869e-05,0.0,0.0,4.494751453399658,0.0,0.0,0.0,0.2689413130283355,4.0,0.0,1.0
830280,293.3438720703125,297.1499938964844,293.1499938964844,0.0045207329094409,-344.9190979003906,296.9566955566406,0.5457118153572083,0.050000000745058,0.0458429120481014,295.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.844970703125,0.5457118153572083,0.050000000745058,0.0482747964560985,293.41168212890625,297.1499938964844,293.1499938964844,0.0092717669904232,-467.12835693359375,301.4849548339844,0.5457118153572083,0.050000000745058,0.0356555990874767,293.20025634765625,297.1499938964844,293.1499938964844,0.0705953687429428,-1847.9649658203125,304.1468200683594,0.7366672158241272,0.1178037896752357,0.1126769706606864,293.4425048828125,297.1499938964844,293.1499938964844,0.0015113113913685,-585.426513671875,292.93475341796875,0.5457118153572083,0.050000000745058,0.2289948463439941,290.7504577636719,291.1499938964844,274.9012451171875,272.35418701171875,286.2294006347656,295.0095520019531,290.4469299316406,1.0,0.1581820994615554,0.9421535730361938,0.9421535730361938,1.0,1.0,-0.5657559037208557,0.2471936792135238,0.318562239408493,0.0767782405018806,0.0,0.0,0.071600466966629,25.26244163513184,25.0,-892.2669677734375,-3275.23095703125,34.600860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,299.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.544921875,18000.0,0.0,0.0,0.0611034631729126,0.0,0.0,0.0,0.0,1.0,0.0067812227644026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724036917090416,0.1188422441482544,-0.0464385598897933,0.0,6.201224459800869e-05,0.0,0.0,4.494751453399658,0.0,0.0,0.0,0.2689413130283355,4.0,0.0,1.0
830340,293.3399658203125,297.1499938964844,293.1499938964844,0.0044391644187271,-332.6493530273437,297.0584716796875,0.5457634329795837,0.050000000745058,0.0458425357937812,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9883728027344,0.5457634329795837,0.050000000745058,0.0482743978500366,293.4096984863281,297.1499938964844,293.1499938964844,0.0088849542662501,-446.504150390625,301.4583740234375,0.5457634329795837,0.050000000745058,0.0356553085148334,293.19775390625,297.1499938964844,293.1499938964844,0.0666083246469497,-1764.8604736328125,304.155029296875,0.7351385354995728,0.1170376539230346,0.1118969023227691,293.439208984375,297.1499938964844,293.1499938964844,0.0015025971224531,-570.8792724609375,293.0885009765625,0.5457634329795837,0.050000000745058,0.2289929687976837,291.04510498046875,291.1499938964844,274.9046630859375,272.3477478027344,286.2312316894531,295.0062866210937,291.21734619140625,1.0,0.1580616533756256,0.941135823726654,0.941135823726654,1.0,1.0,-0.5648161768913269,0.2467253506183624,0.3180908262729645,0.076692059636116,0.0,0.0,0.094061940908432,25.246139526367188,25.0,590.6325073242188,-3726.920654296875,34.49367904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510437011719,304.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.0601962991058826,0.0,0.0,0.0,0.0,1.0,0.0024931551888585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044440567493438,0.115898810327053,-0.0114547461271286,0.0,6.10915885772556e-05,0.0,0.0,4.4886579513549805,0.0,0.0,0.0,0.2714219987392425,4.0,0.0,1.0
830400,293.3399658203125,297.1499938964844,293.1499938964844,0.0044391644187271,-332.6493530273437,297.0584716796875,0.5457634329795837,0.050000000745058,0.0458425357937812,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9883728027344,0.5457634329795837,0.050000000745058,0.0482743978500366,293.4096984863281,297.1499938964844,293.1499938964844,0.0088849542662501,-446.504150390625,301.4583740234375,0.5457634329795837,0.050000000745058,0.0356553085148334,293.19775390625,297.1499938964844,293.1499938964844,0.0666083246469497,-1764.8604736328125,304.155029296875,0.7351385354995728,0.1170376539230346,0.1118969023227691,293.439208984375,297.1499938964844,293.1499938964844,0.0015025971224531,-570.8792724609375,293.0885009765625,0.5457634329795837,0.050000000745058,0.2289929687976837,291.04510498046875,291.1499938964844,274.9046630859375,272.3477478027344,286.2312316894531,295.0062866210937,291.21734619140625,1.0,0.1580616533756256,0.941135823726654,0.941135823726654,1.0,1.0,-0.5648161768913269,0.2467253506183624,0.3180908262729645,0.076692059636116,0.0,0.0,0.094061940908432,25.246139526367188,25.0,590.6325073242188,-3726.920654296875,34.49367904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510437011719,304.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.0601962991058826,0.0,0.0,0.0,0.0,1.0,0.0024931551888585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044440567493438,0.115898810327053,-0.0114547461271286,0.0,6.10915885772556e-05,0.0,0.0,4.4886579513549805,0.0,0.0,0.0,0.2714219987392425,4.0,0.0,1.0
830460,293.3412170410156,297.1499938964844,293.1499938964844,0.0042973258532583,-318.5120544433594,297.2205810546875,0.5457785725593567,0.050000000745058,0.0458424277603626,295.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564819335937,0.5457785725593567,0.050000000745058,0.0482742860913276,293.41131591796875,297.1499938964844,293.1499938964844,0.0085436953231692,-429.9883117675781,301.4537353515625,0.5457785725593567,0.050000000745058,0.0356552228331565,293.196533203125,297.1499938964844,293.1499938964844,0.063607633113861,-1704.2890625,304.1580810546875,0.7334299087524414,0.1160774528980255,0.1110493689775466,293.4408874511719,297.1499938964844,293.1499938964844,0.0013775754487141,-516.5328979492188,293.3442687988281,0.5457785725593567,0.050000000745058,0.2289924323558807,291.4692687988281,291.1499938964844,274.9070129394531,272.3414611816406,286.2354736328125,295.0094299316406,291.4925231933594,1.0,0.1579469442367553,0.9414700269699096,0.9414700269699096,1.0,1.0,-0.5637980699539185,0.24624864757061,0.3175494372844696,0.0766138210892677,0.0,0.0,0.015047987923026,25.236291885375977,25.0,320.836669921875,-3256.45849609375,34.385292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,303.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.201171875,18000.0,0.0,0.0,0.0634699240326881,0.0,0.0,0.0,0.0,1.0,0.0035178707912564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757513642311096,0.0970281735062599,-0.0212768148630857,0.0,6.441390723921359e-05,0.0,0.0,3.718326568603516,0.0,0.0,0.0,0.268539160490036,4.0,0.0,1.0
830520,293.3412170410156,297.1499938964844,293.1499938964844,0.0042973258532583,-318.5120544433594,297.2205810546875,0.5457785725593567,0.050000000745058,0.0458424277603626,295.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564819335937,0.5457785725593567,0.050000000745058,0.0482742860913276,293.41131591796875,297.1499938964844,293.1499938964844,0.0085436953231692,-429.9883117675781,301.4537353515625,0.5457785725593567,0.050000000745058,0.0356552228331565,293.196533203125,297.1499938964844,293.1499938964844,0.063607633113861,-1704.2890625,304.1580810546875,0.7334299087524414,0.1160774528980255,0.1110493689775466,293.4408874511719,297.1499938964844,293.1499938964844,0.0013775754487141,-516.5328979492188,293.3442687988281,0.5457785725593567,0.050000000745058,0.2289924323558807,291.4692687988281,291.1499938964844,274.9070129394531,272.3414611816406,286.2354736328125,295.0094299316406,291.4925231933594,1.0,0.1579469442367553,0.9414700269699096,0.9414700269699096,1.0,1.0,-0.5637980699539185,0.24624864757061,0.3175494372844696,0.0766138210892677,0.0,0.0,0.015047987923026,25.236291885375977,25.0,320.836669921875,-3256.45849609375,34.385292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,303.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.201171875,18000.0,0.0,0.0,0.0634699240326881,0.0,0.0,0.0,0.0,1.0,0.0035178707912564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757513642311096,0.0970281735062599,-0.0212768148630857,0.0,6.441390723921359e-05,0.0,0.0,3.718326568603516,0.0,0.0,0.0,0.268539160490036,4.0,0.0,1.0
830580,293.3418884277344,297.1499938964844,293.1499938964844,0.004255598410964,-318.1154479980469,297.0941467285156,0.5457450151443481,0.050000000745058,0.0458426810801029,295.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3919982910156,0.5457450151443481,0.050000000745058,0.0482745505869388,293.4134521484375,297.1499938964844,293.1499938964844,0.0085132010281085,-432.4124755859375,301.3353576660156,0.5457450151443481,0.050000000745058,0.0356554165482521,293.1959533691406,297.1499938964844,293.1499938964844,0.0640890002250671,-1716.5159912109375,304.1542358398437,0.7313598990440369,0.1150199994444847,0.1100529059767723,293.4420166015625,297.1499938964844,293.1499938964844,0.0012730398448184,-481.1222534179688,293.1495666503906,0.5457450151443481,0.050000000745058,0.2289936691522598,291.3608703613281,291.1499938964844,274.9080505371094,272.3353881835937,286.2386169433594,295.01239013671875,291.1197814941406,1.0,0.1578326821327209,0.9418041706085204,0.9418041706085204,1.0,1.0,-0.5626046061515808,0.2457004785537719,0.3169041275978088,0.0764979198575019,0.0,0.0,0.0,25.23440170288086,25.0,-1074.088134765625,-0.0,34.26776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,298.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.037109375,18000.0,0.0,0.0,0.0645214840769767,0.0,0.0,0.0,0.0,1.0,0.0109677389264106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001872614229796,0.0647481009364128,-0.0645608380436897,0.0,6.548110832227394e-05,0.0,0.0,2.415731430053711,0.0,0.0,0.0,0.2624631226062774,4.0,0.0,1.0
830640,293.3418884277344,297.1499938964844,293.1499938964844,0.004255598410964,-318.1154479980469,297.0941467285156,0.5457450151443481,0.050000000745058,0.0458426810801029,295.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3919982910156,0.5457450151443481,0.050000000745058,0.0482745505869388,293.4134521484375,297.1499938964844,293.1499938964844,0.0085132010281085,-432.4124755859375,301.3353576660156,0.5457450151443481,0.050000000745058,0.0356554165482521,293.1959533691406,297.1499938964844,293.1499938964844,0.0640890002250671,-1716.5159912109375,304.1542358398437,0.7313598990440369,0.1150199994444847,0.1100529059767723,293.4420166015625,297.1499938964844,293.1499938964844,0.0012730398448184,-481.1222534179688,293.1495666503906,0.5457450151443481,0.050000000745058,0.2289936691522598,291.3608703613281,291.1499938964844,274.9080505371094,272.3353881835937,286.2386169433594,295.01239013671875,291.1197814941406,1.0,0.1578326821327209,0.9418041706085204,0.9418041706085204,1.0,1.0,-0.5626046061515808,0.2457004785537719,0.3169041275978088,0.0764979198575019,0.0,0.0,0.0,25.23440170288086,25.0,-1074.088134765625,-0.0,34.26776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,298.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.037109375,18000.0,0.0,0.0,0.0645214840769767,0.0,0.0,0.0,0.0,1.0,0.0109677389264106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001872614229796,0.0647481009364128,-0.0645608380436897,0.0,6.548110832227394e-05,0.0,0.0,2.415731430053711,0.0,0.0,0.0,0.2624631226062774,4.0,0.0,1.0
830700,293.33935546875,297.1499938964844,293.1499938964844,0.0043610255233943,-334.54254150390625,296.6741943359375,0.5457379817962646,0.050000000745058,0.0458427332341671,295.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425842285156,0.5457379817962646,0.050000000745058,0.0482746064662933,293.4129638671875,297.1499938964844,293.1499938964844,0.0088484054431319,-455.3630981445313,301.132080078125,0.5457379817962646,0.050000000745058,0.0356554575264453,293.1951904296875,297.1499938964844,293.1499938964844,0.0683908611536026,-1807.53125,304.14569091796875,0.730404257774353,0.1145842522382736,0.1095903813838958,293.43975830078125,297.1499938964844,293.1499938964844,0.0012659756466746,-491.7720031738281,292.4918518066406,0.5457379817962646,0.050000000745058,0.2289939373731613,290.6501159667969,291.1499938964844,274.9080505371094,272.3323974609375,286.2384948730469,295.011474609375,290.4183349609375,1.0,0.1577763557434082,0.941971242427826,0.941971242427826,1.0,1.0,-0.5620499849319458,0.245444968342781,0.3166050314903259,0.0764464810490608,0.0,0.0,0.0885448604822158,25.23188591003418,25.0,-659.7672729492188,-3325.16650390625,34.21168899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44854736328125,300.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17759.962890625,18000.0,0.0,0.0,0.0598690807819366,0.0,0.0,0.0,0.0,1.0,0.0064477380365133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758469477295875,0.120358295738697,-0.0445113480091095,0.0,6.075950659578666e-05,0.0,0.0,4.560095310211182,0.0,0.0,0.0,0.2695643603801727,4.0,0.0,1.0
830760,293.3363342285156,297.1499938964844,293.1499938964844,0.0043646078556776,-332.3554077148437,296.6400451660156,0.5457624793052673,0.050000000745058,0.0458425544202327,295.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6109313964844,0.5457624793052673,0.050000000745058,0.0482744164764881,293.41143798828125,297.1499938964844,293.1499938964844,0.008725649677217,-448.1308898925781,301.0857849121094,0.5457624793052673,0.050000000745058,0.0356553196907043,293.19384765625,297.1499938964844,293.1499938964844,0.0668736398220062,-1775.8525390625,304.1494140625,0.729717493057251,0.1142763420939445,0.1092440336942672,293.43707275390625,297.1499938964844,293.1499938964844,0.0013092659646645,-504.8766784667969,292.4337463378906,0.5457624793052673,0.050000000745058,0.2289930582046508,290.6347045898437,291.1499938964844,274.9076538085937,272.3294677734375,286.2372436523437,295.0086364746094,290.8472595214844,1.0,0.1577224433422088,0.9421393871307372,0.9421393871307372,1.0,1.0,-0.5616326332092285,0.245247796177864,0.3163848221302032,0.0764211863279342,0.0,0.0,0.1309159100055694,25.224374771118164,25.0,360.6929931640625,-3767.552001953125,34.164161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050354003906,304.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.94140625,18000.0,0.0,0.0,0.0585593879222869,0.0,0.0,0.0,0.0,1.0,0.0033884444274008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061708629131317,0.126132845878601,-0.0199619755148887,0.0,5.943033465882763e-05,0.0,0.0,4.865147113800049,0.0,0.0,0.0,0.272060215473175,4.0,0.0,1.0
830820,293.33612060546875,297.1499938964844,293.1499938964844,0.0041744695045053,-310.75958251953125,296.99005126953125,0.5458165407180786,0.050000000745058,0.0458421595394611,295.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.5458165407180786,0.050000000745058,0.0482740029692649,293.4115295410156,297.1499938964844,293.1499938964844,0.0082339672371745,-420.9515380859375,301.1656188964844,0.5458165407180786,0.050000000745058,0.0356550142168998,293.19189453125,297.1499938964844,293.1499938964844,0.0620128139853477,-1676.096923828125,304.1573181152344,0.728483259677887,0.1135648861527443,0.1086187809705734,293.4374084472656,297.1499938964844,293.1499938964844,0.0011799345957115,-443.58441162109375,292.9787902832031,0.5458165407180786,0.050000000745058,0.2289910763502121,291.37701416015625,291.1499938964844,274.9056091308594,272.32379150390625,286.2379150390625,295.0089111328125,291.445068359375,1.0,0.1576209813356399,0.9424756169319152,0.9424756169319152,1.0,1.0,-0.560878574848175,0.2448885142803192,0.3159900903701782,0.0763842090964317,0.0,0.0,0.0432953163981437,25.20901298522949,25.0,480.3957214355469,-3421.908447265625,34.076690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,303.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8671875,18000.0,0.0,0.0,0.0617703981697559,0.0,0.0,0.0,0.0,1.0,0.0029649420175701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862296745181083,0.1020029708743095,-0.0157733019441366,0.0,6.268910510698333e-05,0.0,0.0,3.9283876419067374,0.0,0.0,0.0,0.2695312201976776,4.0,0.0,1.0
