time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.33612060546875,297.1499938964844,293.1499938964844,0.0041744695045053,-310.75958251953125,296.99005126953125,0.5458165407180786,0.050000000745058,0.0458421595394611,295.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.5458165407180786,0.050000000745058,0.0482740029692649,293.4115295410156,297.1499938964844,293.1499938964844,0.0082339672371745,-420.9515380859375,301.1656188964844,0.5458165407180786,0.050000000745058,0.0356550142168998,293.19189453125,297.1499938964844,293.1499938964844,0.0620128139853477,-1676.096923828125,304.1573181152344,0.728483259677887,0.1135648861527443,0.1086187809705734,293.4374084472656,297.1499938964844,293.1499938964844,0.0011799345957115,-443.58441162109375,292.9787902832031,0.5458165407180786,0.050000000745058,0.2289910763502121,291.37701416015625,291.1499938964844,274.9056091308594,272.32379150390625,286.2379150390625,295.0089111328125,291.445068359375,1.0,0.1576209813356399,0.9424756169319152,0.9424756169319152,1.0,1.0,-0.560878574848175,0.2448885142803192,0.3159900903701782,0.0763842090964317,0.0,0.0,0.0432953163981437,25.20901298522949,25.0,480.3957214355469,-3421.908447265625,34.076690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,303.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8671875,18000.0,0.0,0.0,0.0617703981697559,0.0,0.0,0.0,0.0,1.0,0.0029649420175701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862296745181083,0.1020029708743095,-0.0157733019441366,0.0,6.268910510698333e-05,0.0,0.0,3.9283876419067374,0.0,0.0,0.0,0.2695312201976776,4.0,0.0,1.0
830940,293.3373718261719,297.1499938964844,293.1499938964844,0.0040948735550045,-304.05682373046875,296.9977111816406,0.5457982420921326,0.050000000745058,0.0458422973752021,295.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5061950683594,0.5457982420921326,0.050000000745058,0.0482741482555866,293.4138488769531,297.1499938964844,293.1499938964844,0.0080572748556733,-413.4619140625,301.1019592285156,0.5457982420921326,0.050000000745058,0.0356551185250282,293.19122314453125,297.1499938964844,293.1499938964844,0.0606770403683185,-1650.5333251953125,304.15704345703125,0.726725161075592,0.1126429736614227,0.1077805161476135,293.4391174316406,297.1499938964844,293.1499938964844,0.0010857353918254,-406.7024536132813,292.992431640625,0.5457982420921326,0.050000000745058,0.228991761803627,291.5086364746094,291.1499938964844,274.9017944335937,272.318359375,286.2388610839844,295.0118408203125,291.5007629394531,1.0,0.1575210094451904,0.942811906337738,0.942811906337738,1.0,1.0,-0.5598739385604858,0.2444266676902771,0.3154472410678863,0.0762907266616821,0.0,0.0,0.0,25.205541610717773,25.0,11.481032371520996,-1719.924560546875,33.976566314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9055480957031,300.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18217.80859375,18000.0,0.0,0.0,0.0645428299903869,0.0,0.0,0.0,0.0,1.0,0.0075507126748561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182410795241594,0.0691033080220222,-0.0508622266352176,0.0,6.550276884809136e-05,0.0,0.0,2.611056089401245,0.0,0.0,0.0,0.2637559771537781,4.0,0.0,1.0
831000,293.3373718261719,297.1499938964844,293.1499938964844,0.0040948735550045,-304.05682373046875,296.9977111816406,0.5457982420921326,0.050000000745058,0.0458422973752021,295.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5061950683594,0.5457982420921326,0.050000000745058,0.0482741482555866,293.4138488769531,297.1499938964844,293.1499938964844,0.0080572748556733,-413.4619140625,301.1019592285156,0.5457982420921326,0.050000000745058,0.0356551185250282,293.19122314453125,297.1499938964844,293.1499938964844,0.0606770403683185,-1650.5333251953125,304.15704345703125,0.726725161075592,0.1126429736614227,0.1077805161476135,293.4391174316406,297.1499938964844,293.1499938964844,0.0010857353918254,-406.7024536132813,292.992431640625,0.5457982420921326,0.050000000745058,0.228991761803627,291.5086364746094,291.1499938964844,274.9017944335937,272.318359375,286.2388610839844,295.0118408203125,291.5007629394531,1.0,0.1575210094451904,0.942811906337738,0.942811906337738,1.0,1.0,-0.5598739385604858,0.2444266676902771,0.3154472410678863,0.0762907266616821,0.0,0.0,0.0,25.205541610717773,25.0,11.481032371520996,-1719.924560546875,33.976566314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9055480957031,300.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18217.80859375,18000.0,0.0,0.0,0.0645428299903869,0.0,0.0,0.0,0.0,1.0,0.0075507126748561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182410795241594,0.0691033080220222,-0.0508622266352176,0.0,6.550276884809136e-05,0.0,0.0,2.611056089401245,0.0,0.0,0.0,0.2637559771537781,4.0,0.0,1.0
831060,293.3339538574219,297.1499938964844,293.1499938964844,0.0042079733684659,-324.1092529296875,296.4039611816406,0.545779824256897,0.050000000745058,0.0458424352109432,295.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6461486816406,0.545779824256897,0.050000000745058,0.0482742935419082,293.41375732421875,297.1499938964844,293.1499938964844,0.0084355846047401,-442.6399841308594,300.77734375,0.545779824256897,0.050000000745058,0.0356552265584468,293.19000244140625,297.1499938964844,293.1499938964844,0.0663666576147079,-1770.3426513671875,304.1449584960937,0.7249679565429688,0.1118379160761833,0.1069493666291236,293.4362487792969,297.1499938964844,293.1499938964844,0.0010280078276991,-400.0465393066406,292.0609436035156,0.545779824256897,0.050000000745058,0.2289924621582031,290.56298828125,291.1499938964844,274.8960266113281,272.31317138671875,286.2357482910156,295.01080322265625,290.4298400878906,1.0,0.1574220657348632,0.944287359714508,0.944287359714508,1.0,1.0,-0.55887770652771,0.2439920753240585,0.3148856461048126,0.0762103348970413,0.0,0.0,0.1053623706102371,25.2020320892334,25.0,-427.0001220703125,-3393.717041015625,33.877418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906616210937,301.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17775.443359375,18000.0,0.0,0.0,0.0589234344661235,0.0,0.0,0.0,0.0,1.0,0.0059870784170925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805373191833496,0.1222699284553527,-0.0417326129972934,0.0,5.9799796872539446e-05,0.0,0.0,4.6459269523620605,0.0,0.0,0.0,0.2700866162776947,4.0,0.0,1.0
831120,293.3339538574219,297.1499938964844,293.1499938964844,0.0042079733684659,-324.1092529296875,296.4039611816406,0.545779824256897,0.050000000745058,0.0458424352109432,295.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6461486816406,0.545779824256897,0.050000000745058,0.0482742935419082,293.41375732421875,297.1499938964844,293.1499938964844,0.0084355846047401,-442.6399841308594,300.77734375,0.545779824256897,0.050000000745058,0.0356552265584468,293.19000244140625,297.1499938964844,293.1499938964844,0.0663666576147079,-1770.3426513671875,304.1449584960937,0.7249679565429688,0.1118379160761833,0.1069493666291236,293.4362487792969,297.1499938964844,293.1499938964844,0.0010280078276991,-400.0465393066406,292.0609436035156,0.545779824256897,0.050000000745058,0.2289924621582031,290.56298828125,291.1499938964844,274.8960266113281,272.31317138671875,286.2357482910156,295.01080322265625,290.4298400878906,1.0,0.1574220657348632,0.944287359714508,0.944287359714508,1.0,1.0,-0.55887770652771,0.2439920753240585,0.3148856461048126,0.0762103348970413,0.0,0.0,0.1053623706102371,25.2020320892334,25.0,-427.0001220703125,-3393.717041015625,33.877418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906616210937,301.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17775.443359375,18000.0,0.0,0.0,0.0589234344661235,0.0,0.0,0.0,0.0,1.0,0.0059870784170925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805373191833496,0.1222699284553527,-0.0417326129972934,0.0,5.9799796872539446e-05,0.0,0.0,4.6459269523620605,0.0,0.0,0.0,0.2700866162776947,4.0,0.0,1.0
831180,293.33056640625,297.1499938964844,293.1499938964844,0.0040807295590639,-306.2728881835937,296.6870422363281,0.5458483099937439,0.050000000745058,0.0458419360220432,295.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.5458483099937439,0.050000000745058,0.0482737645506858,293.4118957519531,297.1499938964844,293.1499938964844,0.0079930545762181,-415.611572265625,300.8387145996094,0.5458483099937439,0.050000000745058,0.0356548391282558,293.1874389648437,297.1499938964844,293.1499938964844,0.0613382197916507,-1666.4931640625,304.15509033203125,0.7240010499954224,0.1113477647304534,0.1064570099115371,293.4335327148437,297.1499938964844,293.1499938964844,0.0009948094375431,-376.5918884277344,292.4952697753906,0.5458483099937439,0.050000000745058,0.2289899587631225,291.15386962890625,291.1499938964844,274.8881530761719,272.3082275390625,286.2304077148437,295.0068664550781,291.3004455566406,1.0,0.1573317348957061,0.945762813091278,0.945762813091278,1.0,1.0,-0.5582820773124695,0.2437299787998199,0.3145521283149719,0.0762020722031593,0.0,0.0,0.0804040879011154,25.184860229492188,25.0,598.2279052734375,-3638.71728515625,33.80392074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,304.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.26953125,18000.0,0.0,0.0,0.0600212439894676,0.0,0.0,0.0,0.0,1.0,0.0025343694724142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001361235976219,0.111951395869255,-0.0118152694776654,0.0,6.091393152019009e-05,0.0,0.0,4.332547187805176,0.0,0.0,0.0,0.270965427160263,4.0,0.0,1.0
831240,293.33056640625,297.1499938964844,293.1499938964844,0.0040807295590639,-306.2728881835937,296.6870422363281,0.5458483099937439,0.050000000745058,0.0458419360220432,295.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.5458483099937439,0.050000000745058,0.0482737645506858,293.4118957519531,297.1499938964844,293.1499938964844,0.0079930545762181,-415.611572265625,300.8387145996094,0.5458483099937439,0.050000000745058,0.0356548391282558,293.1874389648437,297.1499938964844,293.1499938964844,0.0613382197916507,-1666.4931640625,304.15509033203125,0.7240010499954224,0.1113477647304534,0.1064570099115371,293.4335327148437,297.1499938964844,293.1499938964844,0.0009948094375431,-376.5918884277344,292.4952697753906,0.5458483099937439,0.050000000745058,0.2289899587631225,291.15386962890625,291.1499938964844,274.8881530761719,272.3082275390625,286.2304077148437,295.0068664550781,291.3004455566406,1.0,0.1573317348957061,0.945762813091278,0.945762813091278,1.0,1.0,-0.5582820773124695,0.2437299787998199,0.3145521283149719,0.0762020722031593,0.0,0.0,0.0804040879011154,25.184860229492188,25.0,598.2279052734375,-3638.71728515625,33.80392074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,304.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.26953125,18000.0,0.0,0.0,0.0600212439894676,0.0,0.0,0.0,0.0,1.0,0.0025343694724142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001361235976219,0.111951395869255,-0.0118152694776654,0.0,6.091393152019009e-05,0.0,0.0,4.332547187805176,0.0,0.0,0.0,0.270965427160263,4.0,0.0,1.0
831300,293.3310852050781,297.1499938964844,293.1499938964844,0.0040079811587929,-298.775146484375,296.79736328125,0.5458648204803467,0.050000000745058,0.0458418168127536,295.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37481689453125,0.5458648204803467,0.050000000745058,0.0482736378908157,293.41265869140625,297.1499938964844,293.1499938964844,0.007828782312572,-406.6713562011719,300.85552978515625,0.5458648204803467,0.050000000745058,0.0356547459959983,293.1867370605469,297.1499938964844,293.1499938964844,0.0598039180040359,-1635.7315673828125,304.1568908691406,0.7234188318252563,0.1110091358423233,0.1061738952994346,293.4342956542969,297.1499938964844,293.1499938964844,0.0009323209524154,-350.2323608398437,292.6673278808594,0.5458648204803467,0.050000000745058,0.2289893627166748,291.4017028808594,291.1499938964844,274.8833312988281,272.3058776855469,286.2289123535156,295.0077209472656,291.4604797363281,1.0,0.1572887599468231,0.9465005397796632,0.9465005397796632,1.0,1.0,-0.5579412579536438,0.243582084774971,0.3143591582775116,0.0761861056089401,0.0,0.0,0.0376858860254287,25.179317474365234,25.0,456.44244384765625,-3381.626220703125,33.765968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,303.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.78125,18000.0,0.0,0.0,0.0618012771010398,0.0,0.0,0.0,0.0,1.0,0.0030630603432655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841350182890892,0.1008597239851951,-0.0167247056961059,0.0,6.272044265642762e-05,0.0,0.0,3.880922079086304,0.0,0.0,0.0,0.2693315744400024,4.0,0.0,1.0
831360,293.33172607421875,297.1499938964844,293.1499938964844,0.0039649787358939,-294.9658508300781,296.816650390625,0.5458605289459229,0.050000000745058,0.045841846615076,295.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.481689453125,0.5458605289459229,0.050000000745058,0.0482736751437187,293.4138488769531,297.1499938964844,293.1499938964844,0.0077348346821963,-402.293701171875,300.8311767578125,0.5458605289459229,0.050000000745058,0.0356547720730304,293.1863708496094,297.1499938964844,293.1499938964844,0.059074942022562,-1621.66064453125,304.1569519042969,0.7226763963699341,0.1106171160936355,0.1058266907930374,293.4352111816406,297.1499938964844,293.1499938964844,0.0008836475317366,-331.10308837890625,292.69744873046875,0.5458605289459229,0.050000000745058,0.2289895266294479,291.49102783203125,291.1499938964844,274.8779602050781,272.3035888671875,286.2277526855469,295.0089416503906,291.5076599121094,1.0,0.1572458744049072,0.9460996985435486,0.9460996985435486,1.0,1.0,-0.5575248599052429,0.2433848530054092,0.3141400516033172,0.0761334672570228,0.0,0.0,0.005440610460937,25.17714500427246,25.0,282.0550842285156,-3192.09814453125,33.72401809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,302.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.595703125,18000.0,0.0,0.0,0.0633674189448356,0.0,0.0,0.0,0.0,1.0,0.0037260570097714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727309584617614,0.0961303412914276,-0.0233993828296661,0.0,6.430987559724599e-05,0.0,0.0,3.678652048110962,0.0,0.0,0.0,0.2682938575744629,4.0,0.0,1.0
831420,293.3314514160156,297.1499938964844,293.1499938964844,0.0039538606069982,-299.2220153808594,296.5758056640625,0.5458305478096008,0.050000000745058,0.0458420701324939,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418212890625,0.5458305478096008,0.050000000745058,0.0482739098370075,293.4157409667969,297.1499938964844,293.1499938964844,0.0077999923378229,-411.5572814941406,300.6534118652344,0.5458305478096008,0.050000000745058,0.0356549434363842,293.1857604980469,297.1499938964844,293.1499938964844,0.0612064637243747,-1667.1497802734375,304.1505126953125,0.7210136651992798,0.109821431338787,0.105065144598484,293.4354858398437,297.1499938964844,293.1499938964844,0.0007665723678655,-292.1617736816406,292.3192443847656,0.5458305478096008,0.050000000745058,0.2289906293153762,291.18292236328125,291.1499938964844,274.86529541015625,272.2992248535156,286.22393798828125,295.01007080078125,290.8459777832031,1.0,0.1571599394083023,0.9452980756759644,0.9452980756759644,1.0,1.0,-0.556613028049469,0.242958590388298,0.3136544823646545,0.076000727713108,0.0,0.0,0.0058358432725071,25.1761531829834,25.0,-1331.1085205078125,-0.0,33.63583755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05572509765625,298.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.265625,18000.0,0.0,0.0,0.0632328987121582,0.0,0.0,0.0,0.0,1.0,0.011868942528963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001194768119603,0.0670064613223075,-0.0668869838118553,0.0,6.417335680453107e-05,0.0,0.0,2.4952826499938965,0.0,0.0,0.0,0.2624527812004089,4.0,0.0,1.0
831480,293.3314514160156,297.1499938964844,293.1499938964844,0.0039538606069982,-299.2220153808594,296.5758056640625,0.5458305478096008,0.050000000745058,0.0458420701324939,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418212890625,0.5458305478096008,0.050000000745058,0.0482739098370075,293.4157409667969,297.1499938964844,293.1499938964844,0.0077999923378229,-411.5572814941406,300.6534118652344,0.5458305478096008,0.050000000745058,0.0356549434363842,293.1857604980469,297.1499938964844,293.1499938964844,0.0612064637243747,-1667.1497802734375,304.1505126953125,0.7210136651992798,0.109821431338787,0.105065144598484,293.4354858398437,297.1499938964844,293.1499938964844,0.0007665723678655,-292.1617736816406,292.3192443847656,0.5458305478096008,0.050000000745058,0.2289906293153762,291.18292236328125,291.1499938964844,274.86529541015625,272.2992248535156,286.22393798828125,295.01007080078125,290.8459777832031,1.0,0.1571599394083023,0.9452980756759644,0.9452980756759644,1.0,1.0,-0.556613028049469,0.242958590388298,0.3136544823646545,0.076000727713108,0.0,0.0,0.0058358432725071,25.1761531829834,25.0,-1331.1085205078125,-0.0,33.63583755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05572509765625,298.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.265625,18000.0,0.0,0.0,0.0632328987121582,0.0,0.0,0.0,0.0,1.0,0.011868942528963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001194768119603,0.0670064613223075,-0.0668869838118553,0.0,6.417335680453107e-05,0.0,0.0,2.4952826499938965,0.0,0.0,0.0,0.2624527812004089,4.0,0.0,1.0
831540,293.3252258300781,297.1499938964844,293.1499938964844,0.0040138084441423,-305.48193359375,296.2877502441406,0.545870840549469,0.050000000745058,0.0458417795598506,295.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7248229980469,0.545870840549469,0.050000000745058,0.0482736006379127,293.4129638671875,297.1499938964844,293.1499938964844,0.0078245177865028,-415.0712890625,300.4550170898437,0.545870840549469,0.050000000745058,0.0356547161936759,293.1833190917969,297.1499938964844,293.1499938964844,0.0618706904351711,-1681.371826171875,304.1504211425781,0.7199701070785522,0.1094026789069175,0.1045636981725692,293.429931640625,297.1499938964844,293.1499938964844,0.0008096127421595,-310.5335388183594,291.8565368652344,0.545870840549469,0.050000000745058,0.2289891690015792,290.77020263671875,291.1499938964844,274.8500061035156,272.2951354980469,286.2149658203125,295.0041809082031,290.9908447265625,1.0,0.1570791900157928,0.94449645280838,0.94449645280838,1.0,1.0,-0.5560083985328674,0.2426672428846359,0.3133411705493927,0.0759164988994598,0.0,0.0,0.1215678751468658,25.163881301879883,25.0,494.5296325683594,-3785.02783203125,33.56647872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43048095703125,304.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.833984375,18000.0,0.0,0.0,0.0584800355136394,0.0,0.0,0.0,0.0,1.0,0.002893703058362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089601591229438,0.1240486502647399,-0.0150884892791509,0.0,5.934980435995385e-05,0.0,0.0,4.799201488494873,0.0,0.0,0.0,0.2721344530582428,4.0,0.0,1.0
831600,293.3252258300781,297.1499938964844,293.1499938964844,0.0040138084441423,-305.48193359375,296.2877502441406,0.545870840549469,0.050000000745058,0.0458417795598506,295.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7248229980469,0.545870840549469,0.050000000745058,0.0482736006379127,293.4129638671875,297.1499938964844,293.1499938964844,0.0078245177865028,-415.0712890625,300.4550170898437,0.545870840549469,0.050000000745058,0.0356547161936759,293.1833190917969,297.1499938964844,293.1499938964844,0.0618706904351711,-1681.371826171875,304.1504211425781,0.7199701070785522,0.1094026789069175,0.1045636981725692,293.429931640625,297.1499938964844,293.1499938964844,0.0008096127421595,-310.5335388183594,291.8565368652344,0.545870840549469,0.050000000745058,0.2289891690015792,290.77020263671875,291.1499938964844,274.8500061035156,272.2951354980469,286.2149658203125,295.0041809082031,290.9908447265625,1.0,0.1570791900157928,0.94449645280838,0.94449645280838,1.0,1.0,-0.5560083985328674,0.2426672428846359,0.3133411705493927,0.0759164988994598,0.0,0.0,0.1215678751468658,25.163881301879883,25.0,494.5296325683594,-3785.02783203125,33.56647872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43048095703125,304.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.833984375,18000.0,0.0,0.0,0.0584800355136394,0.0,0.0,0.0,0.0,1.0,0.002893703058362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089601591229438,0.1240486502647399,-0.0150884892791509,0.0,5.934980435995385e-05,0.0,0.0,4.799201488494873,0.0,0.0,0.0,0.2721344530582428,4.0,0.0,1.0
831660,293.3253173828125,297.1499938964844,293.1499938964844,0.0038512335158884,-287.44659423828125,296.6097106933594,0.5459239482879639,0.050000000745058,0.0458413884043693,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39569091796875,0.5459239482879639,0.050000000745058,0.0482731908559799,293.4137268066406,297.1499938964844,293.1499938964844,0.0074471528641879,-392.5830993652344,300.5435485839844,0.5459239482879639,0.050000000745058,0.0356544144451618,293.1815795898437,297.1499938964844,293.1499938964844,0.0579992271959781,-1603.076904296875,304.1564025878906,0.7191628813743591,0.108918584883213,0.1041682660579681,293.4306945800781,297.1499938964844,293.1499938964844,0.0006893728859722,-258.8360595703125,292.3560791015625,0.5459239482879639,0.050000000745058,0.228987231850624,291.41925048828125,291.1499938964844,274.8326721191406,272.2906188964844,286.20782470703125,295.0038757324219,291.469970703125,1.0,0.157006561756134,0.9448370337486268,0.9448370337486268,1.0,1.0,-0.5555302500724792,0.2424507290124893,0.3130795359611511,0.075872853398323,0.0,0.0,0.0333156287670135,25.15012550354004,25.0,431.29095458984375,-3350.314697265625,33.50785446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476989746094,303.6834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.37890625,18000.0,0.0,0.0,0.0619924664497375,0.0,0.0,0.0,0.0,1.0,0.0031401577871292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824462100863456,0.0999272987246513,-0.0174810923635959,0.0,6.291447789408267e-05,0.0,0.0,3.842077016830444,0.0,0.0,0.0,0.269163966178894,4.0,0.0,1.0
831720,293.3253173828125,297.1499938964844,293.1499938964844,0.0038512335158884,-287.44659423828125,296.6097106933594,0.5459239482879639,0.050000000745058,0.0458413884043693,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39569091796875,0.5459239482879639,0.050000000745058,0.0482731908559799,293.4137268066406,297.1499938964844,293.1499938964844,0.0074471528641879,-392.5830993652344,300.5435485839844,0.5459239482879639,0.050000000745058,0.0356544144451618,293.1815795898437,297.1499938964844,293.1499938964844,0.0579992271959781,-1603.076904296875,304.1564025878906,0.7191628813743591,0.108918584883213,0.1041682660579681,293.4306945800781,297.1499938964844,293.1499938964844,0.0006893728859722,-258.8360595703125,292.3560791015625,0.5459239482879639,0.050000000745058,0.228987231850624,291.41925048828125,291.1499938964844,274.8326721191406,272.2906188964844,286.20782470703125,295.0038757324219,291.469970703125,1.0,0.157006561756134,0.9448370337486268,0.9448370337486268,1.0,1.0,-0.5555302500724792,0.2424507290124893,0.3130795359611511,0.075872853398323,0.0,0.0,0.0333156287670135,25.15012550354004,25.0,431.29095458984375,-3350.314697265625,33.50785446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476989746094,303.6834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.37890625,18000.0,0.0,0.0,0.0619924664497375,0.0,0.0,0.0,0.0,1.0,0.0031401577871292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824462100863456,0.0999272987246513,-0.0174810923635959,0.0,6.291447789408267e-05,0.0,0.0,3.842077016830444,0.0,0.0,0.0,0.269163966178894,4.0,0.0,1.0
831780,293.32623291015625,297.1499938964844,293.1499938964844,0.0037853231187909,-282.262939453125,296.5970458984375,0.545906126499176,0.050000000745058,0.0458415225148201,295.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.50323486328125,0.545906126499176,0.050000000745058,0.0482733324170112,293.4161682128906,297.1499938964844,293.1499938964844,0.0073108547367155,-386.8265075683594,300.4714050292969,0.545906126499176,0.050000000745058,0.0356545187532901,293.18096923828125,297.1499938964844,293.1499938964844,0.0571907870471477,-1588.1318359375,304.155517578125,0.7177931070327759,0.1082415506243705,0.1035547703504562,293.4321594238281,297.1499938964844,293.1499938964844,0.0005982838920317,-224.27638244628903,292.3339233398437,0.545906126499176,0.050000000745058,0.2289879024028778,291.5018310546875,291.1499938964844,274.8139953613281,272.2848815917969,286.2006530761719,295.0052490234375,291.4535522460937,1.0,0.1569345891475677,0.9451776146888732,0.9451776146888732,1.0,1.0,-0.5547953248023987,0.2421268224716186,0.3126684725284576,0.0757787004113197,0.0,0.0,0.0,25.148021697998047,25.0,-295.328857421875,-537.9208374023438,33.43584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756408691406,299.13134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.236328125,18000.0,0.0,0.0,0.0645678713917732,0.0,0.0,0.0,0.0,1.0,0.009109416976571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048200390301644,0.062924213707447,-0.0581041723489761,0.0,6.55281837680377e-05,0.0,0.0,2.3630778789520264,0.0,0.0,0.0,0.2628295421600342,4.0,0.0,1.0
831840,293.32623291015625,297.1499938964844,293.1499938964844,0.0037853231187909,-282.262939453125,296.5970458984375,0.545906126499176,0.050000000745058,0.0458415225148201,295.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.50323486328125,0.545906126499176,0.050000000745058,0.0482733324170112,293.4161682128906,297.1499938964844,293.1499938964844,0.0073108547367155,-386.8265075683594,300.4714050292969,0.545906126499176,0.050000000745058,0.0356545187532901,293.18096923828125,297.1499938964844,293.1499938964844,0.0571907870471477,-1588.1318359375,304.155517578125,0.7177931070327759,0.1082415506243705,0.1035547703504562,293.4321594238281,297.1499938964844,293.1499938964844,0.0005982838920317,-224.27638244628903,292.3339233398437,0.545906126499176,0.050000000745058,0.2289879024028778,291.5018310546875,291.1499938964844,274.8139953613281,272.2848815917969,286.2006530761719,295.0052490234375,291.4535522460937,1.0,0.1569345891475677,0.9451776146888732,0.9451776146888732,1.0,1.0,-0.5547953248023987,0.2421268224716186,0.3126684725284576,0.0757787004113197,0.0,0.0,0.0,25.148021697998047,25.0,-295.328857421875,-537.9208374023438,33.43584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756408691406,299.13134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.236328125,18000.0,0.0,0.0,0.0645678713917732,0.0,0.0,0.0,0.0,1.0,0.009109416976571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048200390301644,0.062924213707447,-0.0581041723489761,0.0,6.55281837680377e-05,0.0,0.0,2.3630778789520264,0.0,0.0,0.0,0.2628295421600342,4.0,0.0,1.0
831900,293.3251037597656,297.1499938964844,293.1499938964844,0.0038134905043989,-290.0461730957031,296.3291320800781,0.5458940863609314,0.050000000745058,0.0458416119217872,295.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5458940863609314,0.050000000745058,0.0482734255492687,293.41656494140625,297.1499938964844,293.1499938964844,0.0074556116014719,-400.2221984863281,300.3066101074219,0.5458940863609314,0.050000000745058,0.0356545858085155,293.1805725097656,297.1499938964844,293.1499938964844,0.0601784773170948,-1649.8646240234375,304.1489562988281,0.7170759439468384,0.1079294830560684,0.1032379940152168,293.4313659667969,297.1499938964844,293.1499938964844,0.0005837744101881,-223.272705078125,291.91131591796875,0.5458940863609314,0.050000000745058,0.2289883494377136,291.09979248046875,291.1499938964844,274.8041687011719,272.28155517578125,286.1961364746094,295.0048217773437,290.7440795898437,1.0,0.1568986624479293,0.9453479051589966,0.9453479051589966,1.0,1.0,-0.5544159412384033,0.2419599443674087,0.3124560117721557,0.0757291093468666,0.0,0.0,0.0170187503099441,25.14747428894043,25.0,-1392.2711181640625,-408.71044921875,33.399227142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850830078125,298.9234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.0628771930932998,0.0,0.0,0.0,0.0,1.0,0.0118900472298264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0036077280528843,0.0704741775989532,-0.0668664500117302,0.0,6.381236016750336e-05,0.0,0.0,2.620074510574341,0.0,0.0,0.0,0.2631522119045257,4.0,0.0,1.0
831960,293.3212585449219,297.1499938964844,293.1499938964844,0.0039090672507882,-302.20623779296875,295.9429016113281,0.5459047555923462,0.050000000745058,0.0458415336906909,295.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.54498291015625,0.5459047555923462,0.050000000745058,0.0482733435928821,293.4150085449219,297.1499938964844,293.1499938964844,0.0076285400427877,-413.8191528320313,300.0826416015625,0.5459047555923462,0.050000000745058,0.0356545262038707,293.17950439453125,297.1499938964844,293.1499938964844,0.062841348350048,-1705.04443359375,304.14453125,0.7165589928627014,0.1077505201101303,0.1030019223690033,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.125732421875,0.5459047555923462,0.050000000745058,0.2289879620075225,290.4907531738281,291.1499938964844,274.79400634765625,272.2779541015625,286.1898193359375,295.0015563964844,290.5179748535156,1.0,0.1568640917539596,0.9455180168151855,0.9455180168151855,1.0,1.0,-0.5541318655014038,0.2418331950902938,0.3122986853122711,0.0756983160972595,0.0,0.0,0.1257852911949157,25.14331245422364,25.0,-111.8236846923828,-3523.39599609375,33.368289947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5080261230469,302.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17795.552734375,18000.0,0.0,0.0,0.0582617633044719,0.0,0.0,0.0,0.0,1.0,0.0050870929844677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895849093794822,0.1253659576177597,-0.0357810407876968,0.0,5.912828419241123e-05,0.0,0.0,4.787310600280762,0.0,0.0,0.0,0.270969420671463,4.0,0.0,1.0
832020,293.3189697265625,297.1499938964844,293.1499938964844,0.0037628510035574,-282.7514343261719,296.3334655761719,0.5459776520729065,0.050000000745058,0.0458410009741783,294.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5459776520729065,0.050000000745058,0.048272781074047,293.4140319824219,297.1499938964844,293.1499938964844,0.0072124521248042,-385.9337158203125,300.21435546875,0.5459776520729065,0.050000000745058,0.0356541126966476,293.1772155761719,297.1499938964844,293.1499938964844,0.0577383451163768,-1600.615966796875,304.1546630859375,0.7160650491714478,0.1074694544076919,0.1027480587363243,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9960021972656,0.5459776520729065,0.050000000745058,0.2289852946996688,291.22772216796875,291.1499938964844,274.7726745605469,272.2698059082031,286.17877197265625,294.9973449707031,291.34991455078125,1.0,0.156802162528038,0.9458582401275636,0.9458582401275636,1.0,1.0,-0.5538222193717957,0.2416876256465912,0.3121345937252044,0.0756899863481521,0.0,0.0,0.0709044337272644,25.12717056274414,25.0,575.9903564453125,-3575.375732421875,33.32365036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,304.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.228515625,18000.0,0.0,0.0,0.0605255886912345,0.0,0.0,0.0,0.0,1.0,0.0025685443542897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966098383069038,0.1087232455611229,-0.0121134081855416,0.0,6.142577331047505e-05,0.0,0.0,4.203660011291504,0.0,0.0,0.0,0.2705709636211395,4.0,0.0,1.0
832080,293.3189697265625,297.1499938964844,293.1499938964844,0.0037628510035574,-282.7514343261719,296.3334655761719,0.5459776520729065,0.050000000745058,0.0458410009741783,294.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5459776520729065,0.050000000745058,0.048272781074047,293.4140319824219,297.1499938964844,293.1499938964844,0.0072124521248042,-385.9337158203125,300.21435546875,0.5459776520729065,0.050000000745058,0.0356541126966476,293.1772155761719,297.1499938964844,293.1499938964844,0.0577383451163768,-1600.615966796875,304.1546630859375,0.7160650491714478,0.1074694544076919,0.1027480587363243,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9960021972656,0.5459776520729065,0.050000000745058,0.2289852946996688,291.22772216796875,291.1499938964844,274.7726745605469,272.2698059082031,286.17877197265625,294.9973449707031,291.34991455078125,1.0,0.156802162528038,0.9458582401275636,0.9458582401275636,1.0,1.0,-0.5538222193717957,0.2416876256465912,0.3121345937252044,0.0756899863481521,0.0,0.0,0.0709044337272644,25.12717056274414,25.0,575.9903564453125,-3575.375732421875,33.32365036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,304.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.228515625,18000.0,0.0,0.0,0.0605255886912345,0.0,0.0,0.0,0.0,1.0,0.0025685443542897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966098383069038,0.1087232455611229,-0.0121134081855416,0.0,6.142577331047505e-05,0.0,0.0,4.203660011291504,0.0,0.0,0.0,0.2705709636211395,4.0,0.0,1.0
832140,293.3201599121094,297.1499938964844,293.1499938964844,0.003667528508231,-273.6407775878906,296.434814453125,0.5459820032119751,0.050000000745058,0.0458409711718559,294.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877624511719,0.5459820032119751,0.050000000745058,0.0482727512717247,293.4161682128906,297.1499938964844,293.1499938964844,0.0070109833031892,-375.0132446289063,300.2008972167969,0.5459820032119751,0.050000000745058,0.0356540903449058,293.1763916015625,297.1499938964844,293.1499938964844,0.0560391210019588,-1567.3505859375,304.1557922363281,0.7150529026985168,0.1069500744342804,0.1022998020052909,293.4283447265625,297.1499938964844,293.1499938964844,0.0007082385127432,-265.3642578125,292.06182861328125,0.5459820032119751,0.050000000745058,0.2289851456880569,291.49468994140625,291.1499938964844,274.75,272.2604675292969,286.1697998046875,294.9983215332031,291.5067749023437,1.0,0.1567428261041641,0.9461984634399414,0.9461984634399414,1.0,1.0,-0.5532840490341187,0.2414460778236389,0.3118379414081573,0.0756357610225677,0.0,0.0,0.0012422612635418,25.12244415283203,25.0,246.1703948974609,-3163.24267578125,33.26810836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90252685546875,302.6576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.0638743788003921,0.0,0.0,0.0,0.0,1.0,0.0038207995239645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712690725922584,0.095627561211586,-0.0243584923446178,0.0,6.482437311206013e-05,0.0,0.0,3.656342267990112,0.0,0.0,0.0,0.268155425786972,4.0,0.0,1.0
832200,293.3201599121094,297.1499938964844,293.1499938964844,0.003667528508231,-273.6407775878906,296.434814453125,0.5459820032119751,0.050000000745058,0.0458409711718559,294.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877624511719,0.5459820032119751,0.050000000745058,0.0482727512717247,293.4161682128906,297.1499938964844,293.1499938964844,0.0070109833031892,-375.0132446289063,300.2008972167969,0.5459820032119751,0.050000000745058,0.0356540903449058,293.1763916015625,297.1499938964844,293.1499938964844,0.0560391210019588,-1567.3505859375,304.1557922363281,0.7150529026985168,0.1069500744342804,0.1022998020052909,293.4283447265625,297.1499938964844,293.1499938964844,0.0007082385127432,-265.3642578125,292.06182861328125,0.5459820032119751,0.050000000745058,0.2289851456880569,291.49468994140625,291.1499938964844,274.75,272.2604675292969,286.1697998046875,294.9983215332031,291.5067749023437,1.0,0.1567428261041641,0.9461984634399414,0.9461984634399414,1.0,1.0,-0.5532840490341187,0.2414460778236389,0.3118379414081573,0.0756357610225677,0.0,0.0,0.0012422612635418,25.12244415283203,25.0,246.1703948974609,-3163.24267578125,33.26810836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90252685546875,302.6576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.0638743788003921,0.0,0.0,0.0,0.0,1.0,0.0038207995239645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712690725922584,0.095627561211586,-0.0243584923446178,0.0,6.482437311206013e-05,0.0,0.0,3.656342267990112,0.0,0.0,0.0,0.268155425786972,4.0,0.0,1.0
832260,293.3188171386719,297.1499938964844,293.1499938964844,0.0036717972252517,-280.0117492675781,296.11822509765625,0.5459676384925842,0.050000000745058,0.0458410792052745,294.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5459676384925842,0.050000000745058,0.0482728630304336,293.4171142578125,297.1499938964844,293.1499938964844,0.0071025001816451,-386.9899597167969,299.9714050292969,0.5459676384925842,0.050000000745058,0.0356541723012924,293.1755676269531,297.1499938964844,293.1499938964844,0.0591157265007495,-1631.1697998046875,304.1481018066406,0.7138752937316895,0.1064433827996254,0.1017937362194061,293.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.73980712890625,0.5459676384925842,0.050000000745058,0.2289856821298599,291.0671081542969,291.1499938964844,274.7260131835937,272.2499389648437,286.1590270996094,294.9974670410156,290.7060241699219,1.0,0.1566837877035141,0.9465383887290956,0.9465383887290956,1.0,1.0,-0.5526776909828186,0.2411765456199646,0.311501145362854,0.0755664035677909,0.0,0.0,0.0218349155038595,25.120773315429688,25.0,-1408.09814453125,-1101.8482666015625,33.20904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08807373046875,298.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0859375,18000.0,0.0,0.0,0.0629948452115058,0.0,0.0,0.0,0.0,1.0,0.0114611191675066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0100311990827322,0.0757522955536842,-0.0657210946083068,0.0,6.393176590790972e-05,0.0,0.0,2.811485767364502,0.0,0.0,0.0,0.2643090784549713,4.0,0.0,1.0
832320,293.3188171386719,297.1499938964844,293.1499938964844,0.0036717972252517,-280.0117492675781,296.11822509765625,0.5459676384925842,0.050000000745058,0.0458410792052745,294.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5459676384925842,0.050000000745058,0.0482728630304336,293.4171142578125,297.1499938964844,293.1499938964844,0.0071025001816451,-386.9899597167969,299.9714050292969,0.5459676384925842,0.050000000745058,0.0356541723012924,293.1755676269531,297.1499938964844,293.1499938964844,0.0591157265007495,-1631.1697998046875,304.1481018066406,0.7138752937316895,0.1064433827996254,0.1017937362194061,293.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.73980712890625,0.5459676384925842,0.050000000745058,0.2289856821298599,291.0671081542969,291.1499938964844,274.7260131835937,272.2499389648437,286.1590270996094,294.9974670410156,290.7060241699219,1.0,0.1566837877035141,0.9465383887290956,0.9465383887290956,1.0,1.0,-0.5526776909828186,0.2411765456199646,0.311501145362854,0.0755664035677909,0.0,0.0,0.0218349155038595,25.120773315429688,25.0,-1408.09814453125,-1101.8482666015625,33.20904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08807373046875,298.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0859375,18000.0,0.0,0.0,0.0629948452115058,0.0,0.0,0.0,0.0,1.0,0.0114611191675066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0100311990827322,0.0757522955536842,-0.0657210946083068,0.0,6.393176590790972e-05,0.0,0.0,2.811485767364502,0.0,0.0,0.0,0.2643090784549713,4.0,0.0,1.0
832380,293.3128662109375,297.1499938964844,293.1499938964844,0.0037076505832374,-282.42950439453125,295.9328308105469,0.5460245013237,0.050000000745058,0.0458406656980514,294.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847595214844,0.5460245013237,0.050000000745058,0.0482724271714687,293.4143981933594,297.1499938964844,293.1499938964844,0.007055265828967,-384.7884216308594,299.810302734375,0.5460245013237,0.050000000745058,0.0356538482010364,293.1732788085937,297.1499938964844,293.1499938964844,0.0588248446583747,-1625.2193603515625,304.1502685546875,0.7133834362030029,0.1062627136707305,0.1015552654862403,293.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5460245013237,0.050000000745058,0.2289836108684539,290.8350830078125,291.1499938964844,274.7006530761719,272.2381896972656,286.14422607421875,294.9902038574219,291.0475158691406,1.0,0.1566306054592132,0.9468783140182496,0.9468783140182496,1.0,1.0,-0.552387535572052,0.2410403192043304,0.3113472163677215,0.0755592212080955,0.0,0.0,0.11739032715559,25.107894897460938,25.0,531.7827758789062,-3786.09326171875,33.16946029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37548828125,304.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.833984375,18000.0,0.0,0.0,0.0591173879802227,0.0,0.0,0.0,0.0,1.0,0.0026602155994623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095279231667518,0.1224523782730102,-0.0129244541749358,0.0,5.999663335387595e-05,0.0,0.0,4.742584705352783,0.0,0.0,0.0,0.2720856666564941,4.0,0.0,1.0
832440,293.3128662109375,297.1499938964844,293.1499938964844,0.0037076505832374,-282.42950439453125,295.9328308105469,0.5460245013237,0.050000000745058,0.0458406656980514,294.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847595214844,0.5460245013237,0.050000000745058,0.0482724271714687,293.4143981933594,297.1499938964844,293.1499938964844,0.007055265828967,-384.7884216308594,299.810302734375,0.5460245013237,0.050000000745058,0.0356538482010364,293.1732788085937,297.1499938964844,293.1499938964844,0.0588248446583747,-1625.2193603515625,304.1502685546875,0.7133834362030029,0.1062627136707305,0.1015552654862403,293.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5460245013237,0.050000000745058,0.2289836108684539,290.8350830078125,291.1499938964844,274.7006530761719,272.2381896972656,286.14422607421875,294.9902038574219,291.0475158691406,1.0,0.1566306054592132,0.9468783140182496,0.9468783140182496,1.0,1.0,-0.552387535572052,0.2410403192043304,0.3113472163677215,0.0755592212080955,0.0,0.0,0.11739032715559,25.107894897460938,25.0,531.7827758789062,-3786.09326171875,33.16946029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37548828125,304.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17935.833984375,18000.0,0.0,0.0,0.0591173879802227,0.0,0.0,0.0,0.0,1.0,0.0026602155994623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095279231667518,0.1224523782730102,-0.0129244541749358,0.0,5.999663335387595e-05,0.0,0.0,4.742584705352783,0.0,0.0,0.0,0.2720856666564941,4.0,0.0,1.0
832500,293.3128967285156,297.1499938964844,293.1499938964844,0.0036204792559146,-272.36383056640625,296.1503601074219,0.546057403087616,0.050000000745058,0.045840423554182,294.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.546057403087616,0.050000000745058,0.0482721738517284,293.4146423339844,297.1499938964844,293.1499938964844,0.0068628592416644,-371.99908447265625,299.89410400390625,0.546057403087616,0.050000000745058,0.0356536619365215,293.17236328125,297.1499938964844,293.1499938964844,0.0566044859588146,-1580.3148193359375,304.1542053222656,0.7132267355918884,0.106144979596138,0.1014727428555488,293.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.30816650390625,0.546057403087616,0.050000000745058,0.2289824038743972,291.2328186035156,291.1499938964844,274.6875,272.2318420410156,286.1382141113281,294.9891052246094,291.35107421875,1.0,0.1566068679094314,0.9470482468605042,0.9470482468605042,1.0,1.0,-0.5522862672805786,0.2409905642271042,0.3112956881523132,0.0755644291639328,0.0,0.0,0.0709592849016189,25.10096549987793,25.0,568.0869750976562,-3573.56005859375,33.15336227416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,304.5486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.947265625,18000.0,0.0,0.0,0.0609274506568908,0.0,0.0,0.0,0.0,1.0,0.0025351140648126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965031310915947,0.1083218157291412,-0.0118186865001916,0.0,6.183361256262287e-05,0.0,0.0,4.188044548034668,0.0,0.0,0.0,0.2705363929271698,4.0,0.0,1.0
832560,293.31365966796875,297.1499938964844,293.1499938964844,0.0035642106086015,-266.6912841796875,296.23980712890625,0.5460653305053711,0.050000000745058,0.0458403676748275,294.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40478515625,0.5460653305053711,0.050000000745058,0.0482721142470836,293.4157409667969,297.1499938964844,293.1499938964844,0.0067474669776856,-365.1339721679688,299.9097595214844,0.5460653305053711,0.050000000745058,0.0356536172330379,293.17193603515625,297.1499938964844,293.1499938964844,0.0555170141160488,-1558.7958984375,304.1553955078125,0.7128640413284302,0.1059449464082717,0.1013138815760612,293.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8844299316406,0.5460653305053711,0.050000000745058,0.2289821207523346,291.42510986328125,291.1499938964844,274.67401123046875,272.2252197265625,286.1326904296875,294.98931884765625,291.4685363769531,1.0,0.1565833389759063,0.947218656539917,0.947218656539917,1.0,1.0,-0.5520951151847839,0.2409032583236694,0.3111918270587921,0.0755512416362762,0.0,0.0,0.0323917903006076,25.09813117980957,25.0,403.0993041992188,-3337.91796875,33.132606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,303.58740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.927734375,18000.0,0.0,0.0,0.0627215951681137,0.0,0.0,0.0,0.0,1.0,0.0031339521519839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817646011710167,0.0991786792874336,-0.017414079979062,0.0,6.365445005940273e-05,0.0,0.0,3.8116049766540527,0.0,0.0,0.0,0.2690554559230804,4.0,0.0,1.0
832620,293.3143310546875,297.1499938964844,293.1499938964844,0.0035059405490756,-262.129150390625,296.2250366210937,0.5460529923439026,0.050000000745058,0.0458404570817947,294.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49468994140625,0.5460529923439026,0.050000000745058,0.0482722111046314,293.41748046875,297.1499938964844,293.1499938964844,0.0066299112513661,-359.8348388671875,299.83795166015625,0.5460529923439026,0.050000000745058,0.0356536880135536,293.17138671875,297.1499938964844,293.1499938964844,0.0549509339034557,-1548.43310546875,304.1544494628906,0.711888313293457,0.105502001941204,0.1009056568145752,293.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71295166015625,0.5460529923439026,0.050000000745058,0.2289825826883316,291.4931335449219,291.1499938964844,274.64599609375,272.2110290527344,286.1205749511719,294.98907470703125,291.4464416503906,1.0,0.1565361320972442,0.947559416294098,0.947559416294098,1.0,1.0,-0.5516060590744019,0.2406848073005676,0.3109212517738342,0.0755012333393096,0.0,0.0,0.0,25.097007751464844,25.0,-294.9501037597656,-579.2666015625,33.085304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456115722656,299.09478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.64453125,18000.0,0.0,0.0,0.0653054416179657,0.0,0.0,0.0,0.0,1.0,0.0090413577854633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051829200237989,0.0630027875304222,-0.0578198656439781,0.0,6.627672701142728e-05,0.0,0.0,2.366375684738159,0.0,0.0,0.0,0.2628340125083923,4.0,0.0,1.0
