time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.3143310546875,297.1499938964844,293.1499938964844,0.0035059405490756,-262.129150390625,296.2250366210937,0.5460529923439026,0.050000000745058,0.0458404570817947,294.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49468994140625,0.5460529923439026,0.050000000745058,0.0482722111046314,293.41748046875,297.1499938964844,293.1499938964844,0.0066299112513661,-359.8348388671875,299.83795166015625,0.5460529923439026,0.050000000745058,0.0356536880135536,293.17138671875,297.1499938964844,293.1499938964844,0.0549509339034557,-1548.43310546875,304.1544494628906,0.711888313293457,0.105502001941204,0.1009056568145752,293.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71295166015625,0.5460529923439026,0.050000000745058,0.2289825826883316,291.4931335449219,291.1499938964844,274.64599609375,272.2110290527344,286.1205749511719,294.98907470703125,291.4464416503906,1.0,0.1565361320972442,0.947559416294098,0.947559416294098,1.0,1.0,-0.5516060590744019,0.2406848073005676,0.3109212517738342,0.0755012333393096,0.0,0.0,0.0,25.097007751464844,25.0,-294.9501037597656,-579.2666015625,33.085304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456115722656,299.09478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.64453125,18000.0,0.0,0.0,0.0653054416179657,0.0,0.0,0.0,0.0,1.0,0.0090413577854633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051829200237989,0.0630027875304222,-0.0578198656439781,0.0,6.627672701142728e-05,0.0,0.0,2.366375684738159,0.0,0.0,0.0,0.2628340125083923,4.0,0.0,1.0
832740,293.30859375,297.1499938964844,293.1499938964844,0.0036205642390996,-280.69580078125,295.5531311035156,0.5460689663887024,0.050000000745058,0.0458403415977954,294.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.5460689663887024,0.050000000745058,0.0482720881700515,293.41473388671875,297.1499938964844,293.1499938964844,0.0068943961523473,-384.6894836425781,299.4057922363281,0.5460689663887024,0.050000000745058,0.0356535986065864,293.1697082519531,297.1499938964844,293.1499938964844,0.0606740675866603,-1665.4820556640625,304.1436767578125,0.7111786603927612,0.1052937358617782,0.1006005778908729,293.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.64617919921875,0.5460689663887024,0.050000000745058,0.228982001543045,290.49005126953125,291.1499938964844,274.6166687011719,272.19561767578125,286.1043701171875,294.9830017089844,290.5143127441406,1.0,0.1564909219741821,0.9479002356529236,0.9479002356529236,1.0,1.0,-0.5512387752532959,0.2405189722776413,0.3107198178768158,0.0754722729325294,0.0,0.0,0.1265925616025924,25.09134101867676,25.0,-121.27438354492188,-3528.4658203125,33.045291900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48193359375,302.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.064453125,18000.0,0.0,0.0,0.0590718798339366,0.0,0.0,0.0,0.0,1.0,0.0050312248058617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898025408387184,0.1251629143953323,-0.0353603735566139,0.0,5.995044557494112e-05,0.0,0.0,4.780099868774414,0.0,0.0,0.0,0.2709660232067108,4.0,0.0,1.0
832800,293.30859375,297.1499938964844,293.1499938964844,0.0036205642390996,-280.69580078125,295.5531311035156,0.5460689663887024,0.050000000745058,0.0458403415977954,294.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.5460689663887024,0.050000000745058,0.0482720881700515,293.41473388671875,297.1499938964844,293.1499938964844,0.0068943961523473,-384.6894836425781,299.4057922363281,0.5460689663887024,0.050000000745058,0.0356535986065864,293.1697082519531,297.1499938964844,293.1499938964844,0.0606740675866603,-1665.4820556640625,304.1436767578125,0.7111786603927612,0.1052937358617782,0.1006005778908729,293.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.64617919921875,0.5460689663887024,0.050000000745058,0.228982001543045,290.49005126953125,291.1499938964844,274.6166687011719,272.19561767578125,286.1043701171875,294.9830017089844,290.5143127441406,1.0,0.1564909219741821,0.9479002356529236,0.9479002356529236,1.0,1.0,-0.5512387752532959,0.2405189722776413,0.3107198178768158,0.0754722729325294,0.0,0.0,0.1265925616025924,25.09134101867676,25.0,-121.27438354492188,-3528.4658203125,33.045291900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48193359375,302.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.064453125,18000.0,0.0,0.0,0.0590718798339366,0.0,0.0,0.0,0.0,1.0,0.0050312248058617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898025408387184,0.1251629143953323,-0.0353603735566139,0.0,5.995044557494112e-05,0.0,0.0,4.780099868774414,0.0,0.0,0.0,0.2709660232067108,4.0,0.0,1.0
832860,293.3037109375,297.1499938964844,293.1499938964844,0.0034969700500369,-263.5116271972656,295.9665832519531,0.5462201833724976,0.050000000745058,0.0458392351865768,294.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5462201833724976,0.050000000745058,0.0482709221541881,293.4105834960937,297.1499938964844,293.1499938964844,0.0065531809814274,-359.39849853515625,299.5773010253906,0.5462201833724976,0.050000000745058,0.0356527380645275,293.16583251953125,297.1499938964844,293.1499938964844,0.0561435483396053,-1572.436767578125,304.15313720703125,0.7118722200393677,0.1055828779935836,0.1008218303322792,293.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5462201833724976,0.050000000745058,0.2289764732122421,291.2117919921875,291.1499938964844,274.58599853515625,272.17901611328125,286.0872802734375,294.9750671386719,291.33355712890625,1.0,0.1564590036869049,0.9482423663139344,0.9482423663139344,1.0,1.0,-0.5514938831329346,0.2406152933835983,0.3108785450458526,0.0755663067102432,0.0,0.0,0.0750136375427246,25.06468772888184,25.0,566.66162109375,-3598.316650390625,33.04438400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720275878906,304.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.458984375,18000.0,0.0,0.0,0.061326015740633,0.0,0.0,0.0,0.0,1.0,0.0024575879797339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978534594178199,0.1090017557144165,-0.0111482944339513,0.0,6.223810487426817e-05,0.0,0.0,4.216145515441895,0.0,0.0,0.0,0.2706507444381714,4.0,0.0,1.0
832920,293.3037109375,297.1499938964844,293.1499938964844,0.0034969700500369,-263.5116271972656,295.9665832519531,0.5462201833724976,0.050000000745058,0.0458392351865768,294.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5462201833724976,0.050000000745058,0.0482709221541881,293.4105834960937,297.1499938964844,293.1499938964844,0.0065531809814274,-359.39849853515625,299.5773010253906,0.5462201833724976,0.050000000745058,0.0356527380645275,293.16583251953125,297.1499938964844,293.1499938964844,0.0561435483396053,-1572.436767578125,304.15313720703125,0.7118722200393677,0.1055828779935836,0.1008218303322792,293.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5462201833724976,0.050000000745058,0.2289764732122421,291.2117919921875,291.1499938964844,274.58599853515625,272.17901611328125,286.0872802734375,294.9750671386719,291.33355712890625,1.0,0.1564590036869049,0.9482423663139344,0.9482423663139344,1.0,1.0,-0.5514938831329346,0.2406152933835983,0.3108785450458526,0.0755663067102432,0.0,0.0,0.0750136375427246,25.06468772888184,25.0,566.66162109375,-3598.316650390625,33.04438400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720275878906,304.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.458984375,18000.0,0.0,0.0,0.061326015740633,0.0,0.0,0.0,0.0,1.0,0.0024575879797339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978534594178199,0.1090017557144165,-0.0111482944339513,0.0,6.223810487426817e-05,0.0,0.0,4.216145515441895,0.0,0.0,0.0,0.2706507444381714,4.0,0.0,1.0
832980,293.3031311035156,297.1499938964844,293.1499938964844,0.0034118187613785,-255.20916748046875,296.084716796875,0.5462779402732849,0.050000000745058,0.0458388142287731,294.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4711608886719,0.5462779402732849,0.050000000745058,0.0482704788446426,293.4098205566406,297.1499938964844,293.1499938964844,0.0063807712867856,-349.2193908691406,299.5855407714844,0.5462779402732849,0.050000000745058,0.0356524102389812,293.1644287109375,297.1499938964844,293.1499938964844,0.0548329725861549,-1546.2781982421875,304.1541442871094,0.7118897438049316,0.105469137430191,0.1008026227355003,293.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4711608886719,0.5462779402732849,0.050000000745058,0.2289743721485138,291.4780578613281,291.1499938964844,274.5539855957031,272.1611633300781,286.07232666015625,294.97235107421875,291.4901428222656,1.0,0.1564335525035858,0.9485844969749452,0.9485844969749452,1.0,1.0,-0.5514669418334961,0.240594208240509,0.3108727037906647,0.0756015181541442,0.0,0.0,0.0076613500714302,25.05377960205078,25.0,243.3522491455078,-3196.37255859375,33.03160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902587890625,302.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5625,18000.0,0.0,0.0,0.0646871030330658,0.0,0.0,0.0,0.0,1.0,0.0036762000527232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729148089885711,0.0957962647080421,-0.0228814557194709,0.0,6.564918294316158e-05,0.0,0.0,3.664907217025757,0.0,0.0,0.0,0.2682451605796814,4.0,0.0,1.0
833040,293.3031311035156,297.1499938964844,293.1499938964844,0.0034118187613785,-255.20916748046875,296.084716796875,0.5462779402732849,0.050000000745058,0.0458388142287731,294.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4711608886719,0.5462779402732849,0.050000000745058,0.0482704788446426,293.4098205566406,297.1499938964844,293.1499938964844,0.0063807712867856,-349.2193908691406,299.5855407714844,0.5462779402732849,0.050000000745058,0.0356524102389812,293.1644287109375,297.1499938964844,293.1499938964844,0.0548329725861549,-1546.2781982421875,304.1541442871094,0.7118897438049316,0.105469137430191,0.1008026227355003,293.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4711608886719,0.5462779402732849,0.050000000745058,0.2289743721485138,291.4780578613281,291.1499938964844,274.5539855957031,272.1611633300781,286.07232666015625,294.97235107421875,291.4901428222656,1.0,0.1564335525035858,0.9485844969749452,0.9485844969749452,1.0,1.0,-0.5514669418334961,0.240594208240509,0.3108727037906647,0.0756015181541442,0.0,0.0,0.0076613500714302,25.05377960205078,25.0,243.3522491455078,-3196.37255859375,33.03160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902587890625,302.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5625,18000.0,0.0,0.0,0.0646871030330658,0.0,0.0,0.0,0.0,1.0,0.0036762000527232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729148089885711,0.0957962647080421,-0.0228814557194709,0.0,6.564918294316158e-05,0.0,0.0,3.664907217025757,0.0,0.0,0.0,0.2682451605796814,4.0,0.0,1.0
833100,293.3028869628906,297.1499938964844,293.1499938964844,0.00338945700787,-253.5650634765625,296.0671691894531,0.5462821125984192,0.050000000745058,0.0458387844264507,294.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4895935058594,0.5462821125984192,0.050000000745058,0.0482704490423202,293.4100341796875,297.1499938964844,293.1499938964844,0.0063336910679936,-347.1771545410156,299.54547119140625,0.5462821125984192,0.050000000745058,0.0356523878872394,293.1640014648437,297.1499938964844,293.1499938964844,0.0547453202307224,-1544.7769775390625,304.1535339355469,0.7116894125938416,0.105370432138443,0.1007164493203163,293.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4895935058594,0.5462821125984192,0.050000000745058,0.2289742231369018,291.4900817871094,291.1499938964844,274.5375061035156,272.1517944335937,286.06451416015625,294.9710388183594,291.470458984375,1.0,0.1564209908246994,0.9487555027008056,0.9487555027008056,1.0,1.0,-0.5513632297515869,0.2405466437339782,0.3108165860176086,0.0755990967154502,0.0,0.0,0.0,25.052322387695312,25.0,-103.3444595336914,-1333.9105224609375,33.020442962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,299.62078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.81640625,18000.0,0.0,0.0,0.0658511668443679,0.0,0.0,0.0,0.0,1.0,0.0080874105915427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0127920527011156,0.0663334503769874,-0.0535413958132267,0.0,6.683056562906131e-05,0.0,0.0,2.5006821155548096,0.0,0.0,0.0,0.2633277475833893,4.0,0.0,1.0
833160,293.3017272949219,297.1499938964844,293.1499938964844,0.0033935019746422,-257.7580871582031,295.86383056640625,0.5462843775749207,0.050000000745058,0.0458387695252895,294.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.5462843775749207,0.050000000745058,0.0482704304158687,293.4097900390625,297.1499938964844,293.1499938964844,0.0063958493992686,-355.22821044921875,299.3984069824219,0.5462843775749207,0.050000000745058,0.0356523767113685,293.1635437011719,297.1499938964844,293.1499938964844,0.0570900589227676,-1592.498046875,304.14849853515625,0.7114759087562561,0.1052857264876365,0.1006258800625801,293.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.5462843775749207,0.050000000745058,0.2289741337299347,291.2081604003906,291.1499938964844,274.5206604003906,272.1421203613281,286.0559387207031,294.9691467285156,290.8836364746094,1.0,0.1564086377620697,0.9494218230247498,0.9494218230247498,1.0,1.0,-0.551254391670227,0.2405053526163101,0.3107490241527557,0.0756023228168487,0.0,0.0,0.0041431616991758,25.05117988586425,25.0,-1318.8062744140625,-0.0,33.00909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,298.8226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21875,18000.0,0.0,0.0,0.0648644939064979,0.0,0.0,0.0,0.0,1.0,0.0116695240139961,0.0,-0.0,-0.0,0.0,0.0,0.0,8.487093873554841e-05,0.066498763859272,-0.0664138942956924,0.0,6.582921196240932e-05,0.0,0.0,2.477008819580078,0.0,0.0,0.0,0.2624324560165405,4.0,0.0,1.0
833220,293.2942199707031,297.1499938964844,293.1499938964844,0.0034706080332398,-265.8969421386719,295.5259094238281,0.5463510155677795,0.050000000745058,0.0458382815122604,294.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5463510155677795,0.050000000745058,0.0482699200510978,293.4049987792969,297.1499938964844,293.1499938964844,0.0064511029049754,-360.9077453613281,299.1440734863281,0.5463510155677795,0.050000000745058,0.0356519967317581,293.1610107421875,297.1499938964844,293.1499938964844,0.058651577681303,-1623.716064453125,304.1475524902344,0.7116677165031433,0.1054525300860405,0.1006756648421287,293.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5463510155677795,0.050000000745058,0.2289717048406601,290.7318420410156,291.1499938964844,274.4859924316406,272.121826171875,286.0349426269531,294.9595031738281,290.946533203125,1.0,0.1563887745141983,0.9507544040679932,0.9507544040679932,1.0,1.0,-0.5513094663619995,0.2405400276184082,0.3107694685459137,0.0756605044007301,0.0,0.0,0.1276736557483673,25.03909492492676,25.0,449.7632141113281,-3809.203857421875,33.00295639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.7780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17904.23046875,18000.0,0.0,0.0,0.0600150376558303,0.0,0.0,0.0,0.0,1.0,0.0028222834225744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100221499800682,0.1244300231337547,-0.0144078796729445,0.0,6.090763417887501e-05,0.0,0.0,4.8140788078308105,0.0,0.0,0.0,0.2722030878067016,4.0,0.0,1.0
833280,293.2942199707031,297.1499938964844,293.1499938964844,0.0034706080332398,-265.8969421386719,295.5259094238281,0.5463510155677795,0.050000000745058,0.0458382815122604,294.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5463510155677795,0.050000000745058,0.0482699200510978,293.4049987792969,297.1499938964844,293.1499938964844,0.0064511029049754,-360.9077453613281,299.1440734863281,0.5463510155677795,0.050000000745058,0.0356519967317581,293.1610107421875,297.1499938964844,293.1499938964844,0.058651577681303,-1623.716064453125,304.1475524902344,0.7116677165031433,0.1054525300860405,0.1006756648421287,293.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5463510155677795,0.050000000745058,0.2289717048406601,290.7318420410156,291.1499938964844,274.4859924316406,272.121826171875,286.0349426269531,294.9595031738281,290.946533203125,1.0,0.1563887745141983,0.9507544040679932,0.9507544040679932,1.0,1.0,-0.5513094663619995,0.2405400276184082,0.3107694685459137,0.0756605044007301,0.0,0.0,0.1276736557483673,25.03909492492676,25.0,449.7632141113281,-3809.203857421875,33.00295639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.7780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17904.23046875,18000.0,0.0,0.0,0.0600150376558303,0.0,0.0,0.0,0.0,1.0,0.0028222834225744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100221499800682,0.1244300231337547,-0.0144078796729445,0.0,6.090763417887501e-05,0.0,0.0,4.8140788078308105,0.0,0.0,0.0,0.2722030878067016,4.0,0.0,1.0
833340,293.29327392578125,297.1499938964844,293.1499938964844,0.0033346673008054,-250.2908477783203,295.89532470703125,0.5464411377906799,0.050000000745058,0.0458376258611679,294.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544616699219,0.5464411377906799,0.050000000745058,0.0482692271471023,293.4039611816406,297.1499938964844,293.1499938964844,0.00616782810539,-340.9295349121094,299.30181884765625,0.5464411377906799,0.050000000745058,0.0356514863669872,293.158935546875,297.1499938964844,293.1499938964844,0.0553686954081058,-1556.8609619140625,304.1535339355469,0.712226390838623,0.105593092739582,0.1008694916963577,293.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544616699219,0.5464411377906799,0.050000000745058,0.2289684265851974,291.3783874511719,291.1499938964844,274.45001220703125,272.1003112792969,286.0166931152344,294.955078125,291.43194580078125,1.0,0.1563777029514312,0.9520869851112366,0.9520869851112366,1.0,1.0,-0.551535964012146,0.240647941827774,0.3108880221843719,0.0757495686411857,0.0,0.0,0.0456047877669334,25.023887634277344,25.0,427.7576599121094,-3418.518310546875,33.01005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227355957031,303.8396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.958984375,18000.0,0.0,0.0,0.0635258555412292,0.0,0.0,0.0,0.0,1.0,0.0028416034765541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861138924956321,0.1007012799382209,-0.014587384648621,0.0,6.447066698456183e-05,0.0,0.0,3.877031326293945,0.0,0.0,0.0,0.269401490688324,4.0,0.0,1.0
833400,293.29327392578125,297.1499938964844,293.1499938964844,0.0033346673008054,-250.2908477783203,295.89532470703125,0.5464411377906799,0.050000000745058,0.0458376258611679,294.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544616699219,0.5464411377906799,0.050000000745058,0.0482692271471023,293.4039611816406,297.1499938964844,293.1499938964844,0.00616782810539,-340.9295349121094,299.30181884765625,0.5464411377906799,0.050000000745058,0.0356514863669872,293.158935546875,297.1499938964844,293.1499938964844,0.0553686954081058,-1556.8609619140625,304.1535339355469,0.712226390838623,0.105593092739582,0.1008694916963577,293.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544616699219,0.5464411377906799,0.050000000745058,0.2289684265851974,291.3783874511719,291.1499938964844,274.45001220703125,272.1003112792969,286.0166931152344,294.955078125,291.43194580078125,1.0,0.1563777029514312,0.9520869851112366,0.9520869851112366,1.0,1.0,-0.551535964012146,0.240647941827774,0.3108880221843719,0.0757495686411857,0.0,0.0,0.0456047877669334,25.023887634277344,25.0,427.7576599121094,-3418.518310546875,33.01005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227355957031,303.8396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.958984375,18000.0,0.0,0.0,0.0635258555412292,0.0,0.0,0.0,0.0,1.0,0.0028416034765541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861138924956321,0.1007012799382209,-0.014587384648621,0.0,6.447066698456183e-05,0.0,0.0,3.877031326293945,0.0,0.0,0.0,0.269401490688324,4.0,0.0,1.0
833460,293.293701171875,297.1499938964844,293.1499938964844,0.0032791011035442,-245.5170135498047,295.9105529785156,0.5464484095573425,0.050000000745058,0.0458375737071037,294.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4768371582031,0.5464484095573425,0.050000000745058,0.0482691712677478,293.4053039550781,297.1499938964844,293.1499938964844,0.0060518239624798,-334.81951904296875,299.2504577636719,0.5464484095573425,0.050000000745058,0.0356514453887939,293.1583557128906,297.1499938964844,293.1499938964844,0.0548582412302494,-1546.8714599609375,304.15313720703125,0.7120928764343262,0.1054860204458236,0.1008097976446151,293.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4768371582031,0.5464484095573425,0.050000000745058,0.2289681583642959,291.478759765625,291.1499938964844,274.41265869140625,272.0775756835937,285.9997863769531,294.9530029296875,291.4792175292969,1.0,0.1563672572374344,0.9514278173446656,0.9514278173446656,1.0,1.0,-0.5514639019966125,0.2406007796525955,0.3108631074428558,0.0757404789328575,0.0,0.0,0.0,25.02210807800293,25.0,101.60554504394533,-2578.24169921875,33.001583099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280334472656,301.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18176.119140625,18000.0,0.0,0.0,0.0664360150694847,0.0,0.0,0.0,0.0,1.0,0.0057294061407446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0402373261749744,0.0804865658283233,-0.0402492359280586,0.0,6.742410914739594e-05,0.0,0.0,3.060323715209961,0.0,0.0,0.0,0.2652479708194732,4.0,0.0,1.0
833520,293.293701171875,297.1499938964844,293.1499938964844,0.0032791011035442,-245.5170135498047,295.9105529785156,0.5464484095573425,0.050000000745058,0.0458375737071037,294.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4768371582031,0.5464484095573425,0.050000000745058,0.0482691712677478,293.4053039550781,297.1499938964844,293.1499938964844,0.0060518239624798,-334.81951904296875,299.2504577636719,0.5464484095573425,0.050000000745058,0.0356514453887939,293.1583557128906,297.1499938964844,293.1499938964844,0.0548582412302494,-1546.8714599609375,304.15313720703125,0.7120928764343262,0.1054860204458236,0.1008097976446151,293.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4768371582031,0.5464484095573425,0.050000000745058,0.2289681583642959,291.478759765625,291.1499938964844,274.41265869140625,272.0775756835937,285.9997863769531,294.9530029296875,291.4792175292969,1.0,0.1563672572374344,0.9514278173446656,0.9514278173446656,1.0,1.0,-0.5514639019966125,0.2406007796525955,0.3108631074428558,0.0757404789328575,0.0,0.0,0.0,25.02210807800293,25.0,101.60554504394533,-2578.24169921875,33.001583099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280334472656,301.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18176.119140625,18000.0,0.0,0.0,0.0664360150694847,0.0,0.0,0.0,0.0,1.0,0.0057294061407446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0402373261749744,0.0804865658283233,-0.0402492359280586,0.0,6.742410914739594e-05,0.0,0.0,3.060323715209961,0.0,0.0,0.0,0.2652479708194732,4.0,0.0,1.0
833580,293.2904052734375,297.1499938964844,293.1499938964844,0.0033334854524582,-258.2362060546875,295.35516357421875,0.5464432835578918,0.050000000745058,0.0458376109600067,294.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7800598144531,0.5464432835578918,0.050000000745058,0.0482692085206508,293.4045715332031,297.1499938964844,293.1499938964844,0.0062177092768251,-354.15106201171875,298.8553161621094,0.5464432835578918,0.050000000745058,0.0356514751911163,293.1575927734375,297.1499938964844,293.1499938964844,0.0602851398289203,-1657.60693359375,304.1425170898437,0.7118434309959412,0.1054256483912468,0.1007070615887641,293.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7800598144531,0.5464432835578918,0.050000000745058,0.2289683520793914,290.690185546875,291.1499938964844,274.3739929199219,272.0535888671875,285.9806213378906,294.9481811523437,290.4185791015625,1.0,0.1563562005758285,0.9507686495780944,0.9507686495780944,1.0,1.0,-0.5513408780097961,0.2405342161655426,0.3108066916465759,0.0757132098078727,0.0,0.0,0.0829681232571601,25.02217102050781,25.0,-760.9480590820312,-3307.049072265625,32.99004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,300.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17758.494140625,18000.0,0.0,0.0,0.0621492341160774,0.0,0.0,0.0,0.0,1.0,0.0064719263464212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746805444359779,0.119325652718544,-0.044645108282566,0.0,6.30735739832744e-05,0.0,0.0,4.517780303955078,0.0,0.0,0.0,0.2693865597248077,4.0,0.0,1.0
833640,293.2904052734375,297.1499938964844,293.1499938964844,0.0033334854524582,-258.2362060546875,295.35516357421875,0.5464432835578918,0.050000000745058,0.0458376109600067,294.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7800598144531,0.5464432835578918,0.050000000745058,0.0482692085206508,293.4045715332031,297.1499938964844,293.1499938964844,0.0062177092768251,-354.15106201171875,298.8553161621094,0.5464432835578918,0.050000000745058,0.0356514751911163,293.1575927734375,297.1499938964844,293.1499938964844,0.0602851398289203,-1657.60693359375,304.1425170898437,0.7118434309959412,0.1054256483912468,0.1007070615887641,293.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7800598144531,0.5464432835578918,0.050000000745058,0.2289683520793914,290.690185546875,291.1499938964844,274.3739929199219,272.0535888671875,285.9806213378906,294.9481811523437,290.4185791015625,1.0,0.1563562005758285,0.9507686495780944,0.9507686495780944,1.0,1.0,-0.5513408780097961,0.2405342161655426,0.3108066916465759,0.0757132098078727,0.0,0.0,0.0829681232571601,25.02217102050781,25.0,-760.9480590820312,-3307.049072265625,32.99004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,300.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17758.494140625,18000.0,0.0,0.0,0.0621492341160774,0.0,0.0,0.0,0.0,1.0,0.0064719263464212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746805444359779,0.119325652718544,-0.044645108282566,0.0,6.30735739832744e-05,0.0,0.0,4.517780303955078,0.0,0.0,0.0,0.2693865597248077,4.0,0.0,1.0
833700,293.28643798828125,297.1499938964844,293.1499938964844,0.0033715239260345,-259.99737548828125,295.2742004394531,0.5464764833450317,0.050000000745058,0.0458373688161373,294.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57470703125,0.5464764833450317,0.050000000745058,0.0482689552009105,293.4019775390625,297.1499938964844,293.1499938964844,0.0061969012022018,-351.67889404296875,298.7764587402344,0.5464764833450317,0.050000000745058,0.0356512852013111,293.1563415527344,297.1499938964844,293.1499938964844,0.0596914030611515,-1644.8568115234375,304.1451416015625,0.7120600938796997,0.1055750250816345,0.1007830277085304,293.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57470703125,0.5464764833450317,0.050000000745058,0.2289671450853347,290.5882263183594,291.1499938964844,274.3541564941406,272.0411376953125,285.9691772460937,294.9427185058594,290.78326416015625,1.0,0.1563527584075927,0.9504390358924866,0.9504390358924866,1.0,1.0,-0.5514297485351562,0.2405652552843094,0.3108644783496856,0.0757270231842994,0.0,0.0,0.13715460896492,25.01651763916016,25.0,284.3322448730469,-3773.003662109375,32.99312973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327392578125,304.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17857.703125,18000.0,0.0,0.0,0.0606133006513118,0.0,0.0,0.0,0.0,1.0,0.0033834378700703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106264054775238,0.1261666417121887,-0.0199025869369506,0.0,6.151479465188459e-05,0.0,0.0,4.864266872406006,0.0,0.0,0.0,0.2720526754856109,4.0,0.0,1.0
833760,293.284912109375,297.1499938964844,293.1499938964844,0.0032986118458211,-250.4021911621093,295.5425109863281,0.5465297102928162,0.050000000745058,0.0458369813859462,294.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.5465297102928162,0.050000000745058,0.0482685454189777,293.4005432128906,297.1499938964844,293.1499938964844,0.0060290722176432,-338.4604187011719,298.910888671875,0.5465297102928162,0.050000000745058,0.0356509834527969,293.1550598144531,297.1499938964844,293.1499938964844,0.0572287179529666,-1594.2169189453125,304.15045166015625,0.7124956846237183,0.1057454943656921,0.1009427160024643,293.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.5465297102928162,0.050000000745058,0.2289652079343795,291.028076171875,291.1499938964844,274.3340148925781,272.02838134765625,285.9584655761719,294.9388732910156,291.1919860839844,1.0,0.1563519090414047,0.9506081938743592,0.9506081938743592,1.0,1.0,-0.5516177415847778,0.2406463325023651,0.3109714090824127,0.0757675245404243,0.0,0.0,0.1011774986982345,25.0078239440918,25.0,564.7698364257812,-3751.5537109375,33.002708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,304.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0620199181139469,0.0,0.0,0.0,0.0,1.0,0.0022225908469408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065976321697235,0.1158127635717392,-0.0092151304706931,0.0,6.294233025982976e-05,0.0,0.0,4.489376068115234,0.0,0.0,0.0,0.271539956331253,4.0,0.0,1.0
833820,293.2851867675781,297.1499938964844,293.1499938964844,0.003198695834726,-239.95172119140625,295.7583312988281,0.5465838313102722,0.050000000745058,0.0458365865051746,294.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.415771484375,0.5465838313102722,0.050000000745058,0.0482681319117546,293.4009704589844,297.1499938964844,293.1499938964844,0.0058337086811661,-325.3800048828125,298.9845275878906,0.5465838313102722,0.050000000745058,0.0356506779789924,293.1539001464844,297.1499938964844,293.1499938964844,0.0553755089640617,-1556.566650390625,304.1531677246094,0.7129767537117004,0.1058608964085578,0.1011223196983337,293.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.415771484375,0.5465838313102722,0.050000000745058,0.228963240981102,291.4276733398437,291.1499938964844,274.29266357421875,272.0019226074219,285.938720703125,294.93572998046875,291.45086669921875,1.0,0.1563529670238495,0.9509464502334596,0.9509464502334596,1.0,1.0,-0.5518296360969543,0.2407427579164505,0.3110868632793426,0.0758119374513626,0.0,0.0,0.0299985650926828,24.99909782409668,25.0,306.7810974121094,-3324.07177734375,33.01451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,303.2794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.80078125,18000.0,0.0,0.0,0.0654788166284561,0.0,0.0,0.0,0.0,1.0,0.0031539008487015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797774717211723,0.0973718464374542,-0.0175943691283464,0.0,6.645267421845347e-05,0.0,0.0,3.7366209030151367,0.0,0.0,0.0,0.2687500119209289,4.0,0.0,1.0
833880,293.2851867675781,297.1499938964844,293.1499938964844,0.003198695834726,-239.95172119140625,295.7583312988281,0.5465838313102722,0.050000000745058,0.0458365865051746,294.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.415771484375,0.5465838313102722,0.050000000745058,0.0482681319117546,293.4009704589844,297.1499938964844,293.1499938964844,0.0058337086811661,-325.3800048828125,298.9845275878906,0.5465838313102722,0.050000000745058,0.0356506779789924,293.1539001464844,297.1499938964844,293.1499938964844,0.0553755089640617,-1556.566650390625,304.1531677246094,0.7129767537117004,0.1058608964085578,0.1011223196983337,293.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.415771484375,0.5465838313102722,0.050000000745058,0.228963240981102,291.4276733398437,291.1499938964844,274.29266357421875,272.0019226074219,285.938720703125,294.93572998046875,291.45086669921875,1.0,0.1563529670238495,0.9509464502334596,0.9509464502334596,1.0,1.0,-0.5518296360969543,0.2407427579164505,0.3110868632793426,0.0758119374513626,0.0,0.0,0.0299985650926828,24.99909782409668,25.0,306.7810974121094,-3324.07177734375,33.01451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,303.2794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.80078125,18000.0,0.0,0.0,0.0654788166284561,0.0,0.0,0.0,0.0,1.0,0.0031539008487015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797774717211723,0.0973718464374542,-0.0175943691283464,0.0,6.645267421845347e-05,0.0,0.0,3.7366209030151367,0.0,0.0,0.0,0.2687500119209289,4.0,0.0,1.0
833940,293.285400390625,297.1499938964844,293.1499938964844,0.0031564196106046,-236.7754669189453,295.7308959960937,0.5465767979621887,0.050000000745058,0.0458366349339485,294.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583435058594,0.5465767979621887,0.050000000745058,0.0482681840658187,293.4022521972656,297.1499938964844,293.1499938964844,0.0057445098645985,-321.16949462890625,298.90771484375,0.5465767979621887,0.050000000745058,0.0356507189571857,293.1535949707031,297.1499938964844,293.1499938964844,0.0553106367588043,-1555.443603515625,304.1521911621094,0.7129276990890503,0.1058227866888046,0.1011046543717384,293.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583435058594,0.5465767979621887,0.050000000745058,0.2289634943008422,291.4564514160156,291.1499938964844,274.25,271.9742431640625,285.9181823730469,294.932861328125,291.4195556640625,1.0,0.1563530713319778,0.9512847661972046,0.9512847661972046,1.0,1.0,-0.5518089532852173,0.2407452017068863,0.3110637366771698,0.0758013948798179,0.0,0.0,0.0,25.00008773803711,25.0,-251.4369659423828,-924.150146484375,33.013484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163146972656,299.0921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18201.94921875,18000.0,0.0,0.0,0.0678436234593391,0.0,0.0,0.0,0.0,1.0,0.0086153373122215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083364490419626,0.0643159672617912,-0.0559795200824737,0.0,6.885265611344948e-05,0.0,0.0,2.4190573692321777,0.0,0.0,0.0,0.2629945874214172,4.0,0.0,1.0
834000,293.285400390625,297.1499938964844,293.1499938964844,0.0031564196106046,-236.7754669189453,295.7308959960937,0.5465767979621887,0.050000000745058,0.0458366349339485,294.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583435058594,0.5465767979621887,0.050000000745058,0.0482681840658187,293.4022521972656,297.1499938964844,293.1499938964844,0.0057445098645985,-321.16949462890625,298.90771484375,0.5465767979621887,0.050000000745058,0.0356507189571857,293.1535949707031,297.1499938964844,293.1499938964844,0.0553106367588043,-1555.443603515625,304.1521911621094,0.7129276990890503,0.1058227866888046,0.1011046543717384,293.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583435058594,0.5465767979621887,0.050000000745058,0.2289634943008422,291.4564514160156,291.1499938964844,274.25,271.9742431640625,285.9181823730469,294.932861328125,291.4195556640625,1.0,0.1563530713319778,0.9512847661972046,0.9512847661972046,1.0,1.0,-0.5518089532852173,0.2407452017068863,0.3110637366771698,0.0758013948798179,0.0,0.0,0.0,25.00008773803711,25.0,-251.4369659423828,-924.150146484375,33.013484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163146972656,299.0921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18201.94921875,18000.0,0.0,0.0,0.0678436234593391,0.0,0.0,0.0,0.0,1.0,0.0086153373122215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083364490419626,0.0643159672617912,-0.0559795200824737,0.0,6.885265611344948e-05,0.0,0.0,2.4190573692321777,0.0,0.0,0.0,0.2629945874214172,4.0,0.0,1.0
834060,293.2799072265625,297.1499938964844,293.1499938964844,0.0032558660022914,-253.0126342773437,295.0589599609375,0.5465881824493408,0.050000000745058,0.0458365529775619,294.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5491638183594,0.5465881824493408,0.050000000745058,0.0482680983841419,293.3996276855469,297.1499938964844,293.1499938964844,0.0059378393925726,-342.113525390625,298.4254150390625,0.5465881824493408,0.050000000745058,0.0356506519019603,293.1524658203125,297.1499938964844,293.1499938964844,0.0611399114131927,-1674.0982666015625,304.14190673828125,0.7130409479141235,0.1059559509158134,0.1011477038264274,293.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5491638183594,0.5465881824493408,0.050000000745058,0.2289630770683288,290.4944152832031,291.1499938964844,274.2059936523437,271.9453125,285.8937072753906,294.9254455566406,290.5125732421875,1.0,0.1563535183668136,0.9524545669555664,0.9524545669555664,1.0,1.0,-0.5518597364425659,0.2407950907945633,0.3110646605491638,0.0758098289370536,0.0,0.0,0.1280145645141601,24.99799156188965,25.0,-148.8543243408203,-3558.89599609375,33.01631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,302.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.39453125,18000.0,0.0,0.0,0.0618575923144817,0.0,0.0,0.0,0.0,1.0,0.0048471605405211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902400091290474,0.1241474524140358,-0.0339074395596981,0.0,6.277758802752942e-05,0.0,0.0,4.742599487304688,0.0,0.0,0.0,0.2709064185619354,4.0,0.0,1.0
834120,293.2799072265625,297.1499938964844,293.1499938964844,0.0032558660022914,-253.0126342773437,295.0589599609375,0.5465881824493408,0.050000000745058,0.0458365529775619,294.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5491638183594,0.5465881824493408,0.050000000745058,0.0482680983841419,293.3996276855469,297.1499938964844,293.1499938964844,0.0059378393925726,-342.113525390625,298.4254150390625,0.5465881824493408,0.050000000745058,0.0356506519019603,293.1524658203125,297.1499938964844,293.1499938964844,0.0611399114131927,-1674.0982666015625,304.14190673828125,0.7130409479141235,0.1059559509158134,0.1011477038264274,293.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5491638183594,0.5465881824493408,0.050000000745058,0.2289630770683288,290.4944152832031,291.1499938964844,274.2059936523437,271.9453125,285.8937072753906,294.9254455566406,290.5125732421875,1.0,0.1563535183668136,0.9524545669555664,0.9524545669555664,1.0,1.0,-0.5518597364425659,0.2407950907945633,0.3110646605491638,0.0758098289370536,0.0,0.0,0.1280145645141601,24.99799156188965,25.0,-148.8543243408203,-3558.89599609375,33.01631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,302.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.39453125,18000.0,0.0,0.0,0.0618575923144817,0.0,0.0,0.0,0.0,1.0,0.0048471605405211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902400091290474,0.1241474524140358,-0.0339074395596981,0.0,6.277758802752942e-05,0.0,0.0,4.742599487304688,0.0,0.0,0.0,0.2709064185619354,4.0,0.0,1.0
834180,293.27618408203125,297.1499938964844,293.1499938964844,0.0031564901582896,-238.6880645751953,295.4765014648437,0.5466885566711426,0.050000000745058,0.0458358228206634,294.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5466885566711426,0.050000000745058,0.0482673272490501,293.396240234375,297.1499938964844,293.1499938964844,0.0056786281056702,-320.644775390625,298.6334228515625,0.5466885566711426,0.050000000745058,0.035650085657835,293.1500549316406,297.1499938964844,293.1499938964844,0.05700259283185,-1588.4725341796875,304.1513366699219,0.7140483260154724,0.1063840165734291,0.1015338450670242,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5466885566711426,0.050000000745058,0.2289594262838363,291.1730651855469,291.1499938964844,274.1606750488281,271.9151306152344,285.86834716796875,294.91680908203125,291.28936767578125,1.0,0.1563622206449508,0.953624427318573,0.953624427318573,1.0,1.0,-0.5523162484169006,0.241019144654274,0.3112971186637878,0.075892373919487,0.0,0.0,0.0845096111297607,24.98202514648437,25.0,532.0440063476562,-3668.186767578125,33.04441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,304.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.099609375,18000.0,0.0,0.0,0.0639021918177604,0.0,0.0,0.0,0.0,1.0,0.002184850629419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005958542227745,0.1095127463340759,-0.0089168967679142,0.0,6.485259655164555e-05,0.0,0.0,4.23933219909668,0.0,0.0,0.0,0.2708124816417694,4.0,0.0,1.0
834240,293.27618408203125,297.1499938964844,293.1499938964844,0.0031564901582896,-238.6880645751953,295.4765014648437,0.5466885566711426,0.050000000745058,0.0458358228206634,294.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5466885566711426,0.050000000745058,0.0482673272490501,293.396240234375,297.1499938964844,293.1499938964844,0.0056786281056702,-320.644775390625,298.6334228515625,0.5466885566711426,0.050000000745058,0.035650085657835,293.1500549316406,297.1499938964844,293.1499938964844,0.05700259283185,-1588.4725341796875,304.1513366699219,0.7140483260154724,0.1063840165734291,0.1015338450670242,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5466885566711426,0.050000000745058,0.2289594262838363,291.1730651855469,291.1499938964844,274.1606750488281,271.9151306152344,285.86834716796875,294.91680908203125,291.28936767578125,1.0,0.1563622206449508,0.953624427318573,0.953624427318573,1.0,1.0,-0.5523162484169006,0.241019144654274,0.3112971186637878,0.075892373919487,0.0,0.0,0.0845096111297607,24.98202514648437,25.0,532.0440063476562,-3668.186767578125,33.04441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,304.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.099609375,18000.0,0.0,0.0,0.0639021918177604,0.0,0.0,0.0,0.0,1.0,0.002184850629419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005958542227745,0.1095127463340759,-0.0089168967679142,0.0,6.485259655164555e-05,0.0,0.0,4.23933219909668,0.0,0.0,0.0,0.2708124816417694,4.0,0.0,1.0
834300,293.2762451171875,297.1499938964844,293.1499938964844,0.0031095361337065,-233.8201141357422,295.58251953125,0.5467192530632019,0.050000000745058,0.0458355993032455,294.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5467192530632019,0.050000000745058,0.0482670925557613,293.3962707519531,297.1499938964844,293.1499938964844,0.0055896742269396,-314.5686950683594,298.67266845703125,0.5467192530632019,0.050000000745058,0.0356499105691909,293.1494445800781,297.1499938964844,293.1499938964844,0.0561819784343242,-1571.665283203125,304.1525573730469,0.714422345161438,0.1065011173486709,0.101681500673294,293.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5467192530632019,0.050000000745058,0.2289583086967468,291.3640441894531,291.1499938964844,274.13751220703125,271.89959716796875,285.8567199707031,294.9148254394531,291.4079284667969,1.0,0.1563684046268463,0.954209327697754,0.954209327697754,1.0,1.0,-0.5524913668632507,0.24111008644104,0.3113813102245331,0.0759200826287269,0.0,0.0,0.0501892939209938,24.97732734680176,25.0,385.8282165527344,-3450.881103515625,33.05654525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,303.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.859375,18000.0,0.0,0.0,0.0656164586544036,0.0,0.0,0.0,0.0,1.0,0.0026957297232002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869032144546508,0.1001314669847488,-0.0132282488048076,0.0,6.659236532868817e-05,0.0,0.0,3.855148077011109,0.0,0.0,0.0,0.2693717181682586,4.0,0.0,1.0
834360,293.27642822265625,297.1499938964844,293.1499938964844,0.003081887261942,-231.34490966796875,295.6043395996094,0.5467294454574585,0.050000000745058,0.0458355247974395,294.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224853515625,0.5467294454574585,0.050000000745058,0.048267014324665,293.39666748046875,297.1499938964844,293.1499938964844,0.0055337310768663,-311.32720947265625,298.65777587890625,0.5467294454574585,0.050000000745058,0.0356498546898365,293.149169921875,297.1499938964844,293.1499938964844,0.0559520199894905,-1566.935302734375,304.1524963378906,0.714625895023346,0.1065643802285194,0.1017651706933975,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224853515625,0.5467294454574585,0.050000000745058,0.2289579361677169,291.4291687011719,291.1499938964844,274.114013671875,271.8837280273437,285.8453063964844,294.9131164550781,291.4408874511719,1.0,0.1563745141029358,0.9539582133293152,0.9539582133293152,1.0,1.0,-0.5525911450386047,0.2411575317382812,0.3114335834980011,0.0759173557162284,0.0,0.0,0.0246176142245531,24.97589492797852,25.0,232.25885009765625,-3295.976318359375,33.06462478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960266113281,302.9888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.978515625,18000.0,0.0,0.0,0.0671173930168151,0.0,0.0,0.0,0.0,1.0,0.0032904129475355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773605853319168,0.0963079109787941,-0.0189473237842321,0.0,6.811562343500555e-05,0.0,0.0,3.69011163711548,0.0,0.0,0.0,0.268489807844162,4.0,0.0,1.0
834420,293.27606201171875,297.1499938964844,293.1499938964844,0.0030467195902019,-229.0182647705078,295.5585021972656,0.5467268228530884,0.050000000745058,0.045835543423891,294.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42852783203125,0.5467268228530884,0.050000000745058,0.0482670366764068,293.3971862792969,297.1499938964844,293.1499938964844,0.0054597118869423,-308.149658203125,298.570068359375,0.5467268228530884,0.050000000745058,0.0356498695909976,293.1488342285156,297.1499938964844,293.1499938964844,0.0562146082520484,-1572.1968994140625,304.1511535644531,0.7148316502571106,0.1066541671752929,0.101855956017971,293.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42852783203125,0.5467268228530884,0.050000000745058,0.2289580404758453,291.4234313964844,291.1499938964844,274.0660095214844,271.8510437011719,285.8216552734375,294.90887451171875,291.3572692871094,1.0,0.1563859730958938,0.9534559845924376,0.9534559845924376,1.0,1.0,-0.5527002811431885,0.2412159889936447,0.3114842772483825,0.075884610414505,0.0,0.0,0.0,24.97659683227539,25.0,-452.8800964355469,-469.22894287109375,33.07559967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222961425781,298.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18180.29296875,18000.0,0.0,0.0,0.0691031813621521,0.0,0.0,0.0,0.0,1.0,0.0092620588839054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041484702378511,0.062854379415512,-0.0587059073150157,0.0,7.013094727881253e-05,0.0,0.0,2.357748746871948,0.0,0.0,0.0,0.2627283036708832,4.0,0.0,1.0
