time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.27606201171875,297.1499938964844,293.1499938964844,0.0030467195902019,-229.0182647705078,295.5585021972656,0.5467268228530884,0.050000000745058,0.045835543423891,294.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42852783203125,0.5467268228530884,0.050000000745058,0.0482670366764068,293.3971862792969,297.1499938964844,293.1499938964844,0.0054597118869423,-308.149658203125,298.570068359375,0.5467268228530884,0.050000000745058,0.0356498695909976,293.1488342285156,297.1499938964844,293.1499938964844,0.0562146082520484,-1572.1968994140625,304.1511535644531,0.7148316502571106,0.1066541671752929,0.101855956017971,293.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42852783203125,0.5467268228530884,0.050000000745058,0.2289580404758453,291.4234313964844,291.1499938964844,274.0660095214844,271.8510437011719,285.8216552734375,294.90887451171875,291.3572692871094,1.0,0.1563859730958938,0.9534559845924376,0.9534559845924376,1.0,1.0,-0.5527002811431885,0.2412159889936447,0.3114842772483825,0.075884610414505,0.0,0.0,0.0,24.97659683227539,25.0,-452.8800964355469,-469.22894287109375,33.07559967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222961425781,298.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18180.29296875,18000.0,0.0,0.0,0.0691031813621521,0.0,0.0,0.0,0.0,1.0,0.0092620588839054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041484702378511,0.062854379415512,-0.0587059073150157,0.0,7.013094727881253e-05,0.0,0.0,2.357748746871948,0.0,0.0,0.0,0.2627283036708832,4.0,0.0,1.0
834540,293.2695617675781,297.1499938964844,293.1499938964844,0.0031503599602729,-244.52899169921875,294.9071044921875,0.5467549562454224,0.050000000745058,0.0458353385329246,294.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311584472656,0.5467549562454224,0.050000000745058,0.0482668206095695,293.3932800292969,297.1499938964844,293.1499938964844,0.0056294365786015,-326.7203369140625,298.08563232421875,0.5467549562454224,0.050000000745058,0.0356497094035148,293.1474304199219,297.1499938964844,293.1499938964844,0.0616888888180255,-1683.4742431640625,304.14215087890625,0.7153158187866211,0.1069621294736862,0.1020544320344924,293.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311584472656,0.5467549562454224,0.050000000745058,0.2289570122957229,290.499267578125,291.1499938964844,274.01666259765625,271.817138671875,285.7943420410156,294.899658203125,290.5946350097656,1.0,0.1563988924026489,0.9529537558555604,0.9529537558555604,1.0,1.0,-0.5529364347457886,0.2413323372602462,0.3116041123867035,0.0758672282099723,0.0,0.0,0.1354393661022186,24.97228240966797,25.0,-1.575178861618042,-3661.9296875,33.0938835144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,303.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17821.875,18000.0,0.0,0.0,0.06304282695055,0.0,0.0,0.0,0.0,1.0,0.0042304154485464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963703766465187,0.124777041375637,-0.0284066684544086,0.0,6.398045661626384e-05,0.0,0.0,4.782600402832031,0.0,0.0,0.0,0.2713329195976257,4.0,0.0,1.0
834600,293.2695617675781,297.1499938964844,293.1499938964844,0.0031503599602729,-244.52899169921875,294.9071044921875,0.5467549562454224,0.050000000745058,0.0458353385329246,294.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311584472656,0.5467549562454224,0.050000000745058,0.0482668206095695,293.3932800292969,297.1499938964844,293.1499938964844,0.0056294365786015,-326.7203369140625,298.08563232421875,0.5467549562454224,0.050000000745058,0.0356497094035148,293.1474304199219,297.1499938964844,293.1499938964844,0.0616888888180255,-1683.4742431640625,304.14215087890625,0.7153158187866211,0.1069621294736862,0.1020544320344924,293.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311584472656,0.5467549562454224,0.050000000745058,0.2289570122957229,290.499267578125,291.1499938964844,274.01666259765625,271.817138671875,285.7943420410156,294.899658203125,290.5946350097656,1.0,0.1563988924026489,0.9529537558555604,0.9529537558555604,1.0,1.0,-0.5529364347457886,0.2413323372602462,0.3116041123867035,0.0758672282099723,0.0,0.0,0.1354393661022186,24.97228240966797,25.0,-1.575178861618042,-3661.9296875,33.0938835144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,303.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17821.875,18000.0,0.0,0.0,0.06304282695055,0.0,0.0,0.0,0.0,1.0,0.0042304154485464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963703766465187,0.124777041375637,-0.0284066684544086,0.0,6.398045661626384e-05,0.0,0.0,4.782600402832031,0.0,0.0,0.0,0.2713329195976257,4.0,0.0,1.0
834660,293.26611328125,297.1499938964844,293.1499938964844,0.0030454937368631,-230.24562072753903,295.3500061035156,0.5468639135360718,0.050000000745058,0.0458345487713813,294.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5468639135360718,0.050000000745058,0.0482659861445426,293.3896484375,297.1499938964844,293.1499938964844,0.0053862910717725,-306.3406982421875,298.3232727050781,0.5468639135360718,0.050000000745058,0.0356490947306156,293.1450500488281,297.1499938964844,293.1499938964844,0.0577964000403881,-1602.49462890625,304.1510009765625,0.7166106700897217,0.1075151339173317,0.1025748029351234,293.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5468639135360718,0.050000000745058,0.2289530634880066,291.1996459960937,291.1499938964844,273.96600341796875,271.7819519042969,285.7664489746094,294.8905029296875,291.297607421875,1.0,0.1564206779003143,0.9532869458198548,0.9532869458198548,1.0,1.0,-0.5535535216331482,0.241626039147377,0.3119274377822876,0.0759310498833656,0.0,0.0,0.0819755792617797,24.955501556396484,25.0,495.3221435546875,-3660.295166015625,33.1364631652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136474609375,304.5035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.44140625,18000.0,0.0,0.0,0.065419927239418,0.0,0.0,0.0,0.0,1.0,0.0021373722702264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991220474243164,0.107669860124588,-0.0085478127002716,0.0,6.639290950261056e-05,0.0,0.0,4.165721893310547,0.0,0.0,0.0,0.2705974876880646,4.0,0.0,1.0
834720,293.26611328125,297.1499938964844,293.1499938964844,0.0030454937368631,-230.24562072753903,295.3500061035156,0.5468639135360718,0.050000000745058,0.0458345487713813,294.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5468639135360718,0.050000000745058,0.0482659861445426,293.3896484375,297.1499938964844,293.1499938964844,0.0053862910717725,-306.3406982421875,298.3232727050781,0.5468639135360718,0.050000000745058,0.0356490947306156,293.1450500488281,297.1499938964844,293.1499938964844,0.0577964000403881,-1602.49462890625,304.1510009765625,0.7166106700897217,0.1075151339173317,0.1025748029351234,293.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5468639135360718,0.050000000745058,0.2289530634880066,291.1996459960937,291.1499938964844,273.96600341796875,271.7819519042969,285.7664489746094,294.8905029296875,291.297607421875,1.0,0.1564206779003143,0.9532869458198548,0.9532869458198548,1.0,1.0,-0.5535535216331482,0.241626039147377,0.3119274377822876,0.0759310498833656,0.0,0.0,0.0819755792617797,24.955501556396484,25.0,495.3221435546875,-3660.295166015625,33.1364631652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136474609375,304.5035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.44140625,18000.0,0.0,0.0,0.065419927239418,0.0,0.0,0.0,0.0,1.0,0.0021373722702264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991220474243164,0.107669860124588,-0.0085478127002716,0.0,6.639290950261056e-05,0.0,0.0,4.165721893310547,0.0,0.0,0.0,0.2705974876880646,4.0,0.0,1.0
834780,293.265869140625,297.1499938964844,293.1499938964844,0.0029821970965713,-224.1238555908203,295.4535522460937,0.5469083189964294,0.050000000745058,0.0458342246711254,294.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40380859375,0.5469083189964294,0.050000000745058,0.0482656471431255,293.3893737792969,297.1499938964844,293.1499938964844,0.0052625862881541,-298.3902282714844,298.3368835449219,0.5469083189964294,0.050000000745058,0.0356488414108753,293.1441345214844,297.1499938964844,293.1499938964844,0.0570784471929073,-1587.389404296875,304.1517639160156,0.7174404263496399,0.107827290892601,0.1029239222407341,293.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40380859375,0.5469083189964294,0.050000000745058,0.2289514392614364,291.4090576171875,291.1499938964844,273.9140014648437,271.7455139160156,285.7399597167969,294.8856201171875,291.4178771972656,1.0,0.1564458757638931,0.9536201357841492,0.9536201357841492,1.0,1.0,-0.5539695024490356,0.2418399006128311,0.3121295869350433,0.0759456828236579,0.0,0.0,0.0286983363330364,24.94931602478028,25.0,204.23141479492188,-3323.83203125,33.17001724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923034667969,302.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.65625,18000.0,0.0,0.0,0.0684646293520927,0.0,0.0,0.0,0.0,1.0,0.0032090418972074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781689286231994,0.0962948128581047,-0.0181258860975503,0.0,6.948289228603244e-05,0.0,0.0,3.68977952003479,0.0,0.0,0.0,0.2685050368309021,4.0,0.0,1.0
834840,293.265869140625,297.1499938964844,293.1499938964844,0.0029821970965713,-224.1238555908203,295.4535522460937,0.5469083189964294,0.050000000745058,0.0458342246711254,294.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40380859375,0.5469083189964294,0.050000000745058,0.0482656471431255,293.3893737792969,297.1499938964844,293.1499938964844,0.0052625862881541,-298.3902282714844,298.3368835449219,0.5469083189964294,0.050000000745058,0.0356488414108753,293.1441345214844,297.1499938964844,293.1499938964844,0.0570784471929073,-1587.389404296875,304.1517639160156,0.7174404263496399,0.107827290892601,0.1029239222407341,293.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40380859375,0.5469083189964294,0.050000000745058,0.2289514392614364,291.4090576171875,291.1499938964844,273.9140014648437,271.7455139160156,285.7399597167969,294.8856201171875,291.4178771972656,1.0,0.1564458757638931,0.9536201357841492,0.9536201357841492,1.0,1.0,-0.5539695024490356,0.2418399006128311,0.3121295869350433,0.0759456828236579,0.0,0.0,0.0286983363330364,24.94931602478028,25.0,204.23141479492188,-3323.83203125,33.17001724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923034667969,302.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.65625,18000.0,0.0,0.0,0.0684646293520927,0.0,0.0,0.0,0.0,1.0,0.0032090418972074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781689286231994,0.0962948128581047,-0.0181258860975503,0.0,6.948289228603244e-05,0.0,0.0,3.68977952003479,0.0,0.0,0.0,0.2685050368309021,4.0,0.0,1.0
834900,293.2655334472656,297.1499938964844,293.1499938964844,0.0029662805609405,-222.88870239257807,295.4420166015625,0.5469127893447876,0.050000000745058,0.0458341911435127,294.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5469127893447876,0.050000000745058,0.0482656136155128,293.38922119140625,297.1499938964844,293.1499938964844,0.0052253538742661,-296.48077392578125,298.301513671875,0.5469127893447876,0.050000000745058,0.0356488153338432,293.1438903808594,297.1499938964844,293.1499938964844,0.0571381710469722,-1588.4158935546875,304.1513061523437,0.7177109718322754,0.1079483404755592,0.1030430793762207,293.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5469127893447876,0.050000000745058,0.2289512753486633,291.4197692871094,291.1499938964844,273.88751220703125,271.7268371582031,285.7261962890625,294.8829040527344,291.4194641113281,1.0,0.1564583480358123,0.9537867307662964,0.9537867307662964,1.0,1.0,-0.5541121959686279,0.2419211566448211,0.3121910095214844,0.0759359523653984,0.0,0.0,0.0095280790701508,24.949018478393555,25.0,100.42568969726562,-3223.294189453125,33.18325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83258056640625,302.3713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.40625,18000.0,0.0,0.0,0.0696428194642067,0.0,0.0,0.0,0.0,1.0,0.003725693328306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720258131623268,0.0953891649842262,-0.0233633555471897,0.0,7.067860860843211e-05,0.0,0.0,3.643842697143554,0.0,0.0,0.0,0.268060564994812,4.0,0.0,1.0
834960,293.26495361328125,297.1499938964844,293.1499938964844,0.0029527316801249,-221.9993591308593,295.41845703125,0.5469166040420532,0.050000000745058,0.0458341650664806,294.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41339111328125,0.5469166040420532,0.050000000745058,0.0482655838131904,293.3887939453125,297.1499938964844,293.1499938964844,0.0051931007765233,-295.0376892089844,298.2583312988281,0.5469166040420532,0.050000000745058,0.0356487967073917,293.14361572265625,297.1499938964844,293.1499938964844,0.0573211014270782,-1591.9403076171875,304.1507568359375,0.7179766893386841,0.1080778986215591,0.1031607016921043,293.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41339111328125,0.5469166040420532,0.050000000745058,0.2289511412382125,291.4117431640625,291.1499938964844,273.86065673828125,271.70782470703125,285.71197509765625,294.8797607421875,291.3917541503906,1.0,0.1564708650112152,0.9539507031440736,0.9539507031440736,1.0,1.0,-0.5542530417442322,0.2420027703046798,0.3122502863407135,0.0759232565760612,0.0,0.0,0.0,24.94879722595215,25.0,-137.9337158203125,-1822.6163330078125,33.19639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8120422363281,299.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18194.9921875,18000.0,0.0,0.0,0.0705130249261856,0.0,0.0,0.0,0.0,1.0,0.0074992142617702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0194888543337583,0.0700574144721031,-0.0505685620009899,0.0,7.156175706768408e-05,0.0,0.0,2.6451923847198486,0.0,0.0,0.0,0.2637728154659271,4.0,0.0,1.0
835020,293.2589111328125,297.1499938964844,293.1499938964844,0.0030350293964147,-236.01844787597656,294.7868957519531,0.5469498634338379,0.050000000745058,0.0458339229226112,294.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.591064453125,0.5469498634338379,0.050000000745058,0.0482653267681598,293.38433837890625,297.1499938964844,293.1499938964844,0.0053424630314111,-312.8771057128906,297.7743835449219,0.5469498634338379,0.050000000745058,0.0356486067175865,293.14227294921875,297.1499938964844,293.1499938964844,0.0631940066814422,-1711.7952880859375,304.1406555175781,0.7187401652336121,0.1085074096918106,0.1034897118806839,293.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.591064453125,0.5469498634338379,0.050000000745058,0.2289499342441558,290.5264892578125,291.1499938964844,273.8059997558594,271.6688842773437,285.6807861328125,294.8697204589844,290.4901428222656,1.0,0.1564976125955581,0.9542786478996276,0.9542786478996276,1.0,1.0,-0.5546455979347229,0.2422160357236862,0.3124295473098755,0.0759122818708419,0.0,0.0,0.1207104846835136,24.94422721862793,25.0,-261.4478759765625,-3538.73388671875,33.22930145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40252685546875,302.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17807.380859375,18000.0,0.0,0.0,0.0650574788451194,0.0,0.0,0.0,0.0,1.0,0.0049775540828704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869165584444999,0.1218506917357444,-0.0349341295659542,0.0,6.602507346542552e-05,0.0,0.0,4.647998809814453,0.0,0.0,0.0,0.2705280780792236,4.0,0.0,1.0
835080,293.2589111328125,297.1499938964844,293.1499938964844,0.0030350293964147,-236.01844787597656,294.7868957519531,0.5469498634338379,0.050000000745058,0.0458339229226112,294.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.591064453125,0.5469498634338379,0.050000000745058,0.0482653267681598,293.38433837890625,297.1499938964844,293.1499938964844,0.0053424630314111,-312.8771057128906,297.7743835449219,0.5469498634338379,0.050000000745058,0.0356486067175865,293.14227294921875,297.1499938964844,293.1499938964844,0.0631940066814422,-1711.7952880859375,304.1406555175781,0.7187401652336121,0.1085074096918106,0.1034897118806839,293.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.591064453125,0.5469498634338379,0.050000000745058,0.2289499342441558,290.5264892578125,291.1499938964844,273.8059997558594,271.6688842773437,285.6807861328125,294.8697204589844,290.4901428222656,1.0,0.1564976125955581,0.9542786478996276,0.9542786478996276,1.0,1.0,-0.5546455979347229,0.2422160357236862,0.3124295473098755,0.0759122818708419,0.0,0.0,0.1207104846835136,24.94422721862793,25.0,-261.4478759765625,-3538.73388671875,33.22930145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40252685546875,302.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17807.380859375,18000.0,0.0,0.0,0.0650574788451194,0.0,0.0,0.0,0.0,1.0,0.0049775540828704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869165584444999,0.1218506917357444,-0.0349341295659542,0.0,6.602507346542552e-05,0.0,0.0,4.647998809814453,0.0,0.0,0.0,0.2705280780792236,4.0,0.0,1.0
835140,293.25372314453125,297.1499938964844,293.1499938964844,0.0029679669532924,-225.148666381836,295.163330078125,0.5470715761184692,0.050000000745058,0.0458330400288105,294.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5470715761184692,0.050000000745058,0.0482643991708755,293.3787536621094,297.1499938964844,293.1499938964844,0.0051511544734239,-295.5902709960937,297.9809265136719,0.5470715761184692,0.050000000745058,0.0356479212641716,293.1395568847656,297.1499938964844,293.1499938964844,0.0596862658858299,-1637.8060302734375,304.1495361328125,0.7203464508056641,0.1092557907104492,0.1041646227240562,293.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5470715761184692,0.050000000745058,0.2289455235004425,291.1078186035156,291.1499938964844,273.75,271.6286926269531,285.64825439453125,294.8576354980469,291.22235107421875,1.0,0.1565335541963577,0.9546065330505372,0.9546065330505372,1.0,1.0,-0.5554472208023071,0.2426054030656814,0.3128417730331421,0.0759741887450218,0.0,0.0,0.0952075943350792,24.92599296569824,25.0,489.9660949707031,-3751.8369140625,33.28815078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,304.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.375,18000.0,0.0,0.0,0.0665007084608078,0.0,0.0,0.0,0.0,1.0,0.001980333821848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035932898521423,0.1109806969761848,-0.007387404795736,0.0,6.748976738890633e-05,0.0,0.0,4.299174308776856,0.0,0.0,0.0,0.2710511684417724,4.0,0.0,1.0
835200,293.25372314453125,297.1499938964844,293.1499938964844,0.0029679669532924,-225.148666381836,295.163330078125,0.5470715761184692,0.050000000745058,0.0458330400288105,294.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5470715761184692,0.050000000745058,0.0482643991708755,293.3787536621094,297.1499938964844,293.1499938964844,0.0051511544734239,-295.5902709960937,297.9809265136719,0.5470715761184692,0.050000000745058,0.0356479212641716,293.1395568847656,297.1499938964844,293.1499938964844,0.0596862658858299,-1637.8060302734375,304.1495361328125,0.7203464508056641,0.1092557907104492,0.1041646227240562,293.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.5470715761184692,0.050000000745058,0.2289455235004425,291.1078186035156,291.1499938964844,273.75,271.6286926269531,285.64825439453125,294.8576354980469,291.22235107421875,1.0,0.1565335541963577,0.9546065330505372,0.9546065330505372,1.0,1.0,-0.5554472208023071,0.2426054030656814,0.3128417730331421,0.0759741887450218,0.0,0.0,0.0952075943350792,24.92599296569824,25.0,489.9660949707031,-3751.8369140625,33.28815078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,304.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.375,18000.0,0.0,0.0,0.0665007084608078,0.0,0.0,0.0,0.0,1.0,0.001980333821848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035932898521423,0.1109806969761848,-0.007387404795736,0.0,6.748976738890633e-05,0.0,0.0,4.299174308776856,0.0,0.0,0.0,0.2710511684417724,4.0,0.0,1.0
835260,293.25262451171875,297.1499938964844,293.1499938964844,0.0029028006829321,-218.5289001464844,295.3103332519531,0.5471441745758057,0.050000000745058,0.0458325147628784,294.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.5471441745758057,0.050000000745058,0.048263844102621,293.3769836425781,297.1499938964844,293.1499938964844,0.0050263232551515,-286.9934387207031,298.031005859375,0.5471441745758057,0.050000000745058,0.0356475114822387,293.1382141113281,297.1499938964844,293.1499938964844,0.0588677488267421,-1620.1121826171875,304.1509094238281,0.7216495871543884,0.109796293079853,0.1047310531139373,293.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.5471441745758057,0.050000000745058,0.2289429008960724,291.36798095703125,291.1499938964844,273.6933288574219,271.5877990722656,285.6180419921875,294.8505554199219,291.3808288574219,1.0,0.1565749943256378,0.9549320340156556,0.9549320340156556,1.0,1.0,-0.5561220645904541,0.2429428845643997,0.3131791651248932,0.0760075077414512,0.0,0.0,0.0433222129940986,24.916109085083008,25.0,227.94200134277344,-3415.03125,33.34292221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,303.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.421875,18000.0,0.0,0.0,0.0695053562521934,0.0,0.0,0.0,0.0,1.0,0.0028600704390555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825908780097961,0.0973212048411369,-0.0147303203120827,0.0,7.053909939713776e-05,0.0,0.0,3.7360317707061768,0.0,0.0,0.0,0.2688234746456146,4.0,0.0,1.0
835320,293.25262451171875,297.1499938964844,293.1499938964844,0.0029028006829321,-218.5289001464844,295.3103332519531,0.5471441745758057,0.050000000745058,0.0458325147628784,294.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.5471441745758057,0.050000000745058,0.048263844102621,293.3769836425781,297.1499938964844,293.1499938964844,0.0050263232551515,-286.9934387207031,298.031005859375,0.5471441745758057,0.050000000745058,0.0356475114822387,293.1382141113281,297.1499938964844,293.1499938964844,0.0588677488267421,-1620.1121826171875,304.1509094238281,0.7216495871543884,0.109796293079853,0.1047310531139373,293.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.5471441745758057,0.050000000745058,0.2289429008960724,291.36798095703125,291.1499938964844,273.6933288574219,271.5877990722656,285.6180419921875,294.8505554199219,291.3808288574219,1.0,0.1565749943256378,0.9549320340156556,0.9549320340156556,1.0,1.0,-0.5561220645904541,0.2429428845643997,0.3131791651248932,0.0760075077414512,0.0,0.0,0.0433222129940986,24.916109085083008,25.0,227.94200134277344,-3415.03125,33.34292221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,303.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.421875,18000.0,0.0,0.0,0.0695053562521934,0.0,0.0,0.0,0.0,1.0,0.0028600704390555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825908780097961,0.0973212048411369,-0.0147303203120827,0.0,7.053909939713776e-05,0.0,0.0,3.7360317707061768,0.0,0.0,0.0,0.2688234746456146,4.0,0.0,1.0
835380,293.2511291503906,297.1499938964844,293.1499938964844,0.0028764156159013,-216.49188232421875,295.29083251953125,0.5471718907356262,0.050000000745058,0.0458323135972023,294.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848571777344,0.5471718907356262,0.050000000745058,0.048263631761074,293.37554931640625,297.1499938964844,293.1499938964844,0.0049601178616285,-283.5380554199219,297.9655456542969,0.5471718907356262,0.050000000745058,0.0356473550200462,293.137451171875,297.1499938964844,293.1499938964844,0.059176355600357,-1625.6446533203125,304.15008544921875,0.7226083278656006,0.1102459281682968,0.1051634699106216,293.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848571777344,0.5471718907356262,0.050000000745058,0.2289418876171112,291.3844909667969,291.1499938964844,273.6366577148437,271.5468444824219,285.5875244140625,294.84332275390625,291.3808898925781,1.0,0.1566172689199447,0.955257534980774,0.955257534980774,1.0,1.0,-0.5566391348838806,0.2432134449481964,0.3134256899356842,0.0760104581713676,0.0,0.0,0.0101195517927408,24.91353225708008,25.0,44.15652084350586,-3237.947998046875,33.3896598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224182128906,302.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3828125,18000.0,0.0,0.0,0.0716936960816383,0.0,0.0,0.0,0.0,1.0,0.0037926011718809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716655105352401,0.0957058295607566,-0.0240403171628713,0.0,7.275999087141827e-05,0.0,0.0,3.654106140136719,0.0,0.0,0.0,0.2680362164974212,4.0,0.0,1.0
835440,293.2511291503906,297.1499938964844,293.1499938964844,0.0028764156159013,-216.49188232421875,295.29083251953125,0.5471718907356262,0.050000000745058,0.0458323135972023,294.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848571777344,0.5471718907356262,0.050000000745058,0.048263631761074,293.37554931640625,297.1499938964844,293.1499938964844,0.0049601178616285,-283.5380554199219,297.9655456542969,0.5471718907356262,0.050000000745058,0.0356473550200462,293.137451171875,297.1499938964844,293.1499938964844,0.059176355600357,-1625.6446533203125,304.15008544921875,0.7226083278656006,0.1102459281682968,0.1051634699106216,293.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3848571777344,0.5471718907356262,0.050000000745058,0.2289418876171112,291.3844909667969,291.1499938964844,273.6366577148437,271.5468444824219,285.5875244140625,294.84332275390625,291.3808898925781,1.0,0.1566172689199447,0.955257534980774,0.955257534980774,1.0,1.0,-0.5566391348838806,0.2432134449481964,0.3134256899356842,0.0760104581713676,0.0,0.0,0.0101195517927408,24.91353225708008,25.0,44.15652084350586,-3237.947998046875,33.3896598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224182128906,302.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3828125,18000.0,0.0,0.0,0.0716936960816383,0.0,0.0,0.0,0.0,1.0,0.0037926011718809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716655105352401,0.0957058295607566,-0.0240403171628713,0.0,7.275999087141827e-05,0.0,0.0,3.654106140136719,0.0,0.0,0.0,0.2680362164974212,4.0,0.0,1.0
835500,293.25006103515625,297.1499938964844,293.1499938964844,0.0028666900470852,-215.92437744140625,295.2663879394531,0.5471855401992798,0.050000000745058,0.0458322130143642,294.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37237548828125,0.5471855401992798,0.050000000745058,0.0482635274529457,293.3745422363281,297.1499938964844,293.1499938964844,0.0049334489740431,-282.383056640625,297.92266845703125,0.5471855401992798,0.050000000745058,0.0356472767889499,293.1370544433594,297.1499938964844,293.1499938964844,0.0594800524413585,-1631.4517822265625,304.1495056152344,0.7230896353721619,0.1104834750294685,0.1053817123174667,293.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37237548828125,0.5471855401992798,0.050000000745058,0.2289413958787918,291.3699951171875,291.1499938964844,273.6083374023437,271.5263671875,285.57208251953125,294.8393249511719,291.3505859375,1.0,0.1566388010978698,0.9554203152656556,0.9554203152656556,1.0,1.0,-0.5569000840187073,0.2433494925498962,0.3135506212711334,0.0760129988193512,0.0,0.0,0.0,24.91230773925781,25.0,-135.36192321777344,-2169.984375,33.4133415222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170471191406,299.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18177.38671875,18000.0,0.0,0.0,0.0724149420857429,0.0,0.0,0.0,0.0,1.0,0.0069937785156071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.026248475536704,0.074080541729927,-0.0478320680558681,0.0,7.349195948336273e-05,0.0,0.0,2.801889657974243,0.0,0.0,0.0,0.2642767429351806,4.0,0.0,1.0
835560,293.2481994628906,297.1499938964844,293.1499938964844,0.0028627356514334,-218.14352416992188,295.1072692871094,0.5472033619880676,0.050000000745058,0.0458320826292037,294.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.5472033619880676,0.050000000745058,0.0482633933424949,293.3729858398437,297.1499938964844,293.1499938964844,0.0049488157965242,-286.4716796875,297.78497314453125,0.5472033619880676,0.050000000745058,0.0356471762061119,293.1365661621094,297.1499938964844,293.1499938964844,0.0615885518491268,-1674.4031982421875,304.1456604003906,0.7236087918281555,0.1107478439807891,0.1056163981556892,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.5472033619880676,0.050000000745058,0.2289407551288604,291.15887451171875,291.1499938964844,273.5799865722656,271.505859375,285.5563049316406,294.8348693847656,290.8812866210937,1.0,0.1566608399152755,0.9556657075881958,0.9556657075881958,1.0,1.0,-0.5571805238723755,0.2434948086738586,0.3136856853961944,0.0760210826992988,0.0,0.0,0.0144896982237696,24.910457611083984,25.0,-1284.8829345703125,-962.95849609375,33.438289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582214355469,297.85894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.892578125,18000.0,0.0,0.0,0.0715794265270233,0.0,0.0,0.0,0.0,1.0,0.0106176873669028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0084923990070819,0.0718727111816406,-0.0633803158998489,0.0,7.26440193830058e-05,0.0,0.0,2.6752426624298096,0.0,0.0,0.0,0.2638078927993774,4.0,0.0,1.0
835620,293.2398376464844,297.1499938964844,293.1499938964844,0.0029384139925241,-225.65945434570312,294.8168334960937,0.5472975969314575,0.050000000745058,0.0458314009010791,294.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.723388671875,0.5472975969314575,0.050000000745058,0.0482626743614673,293.3657531738281,297.1499938964844,293.1499938964844,0.0049956869333982,-291.2095947265625,297.52935791015625,0.5472975969314575,0.050000000745058,0.0356466472148895,293.1341247558594,297.1499938964844,293.1499938964844,0.0635642632842063,-1713.4422607421875,304.14483642578125,0.7251619696617126,0.1115744784474372,0.1063029021024704,293.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.723388671875,0.5472975969314575,0.050000000745058,0.228937342762947,290.7578430175781,291.1499938964844,273.5233459472656,271.4647827148437,285.5221252441406,294.8210754394531,290.9248046875,1.0,0.1567100435495376,0.9561564326286316,0.9561564326286316,1.0,1.0,-0.5579978823661804,0.2438931912183761,0.3141047060489654,0.0760896354913711,0.0,0.0,0.1250604838132858,24.897735595703125,25.0,335.0112609863281,-3866.947509765625,33.5041389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305358886719,304.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17919.701171875,18000.0,0.0,0.0,0.0673320144414901,0.0,0.0,0.0,0.0,1.0,0.0026145377196371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083997786045074,0.1208958700299263,-0.012496093288064,0.0,6.833343650214374e-05,0.0,0.0,4.674775123596191,0.0,0.0,0.0,0.2718415856361389,4.0,0.0,1.0
835680,293.2398376464844,297.1499938964844,293.1499938964844,0.0029384139925241,-225.65945434570312,294.8168334960937,0.5472975969314575,0.050000000745058,0.0458314009010791,294.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.723388671875,0.5472975969314575,0.050000000745058,0.0482626743614673,293.3657531738281,297.1499938964844,293.1499938964844,0.0049956869333982,-291.2095947265625,297.52935791015625,0.5472975969314575,0.050000000745058,0.0356466472148895,293.1341247558594,297.1499938964844,293.1499938964844,0.0635642632842063,-1713.4422607421875,304.14483642578125,0.7251619696617126,0.1115744784474372,0.1063029021024704,293.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.723388671875,0.5472975969314575,0.050000000745058,0.228937342762947,290.7578430175781,291.1499938964844,273.5233459472656,271.4647827148437,285.5221252441406,294.8210754394531,290.9248046875,1.0,0.1567100435495376,0.9561564326286316,0.9561564326286316,1.0,1.0,-0.5579978823661804,0.2438931912183761,0.3141047060489654,0.0760896354913711,0.0,0.0,0.1250604838132858,24.897735595703125,25.0,335.0112609863281,-3866.947509765625,33.5041389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305358886719,304.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17919.701171875,18000.0,0.0,0.0,0.0673320144414901,0.0,0.0,0.0,0.0,1.0,0.0026145377196371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083997786045074,0.1208958700299263,-0.012496093288064,0.0,6.833343650214374e-05,0.0,0.0,4.674775123596191,0.0,0.0,0.0,0.2718415856361389,4.0,0.0,1.0
835740,293.23712158203125,297.1499938964844,293.1499938964844,0.0028516927268356,-215.4833068847656,295.1420288085937,0.547416090965271,0.050000000745058,0.0458305440843105,294.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.547416090965271,0.050000000745058,0.0482617728412151,293.3619079589844,297.1499938964844,293.1499938964844,0.004830963909626,-277.9859313964844,297.713134765625,0.547416090965271,0.050000000745058,0.0356459803879261,293.13201904296875,297.1499938964844,293.1499938964844,0.0615210458636283,-1669.6036376953125,304.14971923828125,0.7270269989967346,0.1124065890908241,0.1071317642927169,293.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.547416090965271,0.050000000745058,0.2289330661296844,291.2576599121094,291.1499938964844,273.4666748046875,271.42364501953125,285.49072265625,294.8114624023437,291.2984313964844,1.0,0.1567680984735489,0.9566472172737122,0.9566472172737122,1.0,1.0,-0.5589845776557922,0.2443615347146988,0.3146230578422546,0.0761949867010116,0.0,0.0,0.0706285461783409,24.881885528564453,25.0,332.0141296386719,-3599.803466796875,33.58327102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,303.9210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.130859375,18000.0,0.0,0.0,0.0700553134083747,0.0,0.0,0.0,0.0,1.0,0.0022901429329067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924227982759475,0.1021549925208091,-0.0097321923822164,0.0,7.109723810572177e-05,0.0,0.0,3.9394760131835938,0.0,0.0,0.0,0.2697770297527313,4.0,0.0,1.0
835800,293.23712158203125,297.1499938964844,293.1499938964844,0.0028516927268356,-215.4833068847656,295.1420288085937,0.547416090965271,0.050000000745058,0.0458305440843105,294.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.547416090965271,0.050000000745058,0.0482617728412151,293.3619079589844,297.1499938964844,293.1499938964844,0.004830963909626,-277.9859313964844,297.713134765625,0.547416090965271,0.050000000745058,0.0356459803879261,293.13201904296875,297.1499938964844,293.1499938964844,0.0615210458636283,-1669.6036376953125,304.14971923828125,0.7270269989967346,0.1124065890908241,0.1071317642927169,293.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.547416090965271,0.050000000745058,0.2289330661296844,291.2576599121094,291.1499938964844,273.4666748046875,271.42364501953125,285.49072265625,294.8114624023437,291.2984313964844,1.0,0.1567680984735489,0.9566472172737122,0.9566472172737122,1.0,1.0,-0.5589845776557922,0.2443615347146988,0.3146230578422546,0.0761949867010116,0.0,0.0,0.0706285461783409,24.881885528564453,25.0,332.0141296386719,-3599.803466796875,33.58327102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,303.9210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.130859375,18000.0,0.0,0.0,0.0700553134083747,0.0,0.0,0.0,0.0,1.0,0.0022901429329067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924227982759475,0.1021549925208091,-0.0097321923822164,0.0,7.109723810572177e-05,0.0,0.0,3.9394760131835938,0.0,0.0,0.0,0.2697770297527313,4.0,0.0,1.0
835860,293.23541259765625,297.1499938964844,293.1499938964844,0.0028197036590427,-212.59793090820312,295.1732177734375,0.5474704504013062,0.050000000745058,0.0458301529288291,294.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.5474704504013062,0.050000000745058,0.0482613556087017,293.3597717285156,297.1499938964844,293.1499938964844,0.004757210612297,-273.5213317871094,297.68682861328125,0.5474704504013062,0.050000000745058,0.0356456749141216,293.13104248046875,297.1499938964844,293.1499938964844,0.0616792142391204,-1671.6898193359375,304.1495056152344,0.7284384965896606,0.1130618527531623,0.107780747115612,293.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.5474704504013062,0.050000000745058,0.2289310991764068,291.3382568359375,291.1499938964844,273.4100036621094,271.3824157714844,285.45611572265625,294.7974853515625,291.34088134765625,1.0,0.1568285971879959,0.9567964673042296,0.9567964673042296,1.0,1.0,-0.5597597360610962,0.2447348982095718,0.3150248527526855,0.0762538760900497,0.0,0.0,0.0381198823451995,24.87656021118164,25.0,114.87411499023438,-3395.16748046875,33.652320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843994140625,302.86785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.98046875,18000.0,0.0,0.0,0.0724479928612709,0.0,0.0,0.0,0.0,1.0,0.0030996613204479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797787085175514,0.0968077555298805,-0.0170290470123291,0.0,7.352550164796412e-05,0.0,0.0,3.7087082862854,0.0,0.0,0.0,0.2685547769069671,4.0,0.0,1.0
835920,293.23541259765625,297.1499938964844,293.1499938964844,0.0028197036590427,-212.59793090820312,295.1732177734375,0.5474704504013062,0.050000000745058,0.0458301529288291,294.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.5474704504013062,0.050000000745058,0.0482613556087017,293.3597717285156,297.1499938964844,293.1499938964844,0.004757210612297,-273.5213317871094,297.68682861328125,0.5474704504013062,0.050000000745058,0.0356456749141216,293.13104248046875,297.1499938964844,293.1499938964844,0.0616792142391204,-1671.6898193359375,304.1495056152344,0.7284384965896606,0.1130618527531623,0.107780747115612,293.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.5474704504013062,0.050000000745058,0.2289310991764068,291.3382568359375,291.1499938964844,273.4100036621094,271.3824157714844,285.45611572265625,294.7974853515625,291.34088134765625,1.0,0.1568285971879959,0.9567964673042296,0.9567964673042296,1.0,1.0,-0.5597597360610962,0.2447348982095718,0.3150248527526855,0.0762538760900497,0.0,0.0,0.0381198823451995,24.87656021118164,25.0,114.87411499023438,-3395.16748046875,33.652320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843994140625,302.86785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.98046875,18000.0,0.0,0.0,0.0724479928612709,0.0,0.0,0.0,0.0,1.0,0.0030996613204479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797787085175514,0.0968077555298805,-0.0170290470123291,0.0,7.352550164796412e-05,0.0,0.0,3.7087082862854,0.0,0.0,0.0,0.2685547769069671,4.0,0.0,1.0
835980,293.2331848144531,297.1499938964844,293.1499938964844,0.0028029263485223,-211.4554901123047,295.1432189941406,0.5475058555603027,0.050000000745058,0.0458298958837986,294.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5475058555603027,0.050000000745058,0.0482610873878002,293.3575134277344,297.1499938964844,293.1499938964844,0.0047052074223756,-270.94976806640625,297.6163635253906,0.5475058555603027,0.050000000745058,0.0356454737484455,293.1303100585937,297.1499938964844,293.1499938964844,0.0622681230306625,-1682.7198486328125,304.148681640625,0.7297132611274719,0.1136923134326934,0.1083764880895614,293.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5475058555603027,0.050000000745058,0.2289298176765442,291.3285217285156,291.1499938964844,273.35333251953125,271.3411560058594,285.39825439453125,294.7418518066406,291.3209228515625,1.0,0.1568899154663086,0.9569457173347472,0.9569457173347472,1.0,1.0,-0.560472309589386,0.2450812458992004,0.3153910338878631,0.0763011574745178,0.0,0.0,0.0144486865028738,24.874345779418945,25.0,-10.357178688049316,-3278.134033203125,33.71843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8361511230469,302.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.074119821190834,0.0,0.0,0.0,0.0,1.0,0.003823464969173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721771344542503,0.0965300798416137,-0.0243529453873634,0.0,7.522218947997317e-05,0.0,0.0,3.6853508949279785,0.0,0.0,0.0,0.2681107521057129,4.0,0.0,1.0
836040,293.2331848144531,297.1499938964844,293.1499938964844,0.0028029263485223,-211.4554901123047,295.1432189941406,0.5475058555603027,0.050000000745058,0.0458298958837986,294.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5475058555603027,0.050000000745058,0.0482610873878002,293.3575134277344,297.1499938964844,293.1499938964844,0.0047052074223756,-270.94976806640625,297.6163635253906,0.5475058555603027,0.050000000745058,0.0356454737484455,293.1303100585937,297.1499938964844,293.1499938964844,0.0622681230306625,-1682.7198486328125,304.148681640625,0.7297132611274719,0.1136923134326934,0.1083764880895614,293.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5475058555603027,0.050000000745058,0.2289298176765442,291.3285217285156,291.1499938964844,273.35333251953125,271.3411560058594,285.39825439453125,294.7418518066406,291.3209228515625,1.0,0.1568899154663086,0.9569457173347472,0.9569457173347472,1.0,1.0,-0.560472309589386,0.2450812458992004,0.3153910338878631,0.0763011574745178,0.0,0.0,0.0144486865028738,24.874345779418945,25.0,-10.357178688049316,-3278.134033203125,33.71843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8361511230469,302.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.074119821190834,0.0,0.0,0.0,0.0,1.0,0.003823464969173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721771344542503,0.0965300798416137,-0.0243529453873634,0.0,7.522218947997317e-05,0.0,0.0,3.6853508949279785,0.0,0.0,0.0,0.2681107521057129,4.0,0.0,1.0
836100,293.2318725585937,297.1499938964844,293.1499938964844,0.0027970788069069,-211.1997985839844,295.1175842285156,0.5475243926048279,0.050000000745058,0.0458297617733478,294.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3102722167969,0.5475243926048279,0.050000000745058,0.0482609458267688,293.3562316894531,297.1499938964844,293.1499938964844,0.0046832044608891,-270.0287170410156,297.57342529296875,0.5475243926048279,0.050000000745058,0.0356453694403171,293.1299133300781,297.1499938964844,293.1499938964844,0.0626688376069068,-1690.416015625,304.148193359375,0.7303604483604431,0.1140173971652984,0.1086796373128891,293.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3102722167969,0.5475243926048279,0.050000000745058,0.2289291471242904,291.3073425292969,291.1499938964844,273.32501220703125,271.32049560546875,285.3693542480469,294.7135925292969,291.2950439453125,1.0,0.1569209992885589,0.957020342350006,0.957020342350006,1.0,1.0,-0.5608348250389099,0.2452568560838699,0.3155779838562011,0.0763265416026115,0.0,0.0,0.0060285427607595,24.87314987182617,25.0,-62.75521469116211,-3108.65673828125,33.752044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,301.5931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.001953125,18000.0,0.0,0.0,0.0746854543685913,0.0,0.0,0.0,0.0,1.0,0.0045477552339434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0618950128555297,0.0932840853929519,-0.0313890725374221,0.0,7.57962407078594e-05,0.0,0.0,3.5535671710968018,0.0,0.0,0.0,0.2673186063766479,4.0,0.0,1.0
836160,293.2303466796875,297.1499938964844,293.1499938964844,0.0027924322057515,-211.4141387939453,295.0693054199219,0.5475450754165649,0.050000000745058,0.0458296127617359,294.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.5475450754165649,0.050000000745058,0.0482607893645763,293.3547668457031,297.1499938964844,293.1499938964844,0.0046678101643919,-269.93768310546875,297.5139465332031,0.5475450754165649,0.050000000745058,0.0356452539563179,293.1294860839844,297.1499938964844,293.1499938964844,0.0633818432688713,-1704.5850830078125,304.147216796875,0.73102867603302,0.1143552958965301,0.1089924201369285,293.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.5475450754165649,0.050000000745058,0.2289284020662307,291.2528991699219,291.1499938964844,273.2966613769531,271.2998352050781,285.3408203125,294.68603515625,291.1943359375,1.0,0.1569524854421615,0.9571781754493712,0.9571781754493712,1.0,1.0,-0.5612087845802307,0.245438665151596,0.3157701194286346,0.0763552412390708,0.0,0.0,0.0041602384299039,24.871631622314453,25.0,-331.1640625,-2281.6689453125,33.78646469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,298.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.75390625,18000.0,0.0,0.0,0.0748330876231193,0.0,0.0,0.0,0.0,1.0,0.0074782352894544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0282662156969308,0.0786550864577293,-0.0503888688981533,0.0,7.594606722705066e-05,0.0,0.0,2.965160608291626,0.0,0.0,0.0,0.26484015583992,4.0,0.0,1.0
836220,293.2252502441406,297.1499938964844,293.1499938964844,0.0028226876165717,-215.6360626220703,294.8565368652344,0.5476054549217224,0.050000000745058,0.0458291731774807,294.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.5476054549217224,0.050000000745058,0.0482603274285793,293.35015869140625,297.1499938964844,293.1499938964844,0.0046807825565338,-273.08709716796875,297.3095703125,0.5476054549217224,0.050000000745058,0.0356449149549007,293.128173828125,297.1499938964844,293.1499938964844,0.0655363425612449,-1747.8863525390625,304.14483642578125,0.7325383424758911,0.1151396110653877,0.1096942722797393,293.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.5476054549217224,0.050000000745058,0.2289262115955352,290.9706420898437,291.1499938964844,273.239990234375,271.2584228515625,285.2889709472656,294.6398620605469,291.0104675292969,1.0,0.1570177674293518,0.957493782043457,0.957493782043457,1.0,1.0,-0.5620469450950623,0.2458431422710418,0.316203773021698,0.0764248669147491,0.0,0.0,0.0523135848343372,24.86563873291016,25.0,-14.952714920043944,-3441.248291015625,33.86122512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043701171875,302.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.259765625,18000.0,0.0,0.0,0.073170967400074,0.0,0.0,0.0,0.0,1.0,0.0043875952251255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792621001601219,0.1091871485114097,-0.0299250446259975,0.0,7.425923104165122e-05,0.0,0.0,4.173831939697266,0.0,0.0,0.0,0.2694130539894104,4.0,0.0,1.0
