time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.2252502441406,297.1499938964844,293.1499938964844,0.0028226876165717,-215.6360626220703,294.8565368652344,0.5476054549217224,0.050000000745058,0.0458291731774807,294.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.5476054549217224,0.050000000745058,0.0482603274285793,293.35015869140625,297.1499938964844,293.1499938964844,0.0046807825565338,-273.08709716796875,297.3095703125,0.5476054549217224,0.050000000745058,0.0356449149549007,293.128173828125,297.1499938964844,293.1499938964844,0.0655363425612449,-1747.8863525390625,304.14483642578125,0.7325383424758911,0.1151396110653877,0.1096942722797393,293.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.5476054549217224,0.050000000745058,0.2289262115955352,290.9706420898437,291.1499938964844,273.239990234375,271.2584228515625,285.2889709472656,294.6398620605469,291.0104675292969,1.0,0.1570177674293518,0.957493782043457,0.957493782043457,1.0,1.0,-0.5620469450950623,0.2458431422710418,0.316203773021698,0.0764248669147491,0.0,0.0,0.0523135848343372,24.86563873291016,25.0,-14.952714920043944,-3441.248291015625,33.86122512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043701171875,302.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.259765625,18000.0,0.0,0.0,0.073170967400074,0.0,0.0,0.0,0.0,1.0,0.0043875952251255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792621001601219,0.1091871485114097,-0.0299250446259975,0.0,7.425923104165122e-05,0.0,0.0,4.173831939697266,0.0,0.0,0.0,0.2694130539894104,4.0,0.0,1.0
836340,293.22149658203125,297.1499938964844,293.1499938964844,0.0027911690995097,-212.02745056152344,294.955078125,0.5476891398429871,0.050000000745058,0.0458285696804523,294.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5476891398429871,0.050000000745058,0.0482596941292285,293.3460388183594,297.1499938964844,293.1499938964844,0.0046002808958292,-267.2550964355469,297.3356628417969,0.5476891398429871,0.050000000745058,0.0356444455683231,293.1266784667969,297.1499938964844,293.1499938964844,0.0652540549635887,-1740.3514404296875,304.1469421386719,0.7342946529388428,0.1159997135400772,0.1105068027973175,293.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5476891398429871,0.050000000745058,0.2289232015609741,291.1325988769531,291.1499938964844,273.1833190917969,271.2169494628906,285.23370361328125,294.58892822265625,291.14727783203125,1.0,0.1570879966020584,0.9578094482421876,0.9578094482421876,1.0,1.0,-0.5630163550376892,0.2463077753782272,0.3167085945606231,0.0765100568532943,0.0,0.0,0.0424052253365516,24.85616874694824,25.0,80.2286605834961,-3447.3544921875,33.945411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,302.7484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.728515625,18000.0,0.0,0.0,0.0739637687802314,0.0,0.0,0.0,0.0,1.0,0.0037406692281365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795888304710388,0.1031410843133926,-0.0235522538423538,0.0,7.506382098654285e-05,0.0,0.0,3.952172994613648,0.0,0.0,0.0,0.2691238820552826,4.0,0.0,1.0
836400,293.22149658203125,297.1499938964844,293.1499938964844,0.0027911690995097,-212.02745056152344,294.955078125,0.5476891398429871,0.050000000745058,0.0458285696804523,294.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5476891398429871,0.050000000745058,0.0482596941292285,293.3460388183594,297.1499938964844,293.1499938964844,0.0046002808958292,-267.2550964355469,297.3356628417969,0.5476891398429871,0.050000000745058,0.0356444455683231,293.1266784667969,297.1499938964844,293.1499938964844,0.0652540549635887,-1740.3514404296875,304.1469421386719,0.7342946529388428,0.1159997135400772,0.1105068027973175,293.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5476891398429871,0.050000000745058,0.2289232015609741,291.1325988769531,291.1499938964844,273.1833190917969,271.2169494628906,285.23370361328125,294.58892822265625,291.14727783203125,1.0,0.1570879966020584,0.9578094482421876,0.9578094482421876,1.0,1.0,-0.5630163550376892,0.2463077753782272,0.3167085945606231,0.0765100568532943,0.0,0.0,0.0424052253365516,24.85616874694824,25.0,80.2286605834961,-3447.3544921875,33.945411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,302.7484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.728515625,18000.0,0.0,0.0,0.0739637687802314,0.0,0.0,0.0,0.0,1.0,0.0037406692281365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795888304710388,0.1031410843133926,-0.0235522538423538,0.0,7.506382098654285e-05,0.0,0.0,3.952172994613648,0.0,0.0,0.0,0.2691238820552826,4.0,0.0,1.0
836460,293.2185363769531,297.1499938964844,293.1499938964844,0.0027745102997869,-210.635009765625,294.9561767578125,0.5477525591850281,0.050000000745058,0.0458281151950359,294.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5477525591850281,0.050000000745058,0.0482592098414897,293.3428649902344,297.1499938964844,293.1499938964844,0.004546623211354,-264.22003173828125,297.2895812988281,0.5477525591850281,0.050000000745058,0.0356440879404544,293.1256103515625,297.1499938964844,293.1499938964844,0.0658004954457283,-1750.2425537109375,304.14703369140625,0.7359498739242554,0.1168086975812912,0.1112823784351348,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5477525591850281,0.050000000745058,0.2289209216833114,291.1575012207031,291.1499938964844,273.1266784667969,271.1754150390625,285.1765441894531,294.53424072265625,291.1571960449219,1.0,0.1571612805128097,0.9581210613250732,0.9581210613250732,1.0,1.0,-0.5639428496360779,0.2467584162950515,0.3171844184398651,0.0765774175524711,0.0,0.0,0.0389219149947166,24.85006523132324,25.0,28.03598403930664,-3423.117919921875,34.028831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049743652344,302.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1484375,18000.0,0.0,0.0,0.0749296247959137,0.0,0.0,0.0,0.0,1.0,0.0036703951191157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778556764125824,0.1006692871451377,-0.0228136125952005,0.0,7.604403799632564e-05,0.0,0.0,3.8529305458068848,0.0,0.0,0.0,0.2687882483005523,4.0,0.0,1.0
836520,293.2185363769531,297.1499938964844,293.1499938964844,0.0027745102997869,-210.635009765625,294.9561767578125,0.5477525591850281,0.050000000745058,0.0458281151950359,294.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5477525591850281,0.050000000745058,0.0482592098414897,293.3428649902344,297.1499938964844,293.1499938964844,0.004546623211354,-264.22003173828125,297.2895812988281,0.5477525591850281,0.050000000745058,0.0356440879404544,293.1256103515625,297.1499938964844,293.1499938964844,0.0658004954457283,-1750.2425537109375,304.14703369140625,0.7359498739242554,0.1168086975812912,0.1112823784351348,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5477525591850281,0.050000000745058,0.2289209216833114,291.1575012207031,291.1499938964844,273.1266784667969,271.1754150390625,285.1765441894531,294.53424072265625,291.1571960449219,1.0,0.1571612805128097,0.9581210613250732,0.9581210613250732,1.0,1.0,-0.5639428496360779,0.2467584162950515,0.3171844184398651,0.0765774175524711,0.0,0.0,0.0389219149947166,24.85006523132324,25.0,28.03598403930664,-3423.117919921875,34.028831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049743652344,302.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1484375,18000.0,0.0,0.0,0.0749296247959137,0.0,0.0,0.0,0.0,1.0,0.0036703951191157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778556764125824,0.1006692871451377,-0.0228136125952005,0.0,7.604403799632564e-05,0.0,0.0,3.8529305458068848,0.0,0.0,0.0,0.2687882483005523,4.0,0.0,1.0
836580,293.2155456542969,297.1499938964844,293.1499938964844,0.0027636724989861,-209.86294555664065,294.9370422363281,0.5478038787841797,0.050000000745058,0.045827742666006,294.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5478038787841797,0.050000000745058,0.0482588186860084,293.3399963378906,297.1499938964844,293.1499938964844,0.0045004803687334,-261.803466796875,297.2279968261719,0.5478038787841797,0.050000000745058,0.0356438010931015,293.1247253417969,297.1499938964844,293.1499938964844,0.0664744526147842,-1762.862060546875,304.1469116210937,0.7375426292419434,0.1176043376326561,0.1120350882411003,293.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5478038787841797,0.050000000745058,0.2289190590381622,291.1523742675781,291.1499938964844,273.07000732421875,271.1338195800781,285.12176513671875,294.48388671875,291.1505126953125,1.0,0.1572364419698715,0.9584327340126038,0.9584327340126038,1.0,1.0,-0.564842700958252,0.2471992820501327,0.317643404006958,0.0766362771391868,0.0,0.0,0.0388685129582881,24.84600830078125,25.0,-0.2497971206903457,-3425.969970703125,34.11178970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,302.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.0757915675640106,0.0,0.0,0.0,0.0,1.0,0.003643496427685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776686668395996,0.1001989245414733,-0.0225302577018737,0.0,7.691880455240607e-05,0.0,0.0,3.8334202766418457,0.0,0.0,0.0,0.2687067985534668,4.0,0.0,1.0
836640,293.2155456542969,297.1499938964844,293.1499938964844,0.0027636724989861,-209.86294555664065,294.9370422363281,0.5478038787841797,0.050000000745058,0.045827742666006,294.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5478038787841797,0.050000000745058,0.0482588186860084,293.3399963378906,297.1499938964844,293.1499938964844,0.0045004803687334,-261.803466796875,297.2279968261719,0.5478038787841797,0.050000000745058,0.0356438010931015,293.1247253417969,297.1499938964844,293.1499938964844,0.0664744526147842,-1762.862060546875,304.1469116210937,0.7375426292419434,0.1176043376326561,0.1120350882411003,293.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5478038787841797,0.050000000745058,0.2289190590381622,291.1523742675781,291.1499938964844,273.07000732421875,271.1338195800781,285.12176513671875,294.48388671875,291.1505126953125,1.0,0.1572364419698715,0.9584327340126038,0.9584327340126038,1.0,1.0,-0.564842700958252,0.2471992820501327,0.317643404006958,0.0766362771391868,0.0,0.0,0.0388685129582881,24.84600830078125,25.0,-0.2497971206903457,-3425.969970703125,34.11178970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,302.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.0757915675640106,0.0,0.0,0.0,0.0,1.0,0.003643496427685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776686668395996,0.1001989245414733,-0.0225302577018737,0.0,7.691880455240607e-05,0.0,0.0,3.8334202766418457,0.0,0.0,0.0,0.2687067985534668,4.0,0.0,1.0
836700,293.21405029296875,297.1499938964844,293.1499938964844,0.0027588116936385,-209.53628540039065,294.9262390136719,0.5478285551071167,0.050000000745058,0.0458275638520717,294.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5478285551071167,0.050000000745058,0.0482586324214935,293.338623046875,297.1499938964844,293.1499938964844,0.0044779144227504,-260.63995361328125,297.1961364746094,0.5478285551071167,0.050000000745058,0.0356436632573604,293.1242980957031,297.1499938964844,293.1499938964844,0.0668267011642456,-1769.5008544921875,304.1468200683594,0.738339900970459,0.1180052906274795,0.1124127805233001,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5478285551071167,0.050000000745058,0.2289181798696518,291.1474914550781,291.1499938964844,273.0416564941406,271.1130065917969,285.0952453613281,294.460205078125,291.1449890136719,1.0,0.1572746783494949,0.9585885405540466,0.9585885405540466,1.0,1.0,-0.5652942657470703,0.2474197894334793,0.3178744912147522,0.0766674727201461,0.0,0.0,0.0395277887582778,24.84420394897461,25.0,-8.867798805236816,-3431.4140625,34.1536979675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,302.43365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40234375,18000.0,0.0,0.0,0.0761929899454116,0.0,0.0,0.0,0.0,1.0,0.0036287873517721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777907222509384,0.1001689583063125,-0.0223782397806644,0.0,7.732619997113943e-05,0.0,0.0,3.8321826457977295,0.0,0.0,0.0,0.2687035501003265,4.0,0.0,1.0
836760,293.2125549316406,297.1499938964844,293.1499938964844,0.002754348097369,-209.2489013671875,294.9148254394531,0.5478534698486328,0.050000000745058,0.0458273850381374,294.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5478534698486328,0.050000000745058,0.0482584424316883,293.3372802734375,297.1499938964844,293.1499938964844,0.0044558346271514,-259.5116271972656,297.1637268066406,0.5478534698486328,0.050000000745058,0.0356435216963291,293.1239013671875,297.1499938964844,293.1499938964844,0.0671891793608665,-1776.3568115234375,304.146728515625,0.7391428351402283,0.1184098199009895,0.1127934008836746,293.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5478534698486328,0.050000000745058,0.2289172708988189,291.14129638671875,291.1499938964844,273.0133361816406,271.0921630859375,285.0692749023437,294.4374389648437,291.1383361816406,1.0,0.1573133170604705,0.9587424993515016,0.9587424993515016,1.0,1.0,-0.5657493472099304,0.2476406544446945,0.3181087076663971,0.0767017751932144,0.0,0.0,0.0407265573740005,24.842435836791992,25.0,-14.870065689086914,-3439.59912109375,34.19601821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,302.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0765768736600875,0.0,0.0,0.0,0.0,1.0,0.003605943871662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780674889683723,0.1002111583948135,-0.0221436731517314,0.0,7.77157983975485e-05,0.0,0.0,3.834016084671021,0.0,0.0,0.0,0.2687165141105652,4.0,0.0,1.0
836820,293.2094421386719,297.1499938964844,293.1499938964844,0.0027463801670819,-208.75698852539065,294.8916015625,0.5479048490524292,0.050000000745058,0.0458270125091075,294.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5479048490524292,0.050000000745058,0.0482580512762069,293.33465576171875,297.1499938964844,293.1499938964844,0.0044125816784799,-257.3092041015625,297.098388671875,0.5479048490524292,0.050000000745058,0.0356432348489761,293.12310791015625,297.1499938964844,293.1499938964844,0.0679324865341186,-1790.459228515625,304.1465759277344,0.7407724261283875,0.1192313730716705,0.113565906882286,293.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5479048490524292,0.050000000745058,0.2289154231548309,291.12713623046875,291.1499938964844,272.9566650390625,271.0504455566406,285.0189208984375,294.3943786621094,291.12408447265625,1.0,0.1573919206857681,0.959050476551056,0.959050476551056,1.0,1.0,-0.5666729211807251,0.2480829656124115,0.318589985370636,0.0767844542860984,0.0,0.0,0.044718574732542,24.83889389038086,25.0,-19.603111267089844,-3464.51318359375,34.28206253051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,302.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0773032307624816,0.0,0.0,0.0,0.0,1.0,0.0035231311339884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791255533695221,0.100421629846096,-0.0212960746139287,0.0,7.845295476727188e-05,0.0,0.0,3.843360424041748,0.0,0.0,0.0,0.2687808573246002,4.0,0.0,1.0
836880,293.2094421386719,297.1499938964844,293.1499938964844,0.0027463801670819,-208.75698852539065,294.8916015625,0.5479048490524292,0.050000000745058,0.0458270125091075,294.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5479048490524292,0.050000000745058,0.0482580512762069,293.33465576171875,297.1499938964844,293.1499938964844,0.0044125816784799,-257.3092041015625,297.098388671875,0.5479048490524292,0.050000000745058,0.0356432348489761,293.12310791015625,297.1499938964844,293.1499938964844,0.0679324865341186,-1790.459228515625,304.1465759277344,0.7407724261283875,0.1192313730716705,0.113565906882286,293.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5479048490524292,0.050000000745058,0.2289154231548309,291.12713623046875,291.1499938964844,272.9566650390625,271.0504455566406,285.0189208984375,294.3943786621094,291.12408447265625,1.0,0.1573919206857681,0.959050476551056,0.959050476551056,1.0,1.0,-0.5666729211807251,0.2480829656124115,0.318589985370636,0.0767844542860984,0.0,0.0,0.044718574732542,24.83889389038086,25.0,-19.603111267089844,-3464.51318359375,34.28206253051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,302.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0773032307624816,0.0,0.0,0.0,0.0,1.0,0.0035231311339884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791255533695221,0.100421629846096,-0.0212960746139287,0.0,7.845295476727188e-05,0.0,0.0,3.843360424041748,0.0,0.0,0.0,0.2687808573246002,4.0,0.0,1.0
836940,293.2063293457031,297.1499938964844,293.1499938964844,0.0027391742914915,-208.30763244628903,294.8706359863281,0.5479592084884644,0.050000000745058,0.0458266213536262,294.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5479592084884644,0.050000000745058,0.0482576414942741,293.3320617675781,297.1499938964844,293.1499938964844,0.0043697282671928,-255.10012817382807,297.0345458984375,0.5479592084884644,0.050000000745058,0.0356429293751716,293.1223449707031,297.1499938964844,293.1499938964844,0.0686770752072334,-1804.5947265625,304.146484375,0.7424373626708984,0.1200702488422393,0.1143547147512435,293.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5479592084884644,0.050000000745058,0.2289134711027145,291.11444091796875,291.1499938964844,272.8999938964844,271.0086364746094,284.9701538085937,294.3536071777344,291.1121520996094,1.0,0.1574722677469253,0.9593584537506104,0.9593584537506104,1.0,1.0,-0.5676159262657166,0.2485243827104568,0.3190915286540985,0.0768912583589553,0.0,0.0,0.0503484010696411,24.835294723510746,25.0,-16.87519645690918,-3498.872314453125,34.370086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725646972656,302.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.0780045762658119,0.0,0.0,0.0,0.0,1.0,0.0033871657215058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807672888040542,0.1006776243448257,-0.0199103336781263,0.0,7.916472532087937e-05,0.0,0.0,3.855379581451416,0.0,0.0,0.0,0.2688789665699005,4.0,0.0,1.0
837000,293.2063293457031,297.1499938964844,293.1499938964844,0.0027391742914915,-208.30763244628903,294.8706359863281,0.5479592084884644,0.050000000745058,0.0458266213536262,294.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5479592084884644,0.050000000745058,0.0482576414942741,293.3320617675781,297.1499938964844,293.1499938964844,0.0043697282671928,-255.10012817382807,297.0345458984375,0.5479592084884644,0.050000000745058,0.0356429293751716,293.1223449707031,297.1499938964844,293.1499938964844,0.0686770752072334,-1804.5947265625,304.146484375,0.7424373626708984,0.1200702488422393,0.1143547147512435,293.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5479592084884644,0.050000000745058,0.2289134711027145,291.11444091796875,291.1499938964844,272.8999938964844,271.0086364746094,284.9701538085937,294.3536071777344,291.1121520996094,1.0,0.1574722677469253,0.9593584537506104,0.9593584537506104,1.0,1.0,-0.5676159262657166,0.2485243827104568,0.3190915286540985,0.0768912583589553,0.0,0.0,0.0503484010696411,24.835294723510746,25.0,-16.87519645690918,-3498.872314453125,34.370086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725646972656,302.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.0780045762658119,0.0,0.0,0.0,0.0,1.0,0.0033871657215058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807672888040542,0.1006776243448257,-0.0199103336781263,0.0,7.916472532087937e-05,0.0,0.0,3.855379581451416,0.0,0.0,0.0,0.2688789665699005,4.0,0.0,1.0
837060,293.20318603515625,297.1499938964844,293.1499938964844,0.0027323162648826,-207.849609375,294.8537902832031,0.5480163097381592,0.050000000745058,0.0458262115716934,294.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5480163097381592,0.050000000745058,0.0482572056353092,293.3294677734375,297.1499938964844,293.1499938964844,0.004326909314841,-252.8408050537109,296.973876953125,0.5480163097381592,0.050000000745058,0.0356426090002059,293.12158203125,297.1499938964844,293.1499938964844,0.0694044157862663,-1818.376220703125,304.1464538574219,0.7441356778144836,0.1209243834018707,0.115158662199974,293.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5480163097381592,0.050000000745058,0.2289114147424698,291.1060791015625,291.1499938964844,272.84332275390625,270.966796875,284.92236328125,294.3138732910156,291.1048583984375,1.0,0.1575543731451034,0.9596632719039916,0.9596632719039916,1.0,1.0,-0.5685768723487854,0.2489632964134216,0.3196135759353637,0.0770241320133209,0.0,0.0,0.0568210817873477,24.83170318603516,25.0,-10.374428749084473,-3538.812255859375,34.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720458984375,302.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28125,18000.0,0.0,0.0,0.0787196084856987,0.0,0.0,0.0,0.0,1.0,0.0032081753015518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827820897102356,0.1008883044123649,-0.0181062147021293,0.0,7.989039295352995e-05,0.0,0.0,3.86624813079834,0.0,0.0,0.0,0.2689915001392364,4.0,0.0,1.0
837120,293.20318603515625,297.1499938964844,293.1499938964844,0.0027323162648826,-207.849609375,294.8537902832031,0.5480163097381592,0.050000000745058,0.0458262115716934,294.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5480163097381592,0.050000000745058,0.0482572056353092,293.3294677734375,297.1499938964844,293.1499938964844,0.004326909314841,-252.8408050537109,296.973876953125,0.5480163097381592,0.050000000745058,0.0356426090002059,293.12158203125,297.1499938964844,293.1499938964844,0.0694044157862663,-1818.376220703125,304.1464538574219,0.7441356778144836,0.1209243834018707,0.115158662199974,293.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5480163097381592,0.050000000745058,0.2289114147424698,291.1060791015625,291.1499938964844,272.84332275390625,270.966796875,284.92236328125,294.3138732910156,291.1048583984375,1.0,0.1575543731451034,0.9596632719039916,0.9596632719039916,1.0,1.0,-0.5685768723487854,0.2489632964134216,0.3196135759353637,0.0770241320133209,0.0,0.0,0.0568210817873477,24.83170318603516,25.0,-10.374428749084473,-3538.812255859375,34.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720458984375,302.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28125,18000.0,0.0,0.0,0.0787196084856987,0.0,0.0,0.0,0.0,1.0,0.0032081753015518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827820897102356,0.1008883044123649,-0.0181062147021293,0.0,7.989039295352995e-05,0.0,0.0,3.86624813079834,0.0,0.0,0.0,0.2689915001392364,4.0,0.0,1.0
837180,293.2001037597656,297.1499938964844,293.1499938964844,0.0027256258763372,-207.36582946777344,294.8414611816406,0.5480749011039734,0.050000000745058,0.0458257868885993,294.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5480749011039734,0.050000000745058,0.0482567623257637,293.32696533203125,297.1499938964844,293.1499938964844,0.0042838654480874,-250.513900756836,296.9165344238281,0.5480749011039734,0.050000000745058,0.0356422811746597,293.1208801269531,297.1499938964844,293.1499938964844,0.0701075792312622,-1831.6634521484373,304.1464538574219,0.7458587884902954,0.1217893585562706,0.1159740090370178,293.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5480749011039734,0.050000000745058,0.2289092987775802,291.1026611328125,291.1499938964844,272.7866516113281,270.92486572265625,284.875732421875,294.27557373046875,291.1024780273437,1.0,0.1576381623744964,0.9599681496620178,0.9599681496620178,1.0,1.0,-0.5695513486862183,0.249399334192276,0.3201520442962646,0.0771789997816085,0.0,0.0,0.063409611582756,24.82827377319336,25.0,-3.1968605518341064,-3580.453857421875,34.55160903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,302.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0794752612709999,0.0,0.0,0.0,0.0,1.0,0.0030023700091987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084943987429142,0.1010220721364021,-0.0160780902951955,0.0,8.06572861620225e-05,0.0,0.0,3.87440824508667,0.0,0.0,0.0,0.2691044807434082,4.0,0.0,1.0
837240,293.2001037597656,297.1499938964844,293.1499938964844,0.0027256258763372,-207.36582946777344,294.8414611816406,0.5480749011039734,0.050000000745058,0.0458257868885993,294.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5480749011039734,0.050000000745058,0.0482567623257637,293.32696533203125,297.1499938964844,293.1499938964844,0.0042838654480874,-250.513900756836,296.9165344238281,0.5480749011039734,0.050000000745058,0.0356422811746597,293.1208801269531,297.1499938964844,293.1499938964844,0.0701075792312622,-1831.6634521484373,304.1464538574219,0.7458587884902954,0.1217893585562706,0.1159740090370178,293.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5480749011039734,0.050000000745058,0.2289092987775802,291.1026611328125,291.1499938964844,272.7866516113281,270.92486572265625,284.875732421875,294.27557373046875,291.1024780273437,1.0,0.1576381623744964,0.9599681496620178,0.9599681496620178,1.0,1.0,-0.5695513486862183,0.249399334192276,0.3201520442962646,0.0771789997816085,0.0,0.0,0.063409611582756,24.82827377319336,25.0,-3.1968605518341064,-3580.453857421875,34.55160903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,302.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0794752612709999,0.0,0.0,0.0,0.0,1.0,0.0030023700091987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084943987429142,0.1010220721364021,-0.0160780902951955,0.0,8.06572861620225e-05,0.0,0.0,3.87440824508667,0.0,0.0,0.0,0.2691044807434082,4.0,0.0,1.0
837300,293.1985778808594,297.1499938964844,293.1499938964844,0.0027223308570683,-207.1148834228516,294.8368530273437,0.5481041669845581,0.050000000745058,0.0458255782723426,294.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.5481041669845581,0.050000000745058,0.0482565388083457,293.32574462890625,297.1499938964844,293.1499938964844,0.0042622508481144,-249.3267974853516,296.8890075683594,0.5481041669845581,0.050000000745058,0.0356421172618866,293.1205444335937,297.1499938964844,293.1499938964844,0.0704498887062072,-1838.1195068359373,304.146484375,0.7467261552810669,0.1222242638468742,0.1163844838738441,293.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.5481041669845581,0.050000000745058,0.2289082556962967,291.1026916503906,291.1499938964844,272.7583312988281,270.9039001464844,284.8529052734375,294.25714111328125,291.1029357910156,1.0,0.1576806604862213,0.9601205587387084,0.9601205587387084,1.0,1.0,-0.5700420141220093,0.2496165186166763,0.3204254806041717,0.077262207865715,0.0,0.0,0.0665669590234756,24.826679229736328,25.0,-0.0521434769034385,-3600.9052734375,34.59790802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,302.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.0798726230859756,0.0,0.0,0.0,0.0,1.0,0.0028944727964699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086016722023487,0.101058043539524,-0.0150413187220692,0.0,8.106055611278862e-05,0.0,0.0,3.877297163009644,0.0,0.0,0.0,0.2691579163074493,4.0,0.0,1.0
837360,293.19708251953125,297.1499938964844,293.1499938964844,0.002719072625041,-206.86021423339844,294.8330993652344,0.548133134841919,0.050000000745058,0.0458253696560859,294.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.548133134841919,0.050000000745058,0.0482563190162181,293.3245849609375,297.1499938964844,293.1499938964844,0.0042405538260936,-248.1254272460937,296.8620910644531,0.548133134841919,0.050000000745058,0.0356419533491134,293.1202087402344,297.1499938964844,293.1499938964844,0.0707869827747345,-1844.47216796875,304.1465148925781,0.7475953698158264,0.1226600110530853,0.116795964539051,293.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.548133134841919,0.050000000745058,0.2289072126150131,291.10357666015625,291.1499938964844,272.7300109863281,270.8829040527344,284.8302917480469,294.2390441894531,291.1041564941406,1.0,0.1577235013246536,0.9602715969085692,0.9602715969085692,1.0,1.0,-0.5705338716506958,0.2498333007097244,0.3207005560398102,0.0773476585745811,0.0,0.0,0.0695708394050598,24.8251895904541,25.0,2.5396344661712646,-3620.739990234375,34.64447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,302.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5546875,18000.0,0.0,0.0,0.0802825987339019,0.0,0.0,0.0,0.0,1.0,0.0027857399545609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870575830340385,0.1010761931538581,-0.0140186063945293,0.0,8.147663902491331e-05,0.0,0.0,3.879459142684937,0.0,0.0,0.0,0.2692082524299621,4.0,0.0,1.0
837420,293.19415283203125,297.1499938964844,293.1499938964844,0.0027127745561301,-206.3554534912109,294.827392578125,0.5481896996498108,0.050000000745058,0.0458249635994434,294.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.5481896996498108,0.050000000745058,0.0482558906078338,293.3221740722656,297.1499938964844,293.1499938964844,0.0041978554800152,-245.7411956787109,296.8100280761719,0.5481896996498108,0.050000000745058,0.035641636699438,293.11962890625,297.1499938964844,293.1499938964844,0.0714506134390831,-1856.9769287109373,304.1465759277344,0.7493359446525574,0.1235327795147895,0.1176205277442932,293.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.5481896996498108,0.050000000745058,0.2289051711559295,291.10711669921875,291.1499938964844,272.67333984375,270.8408508300781,284.78485107421875,294.2025146484375,291.1080322265625,1.0,0.157810091972351,0.960573673248291,0.960573673248291,1.0,1.0,-0.5715196132659912,0.2502669990062713,0.3212526142597198,0.077520728111267,0.0,0.0,0.0750702172517776,24.8225326538086,25.0,5.749926090240479,-3658.310302734375,34.73825454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,303.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.861328125,18000.0,0.0,0.0,0.0811331793665885,0.0,0.0,0.0,0.0,1.0,0.0025701965205371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890079066157341,0.1010745391249656,-0.0120666325092315,0.0,8.233986591221765e-05,0.0,0.0,3.882138729095459,0.0,0.0,0.0,0.2692994475364685,4.0,0.0,1.0
837480,293.19415283203125,297.1499938964844,293.1499938964844,0.0027127745561301,-206.3554534912109,294.827392578125,0.5481896996498108,0.050000000745058,0.0458249635994434,294.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.5481896996498108,0.050000000745058,0.0482558906078338,293.3221740722656,297.1499938964844,293.1499938964844,0.0041978554800152,-245.7411956787109,296.8100280761719,0.5481896996498108,0.050000000745058,0.035641636699438,293.11962890625,297.1499938964844,293.1499938964844,0.0714506134390831,-1856.9769287109373,304.1465759277344,0.7493359446525574,0.1235327795147895,0.1176205277442932,293.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.5481896996498108,0.050000000745058,0.2289051711559295,291.10711669921875,291.1499938964844,272.67333984375,270.8408508300781,284.78485107421875,294.2025146484375,291.1080322265625,1.0,0.157810091972351,0.960573673248291,0.960573673248291,1.0,1.0,-0.5715196132659912,0.2502669990062713,0.3212526142597198,0.077520728111267,0.0,0.0,0.0750702172517776,24.8225326538086,25.0,5.749926090240479,-3658.310302734375,34.73825454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,303.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.861328125,18000.0,0.0,0.0,0.0811331793665885,0.0,0.0,0.0,0.0,1.0,0.0025701965205371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890079066157341,0.1010745391249656,-0.0120666325092315,0.0,8.233986591221765e-05,0.0,0.0,3.882138729095459,0.0,0.0,0.0,0.2692994475364685,4.0,0.0,1.0
837540,293.1912841796875,297.1499938964844,293.1499938964844,0.0027070054784417,-205.890365600586,294.8227844238281,0.5482439398765564,0.050000000745058,0.0458245724439621,294.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5482439398765564,0.050000000745058,0.048255480825901,293.3186340332031,297.1499938964844,293.1499938964844,0.004158544819802,-243.53697204589844,296.76220703125,0.5482439398765564,0.050000000745058,0.0356413349509239,293.1191101074219,297.1499938964844,293.1499938964844,0.0721131265163421,-1869.489501953125,304.1466064453125,0.7510782480239868,0.124407485127449,0.1184467673301696,293.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5482439398765564,0.050000000745058,0.2289032191038131,291.1109619140625,291.1499938964844,272.6166687011719,270.7987365722656,284.7319641113281,294.15338134765625,291.1116027832031,1.0,0.1578977853059768,0.9608757495880128,0.9608757495880128,1.0,1.0,-0.5725075006484985,0.2507034838199615,0.321804016828537,0.0776901766657829,0.0,0.0,0.0799992457032203,24.820268630981445,25.0,5.015561580657959,-3694.115234375,34.83280944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,303.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.076171875,18000.0,0.0,0.0,0.0820121988654136,0.0,0.0,0.0,0.0,1.0,0.0023601432330906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907772630453109,0.1010515838861465,-0.0102743208408355,0.0,8.323195652337745e-05,0.0,0.0,3.8837294578552246,0.0,0.0,0.0,0.2693801522254944,4.0,0.0,1.0
837600,293.1912841796875,297.1499938964844,293.1499938964844,0.0027070054784417,-205.890365600586,294.8227844238281,0.5482439398765564,0.050000000745058,0.0458245724439621,294.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5482439398765564,0.050000000745058,0.048255480825901,293.3186340332031,297.1499938964844,293.1499938964844,0.004158544819802,-243.53697204589844,296.76220703125,0.5482439398765564,0.050000000745058,0.0356413349509239,293.1191101074219,297.1499938964844,293.1499938964844,0.0721131265163421,-1869.489501953125,304.1466064453125,0.7510782480239868,0.124407485127449,0.1184467673301696,293.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5482439398765564,0.050000000745058,0.2289032191038131,291.1109619140625,291.1499938964844,272.6166687011719,270.7987365722656,284.7319641113281,294.15338134765625,291.1116027832031,1.0,0.1578977853059768,0.9608757495880128,0.9608757495880128,1.0,1.0,-0.5725075006484985,0.2507034838199615,0.321804016828537,0.0776901766657829,0.0,0.0,0.0799992457032203,24.820268630981445,25.0,5.015561580657959,-3694.115234375,34.83280944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,303.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.076171875,18000.0,0.0,0.0,0.0820121988654136,0.0,0.0,0.0,0.0,1.0,0.0023601432330906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907772630453109,0.1010515838861465,-0.0102743208408355,0.0,8.323195652337745e-05,0.0,0.0,3.8837294578552246,0.0,0.0,0.0,0.2693801522254944,4.0,0.0,1.0
837660,293.1884460449219,297.1499938964844,293.1499938964844,0.0027021167334169,-205.5081024169922,294.817626953125,0.548296332359314,0.050000000745058,0.0458241961896419,294.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.548296332359314,0.050000000745058,0.048255082219839,293.31463623046875,297.1499938964844,293.1499938964844,0.0041213980875909,-241.4659881591797,296.7157592773437,0.548296332359314,0.050000000745058,0.0356410406529903,293.11865234375,297.1499938964844,293.1499938964844,0.0727904587984085,-1882.3448486328125,304.1466064453125,0.7528254985809326,0.1252860575914383,0.1192761212587356,293.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.548296332359314,0.050000000745058,0.2289013415575027,291.11279296875,291.1499938964844,272.5599975585937,270.7565612792969,284.67584228515625,294.09820556640625,291.11297607421875,1.0,0.1579864621162414,0.9611746668815612,0.9611746668815612,1.0,1.0,-0.5734992623329163,0.2511458098888397,0.3223534524440765,0.0778509899973869,0.0,0.0,0.0848133638501167,24.818260192871094,25.0,2.287100076675415,-3729.708251953125,34.92817306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,303.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9921875,18000.0,0.0,0.0,0.0829046666622161,0.0,0.0,0.0,0.0,1.0,0.0021464594174176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924969613552093,0.1010731980204582,-0.0085762357339262,0.0,8.413769683102146e-05,0.0,0.0,3.88694429397583,0.0,0.0,0.0,0.2694624662399292,4.0,0.0,1.0
837720,293.1884460449219,297.1499938964844,293.1499938964844,0.0027021167334169,-205.5081024169922,294.817626953125,0.548296332359314,0.050000000745058,0.0458241961896419,294.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.548296332359314,0.050000000745058,0.048255082219839,293.31463623046875,297.1499938964844,293.1499938964844,0.0041213980875909,-241.4659881591797,296.7157592773437,0.548296332359314,0.050000000745058,0.0356410406529903,293.11865234375,297.1499938964844,293.1499938964844,0.0727904587984085,-1882.3448486328125,304.1466064453125,0.7528254985809326,0.1252860575914383,0.1192761212587356,293.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.548296332359314,0.050000000745058,0.2289013415575027,291.11279296875,291.1499938964844,272.5599975585937,270.7565612792969,284.67584228515625,294.09820556640625,291.11297607421875,1.0,0.1579864621162414,0.9611746668815612,0.9611746668815612,1.0,1.0,-0.5734992623329163,0.2511458098888397,0.3223534524440765,0.0778509899973869,0.0,0.0,0.0848133638501167,24.818260192871094,25.0,2.287100076675415,-3729.708251953125,34.92817306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,303.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9921875,18000.0,0.0,0.0,0.0829046666622161,0.0,0.0,0.0,0.0,1.0,0.0021464594174176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924969613552093,0.1010731980204582,-0.0085762357339262,0.0,8.413769683102146e-05,0.0,0.0,3.88694429397583,0.0,0.0,0.0,0.2694624662399292,4.0,0.0,1.0
837780,293.18560791015625,297.1499938964844,293.1499938964844,0.0026981560513377,-205.20797729492188,294.8122863769531,0.5483474731445312,0.050000000745058,0.0458238273859024,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5483474731445312,0.050000000745058,0.048254694789648,293.310546875,297.1499938964844,293.1499938964844,0.0040858490392565,-239.4925079345703,296.6700134277344,0.5483474731445312,0.050000000745058,0.0356407538056373,293.1181945800781,297.1499938964844,293.1499938964844,0.0734809711575508,-1895.5032958984373,304.1465759277344,0.7545826435089111,0.1261705607175827,0.1201106533408165,293.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5483474731445312,0.050000000745058,0.2288994938135147,291.11297607421875,291.1499938964844,272.5033264160156,270.71435546875,284.6195068359375,294.0428161621094,291.1128845214844,1.0,0.1580760478973388,0.96147358417511,0.96147358417511,1.0,1.0,-0.5744973421096802,0.2515955567359924,0.3229017853736877,0.0780026093125343,0.0,0.0,0.0897295027971267,24.81637191772461,25.0,0.2044606953859329,-3766.4794921875,35.02446365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,303.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75390625,18000.0,0.0,0.0,0.0838022679090499,0.0,0.0,0.0,0.0,1.0,0.001914496300742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942746102809906,0.1011632680892944,-0.0068886559456586,0.0,8.504865400027484e-05,0.0,0.0,3.89290189743042,0.0,0.0,0.0,0.2695543467998504,4.0,0.0,1.0
837840,293.18560791015625,297.1499938964844,293.1499938964844,0.0026981560513377,-205.20797729492188,294.8122863769531,0.5483474731445312,0.050000000745058,0.0458238273859024,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5483474731445312,0.050000000745058,0.048254694789648,293.310546875,297.1499938964844,293.1499938964844,0.0040858490392565,-239.4925079345703,296.6700134277344,0.5483474731445312,0.050000000745058,0.0356407538056373,293.1181945800781,297.1499938964844,293.1499938964844,0.0734809711575508,-1895.5032958984373,304.1465759277344,0.7545826435089111,0.1261705607175827,0.1201106533408165,293.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5483474731445312,0.050000000745058,0.2288994938135147,291.11297607421875,291.1499938964844,272.5033264160156,270.71435546875,284.6195068359375,294.0428161621094,291.1128845214844,1.0,0.1580760478973388,0.96147358417511,0.96147358417511,1.0,1.0,-0.5744973421096802,0.2515955567359924,0.3229017853736877,0.0780026093125343,0.0,0.0,0.0897295027971267,24.81637191772461,25.0,0.2044606953859329,-3766.4794921875,35.02446365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,303.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75390625,18000.0,0.0,0.0,0.0838022679090499,0.0,0.0,0.0,0.0,1.0,0.001914496300742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942746102809906,0.1011632680892944,-0.0068886559456586,0.0,8.504865400027484e-05,0.0,0.0,3.89290189743042,0.0,0.0,0.0,0.2695543467998504,4.0,0.0,1.0
837900,293.1842041015625,297.1499938964844,293.1499938964844,0.0026964964345097,-205.08419799804688,294.8097839355469,0.5483728647232056,0.050000000745058,0.0458236448466777,294.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5483728647232056,0.050000000745058,0.0482545047998428,293.3084716796875,297.1499938964844,293.1499938964844,0.0040686121210455,-238.5361785888672,296.6475524902344,0.5483728647232056,0.050000000745058,0.035640612244606,293.11798095703125,297.1499938964844,293.1499938964844,0.0738294795155525,-1902.1593017578125,304.1465759277344,0.7554662823677063,0.1266154497861862,0.1205303519964218,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5483728647232056,0.050000000745058,0.2288985848426818,291.1127624511719,291.1499938964844,272.4750061035156,270.6932067871094,284.5914611816406,294.01544189453125,291.1126403808594,1.0,0.1581211984157562,0.9616230130195618,0.9616230130195618,1.0,1.0,-0.5749992728233337,0.2518228888511657,0.3231763839721679,0.0780763030052185,0.0,0.0,0.092235580086708,24.815448760986328,25.0,-0.3679350614547729,-3785.406494140625,35.0729866027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331970214844,303.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.634765625,18000.0,0.0,0.0,0.0842522457242012,0.0,0.0,0.0,0.0,1.0,0.0017874732147902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951939821243286,0.1012310683727264,-0.0060370904393494,0.0,8.550532220397145e-05,0.0,0.0,3.896821975708008,0.0,0.0,0.0,0.2696042358875274,4.0,0.0,1.0
837960,293.18280029296875,297.1499938964844,293.1499938964844,0.0026950179599225,-204.9744415283203,294.8074645996094,0.5483983159065247,0.050000000745058,0.0458234623074531,294.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5483983159065247,0.050000000745058,0.0482543110847473,293.3064270019531,297.1499938964844,293.1499938964844,0.0040516750887036,-237.59576416015625,296.6253967285156,0.5483983159065247,0.050000000745058,0.0356404706835746,293.1177673339844,297.1499938964844,293.1499938964844,0.0741791874170303,-1908.8458251953125,304.1465759277344,0.7563531398773193,0.1270619928836822,0.1209515705704689,293.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5483983159065247,0.050000000745058,0.228897675871849,291.11248779296875,291.1499938964844,272.4466552734375,270.67205810546875,284.5635681152344,293.98834228515625,291.11236572265625,1.0,0.1581665575504303,0.9617708921432496,0.9617708921432496,1.0,1.0,-0.5755031108856201,0.2520511150360107,0.323451966047287,0.078150101006031,0.0,0.0,0.0947654843330383,24.81453323364257,25.0,-0.6683962941169739,-3804.642578125,35.12174606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,303.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.498046875,18000.0,0.0,0.0,0.0847029909491539,0.0,0.0,0.0,0.0,1.0,0.001651452970691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961320996284484,0.1013162806630134,-0.0051841842941939,0.0,8.596276893513277e-05,0.0,0.0,3.901451826095581,0.0,0.0,0.0,0.2696569561958313,4.0,0.0,1.0
838020,293.1799621582031,297.1499938964844,293.1499938964844,0.0026925960555672,-204.79425048828125,294.8036499023437,0.5484493970870972,0.050000000745058,0.0458230935037136,294.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.5484493970870972,0.050000000745058,0.0482539236545562,293.3023376464844,297.1499938964844,293.1499938964844,0.0040186108089983,-235.7554931640625,296.5821533203125,0.5484493970870972,0.050000000745058,0.0356401838362216,293.11737060546875,297.1499938964844,293.1499938964844,0.0748805031180381,-1922.2734375,304.14654541015625,0.7581373453140259,0.1279600411653518,0.1217988356947898,293.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.5484493970870972,0.050000000745058,0.2288958430290222,291.1120300292969,291.1499938964844,272.3900146484375,270.6296691894531,284.5084533691406,293.935302734375,291.11199951171875,1.0,0.1582579165697097,0.962066650390625,0.962066650390625,1.0,1.0,-0.5765164494514465,0.2525096237659454,0.3240068256855011,0.0782997384667396,0.0,0.0,0.0998609885573387,24.812728881835938,25.0,-0.5289445519447327,-3843.867919921875,35.220008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.54510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.22265625,18000.0,0.0,0.0,0.085607573390007,0.0,0.0,0.0,0.0,1.0,0.0013436318840831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980558693408966,0.1015418320894241,-0.0034859599545598,0.0,8.688080561114475e-05,0.0,0.0,3.912958860397339,0.0,0.0,0.0,0.2697708308696747,4.0,0.0,1.0
