time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.1799621582031,297.1499938964844,293.1499938964844,0.0026925960555672,-204.79425048828125,294.8036499023437,0.5484493970870972,0.050000000745058,0.0458230935037136,294.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.5484493970870972,0.050000000745058,0.0482539236545562,293.3023376464844,297.1499938964844,293.1499938964844,0.0040186108089983,-235.7554931640625,296.5821533203125,0.5484493970870972,0.050000000745058,0.0356401838362216,293.11737060546875,297.1499938964844,293.1499938964844,0.0748805031180381,-1922.2734375,304.14654541015625,0.7581373453140259,0.1279600411653518,0.1217988356947898,293.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.5484493970870972,0.050000000745058,0.2288958430290222,291.1120300292969,291.1499938964844,272.3900146484375,270.6296691894531,284.5084533691406,293.935302734375,291.11199951171875,1.0,0.1582579165697097,0.962066650390625,0.962066650390625,1.0,1.0,-0.5765164494514465,0.2525096237659454,0.3240068256855011,0.0782997384667396,0.0,0.0,0.0998609885573387,24.812728881835938,25.0,-0.5289445519447327,-3843.867919921875,35.220008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.54510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.22265625,18000.0,0.0,0.0,0.085607573390007,0.0,0.0,0.0,0.0,1.0,0.0013436318840831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980558693408966,0.1015418320894241,-0.0034859599545598,0.0,8.688080561114475e-05,0.0,0.0,3.912958860397339,0.0,0.0,0.0,0.2697708308696747,4.0,0.0,1.0
838140,293.1771240234375,297.1499938964844,293.1499938964844,0.0026908353902399,-204.6602020263672,294.8011474609375,0.5485007166862488,0.050000000745058,0.045822724699974,294.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.5485007166862488,0.050000000745058,0.0482535362243652,293.2982788085937,297.1499938964844,293.1499938964844,0.0039865467697381,-233.9625396728516,296.5404663085937,0.5485007166862488,0.050000000745058,0.0356398969888687,293.11700439453125,297.1499938964844,293.1499938964844,0.0755817741155624,-1935.71923828125,304.1465148925781,0.7599340677261353,0.128864124417305,0.1226519793272018,293.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.5485007166862488,0.050000000745058,0.2288939952850341,291.1120910644531,291.1499938964844,272.3333435058594,270.5872497558594,284.4542236328125,293.8837585449219,291.1121520996094,1.0,0.1583501398563385,0.9623623490333556,0.9623623490333556,1.0,1.0,-0.5775368213653564,0.2529706060886383,0.3245662152767181,0.0784520506858825,0.0,0.0,0.1049194633960723,24.810976028442383,25.0,0.2074754387140274,-3883.6123046875,35.319210052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9269714355469,303.6320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.0865169614553451,0.0,0.0,0.0,0.0,1.0,0.0009692033636383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000135540962219,0.1018798425793647,-0.0018662888323888,0.0,8.780371717875823e-05,0.0,0.0,3.9289395809173584,0.0,0.0,0.0,0.2698986530303955,4.0,0.0,1.0
838200,293.1771240234375,297.1499938964844,293.1499938964844,0.0026908353902399,-204.6602020263672,294.8011474609375,0.5485007166862488,0.050000000745058,0.045822724699974,294.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.5485007166862488,0.050000000745058,0.0482535362243652,293.2982788085937,297.1499938964844,293.1499938964844,0.0039865467697381,-233.9625396728516,296.5404663085937,0.5485007166862488,0.050000000745058,0.0356398969888687,293.11700439453125,297.1499938964844,293.1499938964844,0.0755817741155624,-1935.71923828125,304.1465148925781,0.7599340677261353,0.128864124417305,0.1226519793272018,293.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.5485007166862488,0.050000000745058,0.2288939952850341,291.1120910644531,291.1499938964844,272.3333435058594,270.5872497558594,284.4542236328125,293.8837585449219,291.1121520996094,1.0,0.1583501398563385,0.9623623490333556,0.9623623490333556,1.0,1.0,-0.5775368213653564,0.2529706060886383,0.3245662152767181,0.0784520506858825,0.0,0.0,0.1049194633960723,24.810976028442383,25.0,0.2074754387140274,-3883.6123046875,35.319210052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9269714355469,303.6320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.0865169614553451,0.0,0.0,0.0,0.0,1.0,0.0009692033636383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000135540962219,0.1018798425793647,-0.0018662888323888,0.0,8.780371717875823e-05,0.0,0.0,3.9289395809173584,0.0,0.0,0.0,0.2698986530303955,4.0,0.0,1.0
838260,293.17431640625,297.1499938964844,293.1499938964844,0.0026896998751908,-204.56886291503903,294.8000183105469,0.5485520958900452,0.050000000745058,0.0458223558962345,294.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.5485520958900452,0.050000000745058,0.0482531487941741,293.2942810058594,297.1499938964844,293.1499938964844,0.0039554126560688,-232.21278381347656,296.5004272460937,0.5485520958900452,0.050000000745058,0.0356396101415157,293.1166381835937,297.1499938964844,293.1499938964844,0.076281651854515,-1949.15478515625,304.1465148925781,0.7617411613464355,0.1297733187675476,0.1235101595520973,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.5485520958900452,0.050000000745058,0.2288921624422073,291.1127319335937,291.1499938964844,272.27667236328125,270.5447692871094,284.4008483886719,293.8337097167969,291.1129455566406,1.0,0.1584431827068328,0.9626544713974,0.9626544713974,1.0,1.0,-0.5785632729530334,0.2534335553646087,0.3251297175884247,0.078606866300106,0.0,0.0,0.1098488792777061,24.809301376342773,25.0,1.060762882232666,-3923.267333984375,35.419288635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,303.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.125,18000.0,0.0,0.0,0.0874304771423339,0.0,0.0,0.0,0.0,1.0,0.0004801978357136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019662395119667,0.1024703085422515,-0.00050407089293,0.0,8.873081969795749e-05,0.0,0.0,3.954789638519287,0.0,0.0,0.0,0.2700526118278503,4.0,0.0,1.0
838320,293.17431640625,297.1499938964844,293.1499938964844,0.0026896998751908,-204.56886291503903,294.8000183105469,0.5485520958900452,0.050000000745058,0.0458223558962345,294.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.5485520958900452,0.050000000745058,0.0482531487941741,293.2942810058594,297.1499938964844,293.1499938964844,0.0039554126560688,-232.21278381347656,296.5004272460937,0.5485520958900452,0.050000000745058,0.0356396101415157,293.1166381835937,297.1499938964844,293.1499938964844,0.076281651854515,-1949.15478515625,304.1465148925781,0.7617411613464355,0.1297733187675476,0.1235101595520973,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.5485520958900452,0.050000000745058,0.2288921624422073,291.1127319335937,291.1499938964844,272.27667236328125,270.5447692871094,284.4008483886719,293.8337097167969,291.1129455566406,1.0,0.1584431827068328,0.9626544713974,0.9626544713974,1.0,1.0,-0.5785632729530334,0.2534335553646087,0.3251297175884247,0.078606866300106,0.0,0.0,0.1098488792777061,24.809301376342773,25.0,1.060762882232666,-3923.267333984375,35.419288635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,303.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.125,18000.0,0.0,0.0,0.0874304771423339,0.0,0.0,0.0,0.0,1.0,0.0004801978357136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019662395119667,0.1024703085422515,-0.00050407089293,0.0,8.873081969795749e-05,0.0,0.0,3.954789638519287,0.0,0.0,0.0,0.2700526118278503,4.0,0.0,1.0
838380,293.1715087890625,297.1499938964844,293.1499938964844,0.0026891841553151,-204.5209350585937,294.8001708984375,0.5486032962799072,0.050000000745058,0.0458219870924949,294.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5486032962799072,0.050000000745058,0.0482527613639831,293.29034423828125,297.1499938964844,293.1499938964844,0.0039251954294741,-230.5071563720703,296.4618835449219,0.5486032962799072,0.050000000745058,0.0356393232941627,293.1163024902344,297.1499938964844,293.1499938964844,0.0769802927970886,-1962.58447265625,304.1465148925781,0.7635563611984253,0.1306866109371185,0.1243724524974823,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5486032962799072,0.050000000745058,0.2288903295993805,291.1138916015625,291.1499938964844,272.2200012207031,270.5022277832031,284.34832763671875,293.7851257324219,291.1141662597656,1.0,0.1585369706153869,0.9629465341567992,0.9629465341567992,1.0,1.0,-0.5795946717262268,0.253898024559021,0.3256966471672058,0.0787641108036041,0.0,0.0,0.1145920231938362,24.80773162841797,25.0,1.6959953308105469,-3962.358154296875,35.520164489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239196777344,303.7954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.0883451476693153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038816049695015,0.1038858219981193,-4.215025455778232e-06,0.0,8.965909364633262e-05,0.0,0.0,4.0127668380737305,0.0,0.0,0.0,0.270287275314331,4.0,0.0,1.0
838440,293.1715087890625,297.1499938964844,293.1499938964844,0.0026891841553151,-204.5209350585937,294.8001708984375,0.5486032962799072,0.050000000745058,0.0458219870924949,294.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5486032962799072,0.050000000745058,0.0482527613639831,293.29034423828125,297.1499938964844,293.1499938964844,0.0039251954294741,-230.5071563720703,296.4618835449219,0.5486032962799072,0.050000000745058,0.0356393232941627,293.1163024902344,297.1499938964844,293.1499938964844,0.0769802927970886,-1962.58447265625,304.1465148925781,0.7635563611984253,0.1306866109371185,0.1243724524974823,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5486032962799072,0.050000000745058,0.2288903295993805,291.1138916015625,291.1499938964844,272.2200012207031,270.5022277832031,284.34832763671875,293.7851257324219,291.1141662597656,1.0,0.1585369706153869,0.9629465341567992,0.9629465341567992,1.0,1.0,-0.5795946717262268,0.253898024559021,0.3256966471672058,0.0787641108036041,0.0,0.0,0.1145920231938362,24.80773162841797,25.0,1.6959953308105469,-3962.358154296875,35.520164489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239196777344,303.7954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.0883451476693153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038816049695015,0.1038858219981193,-4.215025455778232e-06,0.0,8.965909364633262e-05,0.0,0.0,4.0127668380737305,0.0,0.0,0.0,0.270287275314331,4.0,0.0,1.0
838500,293.1701354980469,297.1499938964844,293.1499938964844,0.0026891636662185,-204.51419067382807,294.8006591796875,0.5486288666725159,0.050000000745058,0.0458218045532703,294.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5486288666725159,0.050000000745058,0.0482525676488876,293.2884216308594,297.1499938964844,293.1499938964844,0.0039104199968278,-229.6710662841797,296.443115234375,0.5486288666725159,0.050000000745058,0.0356391817331314,293.1161499023437,297.1499938964844,293.1499938964844,0.0773294791579246,-1969.30419921875,304.1465148925781,0.7644663453102112,0.131144568324089,0.1248048990964889,293.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5486288666725159,0.050000000745058,0.2288894057273864,291.11456298828125,291.1499938964844,272.1916809082031,270.4809265136719,284.3223876953125,293.7613830566406,291.1148681640625,1.0,0.1585841476917266,0.963092565536499,0.963092565536499,1.0,1.0,-0.5801119208335876,0.2541306912899017,0.3259812295436859,0.0788436084985733,0.0,0.0,0.1168871968984603,24.80698776245117,25.0,1.8985153436660769,-3981.673095703125,35.57087707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,303.8334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2734375,18000.0,0.0,0.0,0.0888014286756515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048234850168228,0.1048277020454406,-4.216376964905066e-06,0.0,9.012216469272973e-05,0.0,0.0,4.051117420196533,0.0,0.0,0.0,0.2704305350780487,4.0,0.0,1.0
838560,293.1687316894531,297.1499938964844,293.1499938964844,0.0026893075555562,-204.5195770263672,294.8014221191406,0.548654317855835,0.050000000745058,0.0458216220140457,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.548654317855835,0.050000000745058,0.0482523739337921,293.2864990234375,297.1499938964844,293.1499938964844,0.0038958606310188,-228.84605407714844,296.4246520996094,0.548654317855835,0.050000000745058,0.0356390401721,293.1159973144531,297.1499938964844,293.1499938964844,0.0776786506175994,-1976.029052734375,304.1465148925781,0.7653776407241821,0.1316033452749252,0.1252381205558776,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.548654317855835,0.050000000745058,0.2288884967565536,291.1152648925781,291.1499938964844,272.163330078125,270.4596252441406,284.2967224121094,293.73809814453125,291.1156005859375,1.0,0.1586314886808395,0.9632369875907898,0.9632369875907898,1.0,1.0,-0.5806301236152649,0.2543635666370392,0.3262665569782257,0.0789236649870872,0.0,0.0,0.119129292666912,24.806276321411133,25.0,2.0453243255615234,-4000.814697265625,35.62176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,303.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.0892561078071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057534962892532,0.1057577133178711,-4.217811692797113e-06,0.0,9.05835986486636e-05,0.0,0.0,4.0891218185424805,0.0,0.0,0.0,0.2705745100975036,4.0,0.0,1.0
838620,293.1659851074219,297.1499938964844,293.1499938964844,0.002690081950277,-204.566650390625,294.8036499023437,0.5487050414085388,0.050000000745058,0.0458212606608867,294.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5487050414085388,0.050000000745058,0.0482519939541816,293.2827453613281,297.1499938964844,293.1499938964844,0.0038673700764775,-227.22882080078125,296.3885803222656,0.5487050414085388,0.050000000745058,0.0356387570500373,293.1156921386719,297.1499938964844,293.1499938964844,0.0783772468566894,-1989.49951171875,304.1465148925781,0.7672035694122314,0.1325229406356811,0.1261066496372223,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5487050414085388,0.050000000745058,0.228886678814888,291.1167907714844,291.1499938964844,272.1066589355469,270.4169616699219,284.24615478515625,293.69287109375,291.1171264648437,1.0,0.1587266474962234,0.9635258316993712,0.9635258316993712,1.0,1.0,-0.5816690325737,0.2548299133777618,0.3268391191959381,0.0790854841470718,0.0,0.0,0.1234543174505233,24.80493927001953,25.0,2.164952516555786,-4038.50634765625,35.724029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,303.94091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.203125,18000.0,0.0,0.0,0.0901579856872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107572503387928,0.1075767204165458,-4.220710252411664e-06,0.0,9.149889228865504e-05,0.0,0.0,4.163670539855957,0.0,0.0,0.0,0.2708588540554046,4.0,0.0,1.0
838680,293.1659851074219,297.1499938964844,293.1499938964844,0.002690081950277,-204.566650390625,294.8036499023437,0.5487050414085388,0.050000000745058,0.0458212606608867,294.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5487050414085388,0.050000000745058,0.0482519939541816,293.2827453613281,297.1499938964844,293.1499938964844,0.0038673700764775,-227.22882080078125,296.3885803222656,0.5487050414085388,0.050000000745058,0.0356387570500373,293.1156921386719,297.1499938964844,293.1499938964844,0.0783772468566894,-1989.49951171875,304.1465148925781,0.7672035694122314,0.1325229406356811,0.1261066496372223,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5487050414085388,0.050000000745058,0.228886678814888,291.1167907714844,291.1499938964844,272.1066589355469,270.4169616699219,284.24615478515625,293.69287109375,291.1171264648437,1.0,0.1587266474962234,0.9635258316993712,0.9635258316993712,1.0,1.0,-0.5816690325737,0.2548299133777618,0.3268391191959381,0.0790854841470718,0.0,0.0,0.1234543174505233,24.80493927001953,25.0,2.164952516555786,-4038.50634765625,35.724029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,303.94091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.203125,18000.0,0.0,0.0,0.0901579856872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107572503387928,0.1075767204165458,-4.220710252411664e-06,0.0,9.149889228865504e-05,0.0,0.0,4.163670539855957,0.0,0.0,0.0,0.2708588540554046,4.0,0.0,1.0
838740,293.1632385253906,297.1499938964844,293.1499938964844,0.0026915178168565,-204.6641387939453,294.8067932128906,0.5487553477287292,0.050000000745058,0.0458208993077278,294.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5487553477287292,0.050000000745058,0.0482516139745712,293.2790832519531,297.1499938964844,293.1499938964844,0.0038397333119064,-225.6575469970703,296.353515625,0.5487553477287292,0.050000000745058,0.035638477653265,293.1154479980469,297.1499938964844,293.1499938964844,0.0790765956044197,-2003.0069580078125,304.1465148925781,0.7690321803092957,0.1334445923566818,0.1269773095846176,293.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5487553477287292,0.050000000745058,0.2288848757743835,291.1182861328125,291.1499938964844,272.04998779296875,270.37420654296875,284.1965637207031,293.6493835449219,291.1185913085937,1.0,0.1588224023580551,0.9638146758079528,0.9638146758079528,1.0,1.0,-0.5827105045318604,0.2552966475486755,0.3274138569831848,0.0792495086789131,0.0,0.0,0.127579852938652,24.80373191833496,25.0,2.063823938369751,-4075.412353515625,35.82688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,304.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.0910453423857688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093355864286422,0.1093398109078407,-4.223558789817616e-06,0.0,9.239945211447775e-05,0.0,0.0,4.236127853393555,0.0,0.0,0.0,0.2711358070373535,4.0,0.0,1.0
838800,293.1632385253906,297.1499938964844,293.1499938964844,0.0026915178168565,-204.6641387939453,294.8067932128906,0.5487553477287292,0.050000000745058,0.0458208993077278,294.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5487553477287292,0.050000000745058,0.0482516139745712,293.2790832519531,297.1499938964844,293.1499938964844,0.0038397333119064,-225.6575469970703,296.353515625,0.5487553477287292,0.050000000745058,0.035638477653265,293.1154479980469,297.1499938964844,293.1499938964844,0.0790765956044197,-2003.0069580078125,304.1465148925781,0.7690321803092957,0.1334445923566818,0.1269773095846176,293.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5487553477287292,0.050000000745058,0.2288848757743835,291.1182861328125,291.1499938964844,272.04998779296875,270.37420654296875,284.1965637207031,293.6493835449219,291.1185913085937,1.0,0.1588224023580551,0.9638146758079528,0.9638146758079528,1.0,1.0,-0.5827105045318604,0.2552966475486755,0.3274138569831848,0.0792495086789131,0.0,0.0,0.127579852938652,24.80373191833496,25.0,2.063823938369751,-4075.412353515625,35.82688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,304.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.0910453423857688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093355864286422,0.1093398109078407,-4.223558789817616e-06,0.0,9.239945211447775e-05,0.0,0.0,4.236127853393555,0.0,0.0,0.0,0.2711358070373535,4.0,0.0,1.0
838860,293.1600646972656,297.1499938964844,293.1499938964844,0.0026948684826493,-204.90777587890625,294.8119812011719,0.5488205552101135,0.050000000745058,0.0458204336464405,294.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5488205552101135,0.050000000745058,0.0482511222362518,293.2750244140625,297.1499938964844,293.1499938964844,0.0038142791017889,-224.2086944580078,296.3207397460937,0.5488205552101135,0.050000000745058,0.0356381125748157,293.11474609375,297.1499938964844,293.1499938964844,0.0798177868127822,-2017.3587646484373,304.1464233398437,0.7709839344024658,0.1344573348760604,0.1279008090496063,293.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5488205552101135,0.050000000745058,0.2288825511932373,291.1195983886719,291.1499938964844,271.99334716796875,270.3319702148437,284.1479187011719,293.6074523925781,291.1198425292969,1.0,0.1589196324348449,0.964100420475006,0.964100420475006,1.0,1.0,-0.5838143825531006,0.255789190530777,0.3280251920223236,0.0794273391366005,0.0,0.0,0.1315408200025558,24.800296783447266,25.0,1.7550389766693115,-4111.830078125,35.93400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,304.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.0919141843914985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110521554946899,0.1110563799738884,-4.226343662594445e-06,0.0,9.32812108658254e-05,0.0,0.0,4.306840896606445,0.0,0.0,0.0,0.2714062035083771,4.0,0.0,1.0
838920,293.1600646972656,297.1499938964844,293.1499938964844,0.0026948684826493,-204.90777587890625,294.8119812011719,0.5488205552101135,0.050000000745058,0.0458204336464405,294.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5488205552101135,0.050000000745058,0.0482511222362518,293.2750244140625,297.1499938964844,293.1499938964844,0.0038142791017889,-224.2086944580078,296.3207397460937,0.5488205552101135,0.050000000745058,0.0356381125748157,293.11474609375,297.1499938964844,293.1499938964844,0.0798177868127822,-2017.3587646484373,304.1464233398437,0.7709839344024658,0.1344573348760604,0.1279008090496063,293.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5488205552101135,0.050000000745058,0.2288825511932373,291.1195983886719,291.1499938964844,271.99334716796875,270.3319702148437,284.1479187011719,293.6074523925781,291.1198425292969,1.0,0.1589196324348449,0.964100420475006,0.964100420475006,1.0,1.0,-0.5838143825531006,0.255789190530777,0.3280251920223236,0.0794273391366005,0.0,0.0,0.1315408200025558,24.800296783447266,25.0,1.7550389766693115,-4111.830078125,35.93400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,304.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.0919141843914985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110521554946899,0.1110563799738884,-4.226343662594445e-06,0.0,9.32812108658254e-05,0.0,0.0,4.306840896606445,0.0,0.0,0.0,0.2714062035083771,4.0,0.0,1.0
838980,293.1561279296875,297.1499938964844,293.1499938964844,0.0027005360461771,-205.32945251464844,294.8201599121094,0.5489200353622437,0.050000000745058,0.0458197258412838,294.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5489200353622437,0.050000000745058,0.0482503771781921,293.2702331542969,297.1499938964844,293.1499938964844,0.0037915271241217,-222.91384887695312,296.291259765625,0.5489200353622437,0.050000000745058,0.0356375649571418,293.113525390625,297.1499938964844,293.1499938964844,0.0806647986173629,-2033.8101806640625,304.1462097167969,0.77323979139328,0.1356024891138076,0.1289553642272949,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5489200353622437,0.050000000745058,0.2288790047168731,291.1205749511719,291.1499938964844,271.9366760253906,270.2906799316406,284.1007385253906,293.5679016113281,291.1207275390625,1.0,0.159021183848381,0.9643861055374146,0.9643861055374146,1.0,1.0,-0.5850732922554016,0.2563466727733612,0.3287266194820404,0.0796378031373024,0.0,0.0,0.1353913694620132,24.791793823242188,25.0,1.2171636819839478,-4148.14453125,36.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,304.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.092761754989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127389669418335,0.1127431914210319,-4.229079422657378e-06,0.0,9.41413891268894e-05,0.0,0.0,4.376478672027588,0.0,0.0,0.0,0.2716723978519439,4.0,0.0,1.0
839040,293.1561279296875,297.1499938964844,293.1499938964844,0.0027005360461771,-205.32945251464844,294.8201599121094,0.5489200353622437,0.050000000745058,0.0458197258412838,294.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5489200353622437,0.050000000745058,0.0482503771781921,293.2702331542969,297.1499938964844,293.1499938964844,0.0037915271241217,-222.91384887695312,296.291259765625,0.5489200353622437,0.050000000745058,0.0356375649571418,293.113525390625,297.1499938964844,293.1499938964844,0.0806647986173629,-2033.8101806640625,304.1462097167969,0.77323979139328,0.1356024891138076,0.1289553642272949,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5489200353622437,0.050000000745058,0.2288790047168731,291.1205749511719,291.1499938964844,271.9366760253906,270.2906799316406,284.1007385253906,293.5679016113281,291.1207275390625,1.0,0.159021183848381,0.9643861055374146,0.9643861055374146,1.0,1.0,-0.5850732922554016,0.2563466727733612,0.3287266194820404,0.0796378031373024,0.0,0.0,0.1353913694620132,24.791793823242188,25.0,1.2171636819839478,-4148.14453125,36.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,304.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.092761754989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127389669418335,0.1127431914210319,-4.229079422657378e-06,0.0,9.41413891268894e-05,0.0,0.0,4.376478672027588,0.0,0.0,0.0,0.2716723978519439,4.0,0.0,1.0
839100,293.1539306640625,297.1499938964844,293.1499938964844,0.0027041691355407,-205.6018218994141,294.8252258300781,0.5489773154258728,0.050000000745058,0.0458193160593509,294.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5489773154258728,0.050000000745058,0.0482499450445175,293.2676086425781,297.1499938964844,293.1499938964844,0.0037810807116329,-222.31964111328125,296.2776184082031,0.5489773154258728,0.050000000745058,0.0356372445821762,293.1127624511719,297.1499938964844,293.1499938964844,0.0811180919408798,-2042.629638671875,304.1460876464844,0.7744494676589966,0.1362102925777435,0.1295191496610641,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5489773154258728,0.050000000745058,0.2288769781589508,291.12091064453125,291.1499938964844,271.9083251953125,270.2703857421875,284.0777587890625,293.5491638183594,291.1210327148437,1.0,0.159073993563652,0.9645289182662964,0.9645289182662964,1.0,1.0,-0.5857460498809814,0.2566434442996979,0.3291026055812835,0.0797523781657219,0.0,0.0,0.1372942179441452,24.786523818969727,25.0,0.9798798561096193,-4166.3388671875,36.11426162719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331359863281,304.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0931777209043502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135798469185829,0.1135840713977813,-4.230440936225932e-06,0.0,9.456354018766432e-05,0.0,0.0,4.411247730255127,0.0,0.0,0.0,0.2718052268028259,4.0,0.0,1.0
839160,293.15167236328125,297.1499938964844,293.1499938964844,0.0027082688175141,-205.90988159179688,294.83087158203125,0.5490376949310303,0.050000000745058,0.0458188876509666,294.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5490376949310303,0.050000000745058,0.0482494942843914,293.2649230957031,297.1499938964844,293.1499938964844,0.0037711770273745,-221.75631713867188,296.2646484375,0.5490376949310303,0.050000000745058,0.0356369130313396,293.11199951171875,297.1499938964844,293.1499938964844,0.0815863460302352,-2051.7490234375,304.1459350585937,0.7756993174552917,0.1368366479873657,0.1301014721393585,293.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5490376949310303,0.050000000745058,0.2288748323917389,291.1211853027344,291.1499938964844,271.8800048828125,270.25030517578125,284.05517578125,293.53106689453125,291.1213073730469,1.0,0.1591281741857528,0.9646689295768738,0.9646689295768738,1.0,1.0,-0.5864408612251282,0.2569493353366852,0.329491525888443,0.0798718035221099,0.0,0.0,0.1391857266426086,24.7808837890625,25.0,0.7996281981468201,-4184.576171875,36.17857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351501464844,304.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.0935892015695571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144215911626815,0.1144258230924606,-4.23180426878389e-06,0.0,9.49811437749304e-05,0.0,0.0,4.446090698242188,0.0,0.0,0.0,0.271938294172287,4.0,0.0,1.0
839220,293.1468505859375,297.1499938964844,293.1499938964844,0.0027178719174116,-206.6326446533203,294.8440246582031,0.5491653680801392,0.050000000745058,0.0458179786801338,294.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5491653680801392,0.050000000745058,0.048248540610075,293.2592468261719,297.1499938964844,293.1499938964844,0.0037530052941292,-220.72213745117188,296.24078369140625,0.5491653680801392,0.050000000745058,0.0356362052261829,293.1103210449219,297.1499938964844,293.1499938964844,0.0825641676783561,-2070.816650390625,304.1456604003906,0.7783083915710449,0.1381417661905288,0.1313179731369018,293.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5491653680801392,0.050000000745058,0.2288703024387359,291.1216735839844,291.1499938964844,271.8233337402344,270.21075439453125,284.0110778808594,293.4967041015625,291.12176513671875,1.0,0.1592410504817962,0.9649489521980286,0.9649489521980286,1.0,1.0,-0.5878922343254089,0.2575867176055908,0.3303055465221405,0.0801244750618934,0.0,0.0,0.1429304778575897,24.76889038085937,25.0,0.615649402141571,-4221.1328125,36.31296920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939208984375,304.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.0943996384739875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161067187786102,0.1161109581589698,-4.234543212078279e-06,0.0,9.580363257555292e-05,0.0,0.0,4.515968322753906,0.0,0.0,0.0,0.2722052335739136,4.0,0.0,1.0
839280,293.1468505859375,297.1499938964844,293.1499938964844,0.0027178719174116,-206.6326446533203,294.8440246582031,0.5491653680801392,0.050000000745058,0.0458179786801338,294.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5491653680801392,0.050000000745058,0.048248540610075,293.2592468261719,297.1499938964844,293.1499938964844,0.0037530052941292,-220.72213745117188,296.24078369140625,0.5491653680801392,0.050000000745058,0.0356362052261829,293.1103210449219,297.1499938964844,293.1499938964844,0.0825641676783561,-2070.816650390625,304.1456604003906,0.7783083915710449,0.1381417661905288,0.1313179731369018,293.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5491653680801392,0.050000000745058,0.2288703024387359,291.1216735839844,291.1499938964844,271.8233337402344,270.21075439453125,284.0110778808594,293.4967041015625,291.12176513671875,1.0,0.1592410504817962,0.9649489521980286,0.9649489521980286,1.0,1.0,-0.5878922343254089,0.2575867176055908,0.3303055465221405,0.0801244750618934,0.0,0.0,0.1429304778575897,24.76889038085937,25.0,0.615649402141571,-4221.1328125,36.31296920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939208984375,304.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.0943996384739875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161067187786102,0.1161109581589698,-4.234543212078279e-06,0.0,9.580363257555292e-05,0.0,0.0,4.515968322753906,0.0,0.0,0.0,0.2722052335739136,4.0,0.0,1.0
839340,293.14178466796875,297.1499938964844,293.1499938964844,0.0027291984297335,-207.4857177734375,294.85955810546875,0.5492991209030151,0.050000000745058,0.045817032456398,294.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5492991209030151,0.050000000745058,0.048247542232275,293.2533264160156,297.1499938964844,293.1499938964844,0.003736823098734,-219.80007934570312,296.21954345703125,0.5492991209030151,0.050000000745058,0.0356354676187038,293.1085205078125,297.1499938964844,293.1499938964844,0.0835882648825645,-2090.81640625,304.1454162597656,0.7810370922088623,0.1395070254802703,0.1325934082269668,293.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5492991209030151,0.050000000745058,0.2288655638694763,291.1221008300781,291.1499938964844,271.76666259765625,270.1719665527344,283.96826171875,293.4645690917969,291.1221923828125,1.0,0.1593598872423172,0.9652289748191832,0.9652289748191832,1.0,1.0,-0.5894140005111694,0.2582530975341797,0.3311609029769897,0.0803932845592498,0.0,0.0,0.146619826555252,24.756458282470703,25.0,0.5894737243652344,-4257.72216796875,36.45441436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,304.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.0951969474554061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177918836474418,0.1177961230278015,-4.2372985262773e-06,0.0,9.661279909778386e-05,0.0,0.0,4.586019039154053,0.0,0.0,0.0,0.2724729776382446,4.0,0.0,1.0
839400,293.14178466796875,297.1499938964844,293.1499938964844,0.0027291984297335,-207.4857177734375,294.85955810546875,0.5492991209030151,0.050000000745058,0.045817032456398,294.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5492991209030151,0.050000000745058,0.048247542232275,293.2533264160156,297.1499938964844,293.1499938964844,0.003736823098734,-219.80007934570312,296.21954345703125,0.5492991209030151,0.050000000745058,0.0356354676187038,293.1085205078125,297.1499938964844,293.1499938964844,0.0835882648825645,-2090.81640625,304.1454162597656,0.7810370922088623,0.1395070254802703,0.1325934082269668,293.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5492991209030151,0.050000000745058,0.2288655638694763,291.1221008300781,291.1499938964844,271.76666259765625,270.1719665527344,283.96826171875,293.4645690917969,291.1221923828125,1.0,0.1593598872423172,0.9652289748191832,0.9652289748191832,1.0,1.0,-0.5894140005111694,0.2582530975341797,0.3311609029769897,0.0803932845592498,0.0,0.0,0.146619826555252,24.756458282470703,25.0,0.5894737243652344,-4257.72216796875,36.45441436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,304.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.0951969474554061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177918836474418,0.1177961230278015,-4.2372985262773e-06,0.0,9.661279909778386e-05,0.0,0.0,4.586019039154053,0.0,0.0,0.0,0.2724729776382446,4.0,0.0,1.0
839460,293.1365051269531,297.1499938964844,293.1499938964844,0.0027422017883509,-208.46519470214844,294.8773803710937,0.5494365692138672,0.050000000745058,0.0458160564303398,294.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5494365692138672,0.050000000745058,0.0482465140521526,293.24725341796875,297.1499938964844,293.1499938964844,0.0037225713022053,-218.9867248535156,296.20086669921875,0.5494365692138672,0.050000000745058,0.0356347113847732,293.1067199707031,297.1499938964844,293.1499938964844,0.0846536010503768,-2111.649658203125,304.1451721191406,0.7838682532310486,0.1409267038106918,0.1339218616485595,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5494365692138672,0.050000000745058,0.2288606911897659,291.12255859375,291.1499938964844,271.7099914550781,270.1338806152344,283.9266967773437,293.4345092773437,291.1226806640625,1.0,0.1594848334789276,0.9655030369758606,0.9655030369758606,1.0,1.0,-0.5909991264343262,0.2589454352855682,0.3320536911487579,0.0806768536567688,0.0,0.0,0.1502457559108734,24.74397087097168,25.0,0.6243277192115784,-4294.236328125,36.602638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,304.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.0959845855832099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194724887609481,0.1194767281413078,-4.240065663907444e-06,0.0,9.74121576291509e-05,0.0,0.0,4.656055927276611,0.0,0.0,0.0,0.2727408707141876,4.0,0.0,1.0
839520,293.1365051269531,297.1499938964844,293.1499938964844,0.0027422017883509,-208.46519470214844,294.8773803710937,0.5494365692138672,0.050000000745058,0.0458160564303398,294.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5494365692138672,0.050000000745058,0.0482465140521526,293.24725341796875,297.1499938964844,293.1499938964844,0.0037225713022053,-218.9867248535156,296.20086669921875,0.5494365692138672,0.050000000745058,0.0356347113847732,293.1067199707031,297.1499938964844,293.1499938964844,0.0846536010503768,-2111.649658203125,304.1451721191406,0.7838682532310486,0.1409267038106918,0.1339218616485595,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5494365692138672,0.050000000745058,0.2288606911897659,291.12255859375,291.1499938964844,271.7099914550781,270.1338806152344,283.9266967773437,293.4345092773437,291.1226806640625,1.0,0.1594848334789276,0.9655030369758606,0.9655030369758606,1.0,1.0,-0.5909991264343262,0.2589454352855682,0.3320536911487579,0.0806768536567688,0.0,0.0,0.1502457559108734,24.74397087097168,25.0,0.6243277192115784,-4294.236328125,36.602638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,304.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.0959845855832099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194724887609481,0.1194767281413078,-4.240065663907444e-06,0.0,9.74121576291509e-05,0.0,0.0,4.656055927276611,0.0,0.0,0.0,0.2727408707141876,4.0,0.0,1.0
839580,293.131103515625,297.1499938964844,293.1499938964844,0.0027568312361836,-209.56716918945312,294.8974609375,0.5495761632919312,0.050000000745058,0.0458150692284107,294.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5495761632919312,0.050000000745058,0.0482454746961593,293.24102783203125,297.1499938964844,293.1499938964844,0.0037101835478097,-218.27862548828125,296.1846618652344,0.5495761632919312,0.050000000745058,0.0356339439749717,293.1048889160156,297.1499938964844,293.1499938964844,0.0857559591531753,-2133.23193359375,304.1449279785156,0.7867867350578308,0.1423955261707306,0.135297954082489,293.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5495761632919312,0.050000000745058,0.2288557589054107,291.123046875,291.1499938964844,271.6533203125,270.0964050292969,283.88623046875,293.40631103515625,291.1231689453125,1.0,0.1596158146858215,0.9657770395278932,0.9657770395278932,1.0,1.0,-0.592641294002533,0.2596611082553863,0.3329801857471466,0.0809741020202636,0.0,0.0,0.1538054049015045,24.731674194335938,25.0,0.6539433002471924,-4330.6103515625,36.75730514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.578125,18000.0,0.0,0.0,0.0967660173773765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211456954479217,0.121149942278862,-4.242837803758448e-06,0.0,9.820520062930882e-05,0.0,0.0,4.725959300994873,0.0,0.0,0.0,0.2730084955692291,4.0,0.0,1.0
839640,293.131103515625,297.1499938964844,293.1499938964844,0.0027568312361836,-209.56716918945312,294.8974609375,0.5495761632919312,0.050000000745058,0.0458150692284107,294.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5495761632919312,0.050000000745058,0.0482454746961593,293.24102783203125,297.1499938964844,293.1499938964844,0.0037101835478097,-218.27862548828125,296.1846618652344,0.5495761632919312,0.050000000745058,0.0356339439749717,293.1048889160156,297.1499938964844,293.1499938964844,0.0857559591531753,-2133.23193359375,304.1449279785156,0.7867867350578308,0.1423955261707306,0.135297954082489,293.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5495761632919312,0.050000000745058,0.2288557589054107,291.123046875,291.1499938964844,271.6533203125,270.0964050292969,283.88623046875,293.40631103515625,291.1231689453125,1.0,0.1596158146858215,0.9657770395278932,0.9657770395278932,1.0,1.0,-0.592641294002533,0.2596611082553863,0.3329801857471466,0.0809741020202636,0.0,0.0,0.1538054049015045,24.731674194335938,25.0,0.6539433002471924,-4330.6103515625,36.75730514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.578125,18000.0,0.0,0.0,0.0967660173773765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211456954479217,0.121149942278862,-4.242837803758448e-06,0.0,9.820520062930882e-05,0.0,0.0,4.725959300994873,0.0,0.0,0.0,0.2730084955692291,4.0,0.0,1.0
839700,293.1283569335937,297.1499938964844,293.1499938964844,0.0027647542301565,-210.1640167236328,294.9083251953125,0.5496464371681213,0.050000000745058,0.045814573764801,294.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5496464371681213,0.050000000745058,0.0482449531555175,293.2378845214844,297.1499938964844,293.1499938964844,0.0037046845536679,-217.9639434814453,296.1774597167969,0.5496464371681213,0.050000000745058,0.0356335565447807,293.1039733886719,297.1499938964844,293.1499938964844,0.0863202363252639,-2144.2880859375,304.14483642578125,0.7882751822471619,0.1431472897529602,0.1360027939081192,293.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5496464371681213,0.050000000745058,0.2288532853126526,291.123291015625,291.1499938964844,271.625,270.077880859375,283.86639404296875,293.3929138183594,291.1234130859375,1.0,0.1596835702657699,0.9659140706062316,0.9659140706062316,1.0,1.0,-0.593482494354248,0.2600271701812744,0.333455353975296,0.081127643585205,0.0,0.0,0.1555602252483368,24.72565078735352,25.0,0.6573902368545532,-4348.732421875,36.83699417114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,304.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.097155325114727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219790056347847,0.1219832524657249,-4.244225237926003e-06,0.0,9.860030695563182e-05,0.0,0.0,4.760838985443115,0.0,0.0,0.0,0.2731420993804931,4.0,0.0,1.0
839760,293.1256103515625,297.1499938964844,293.1499938964844,0.002773055806756,-210.7893829345703,294.9197082519531,0.5497168898582458,0.050000000745058,0.0458140783011913,294.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5497168898582458,0.050000000745058,0.0482444278895854,293.2347412109375,297.1499938964844,293.1499938964844,0.0036996160633862,-217.6736755371093,296.1708374023437,0.5497168898582458,0.050000000745058,0.0356331691145896,293.1030578613281,297.1499938964844,293.1499938964844,0.0868922621011734,-2155.50146484375,304.1447448730469,0.7897800207138062,0.1439093500375747,0.1367175281047821,293.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5497168898582458,0.050000000745058,0.2288507968187332,291.12353515625,291.1499938964844,271.5966796875,270.0595092773437,283.8468322753906,293.3799133300781,291.1236267089844,1.0,0.1597527116537094,0.9660471081733704,0.9660471081733704,1.0,1.0,-0.5943355560302734,0.2603979408740997,0.3339376151561737,0.081284113228321,0.0,0.0,0.1572999805212021,24.71971893310547,25.0,0.653131902217865,-4366.8203125,36.91811752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,304.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.0975441858172416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228106394410133,0.1228148862719535,-4.245612672093557e-06,0.0,9.899494762066752e-05,0.0,0.0,4.79569149017334,0.0,0.0,0.0,0.27327561378479,4.0,0.0,1.0
839820,293.1200256347656,297.1499938964844,293.1499938964844,0.0027908312622457,-212.1285095214844,294.94403076171875,0.5498581528663635,0.050000000745058,0.0458130799233913,294.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5498581528663635,0.050000000745058,0.0482433810830116,293.2284240722656,297.1499938964844,293.1499938964844,0.0036908099427819,-217.16883850097656,296.1593322753906,0.5498581528663635,0.050000000745058,0.0356323942542076,293.10125732421875,297.1499938964844,293.1499938964844,0.0880595371127128,-2178.396728515625,304.14453125,0.7928364276885986,0.1454641073942184,0.1381765604019165,293.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5498581528663635,0.050000000745058,0.2288458198308944,291.1239929199219,291.1499938964844,271.5400085449219,270.0230712890625,283.80841064453125,293.3551940917969,291.12408447265625,1.0,0.1598952412605285,0.9663130640983582,0.9663130640983582,1.0,1.0,-0.5960772037506104,0.2611538469791412,0.3349233567714691,0.0816061124205589,0.0,0.0,0.160734474658966,24.708181381225582,25.0,0.6282352805137634,-4402.8837890625,37.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,304.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.595703125,18000.0,0.0,0.0,0.0983215868473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244685128331184,0.1244727596640586,-4.248390268912772e-06,0.0,9.978390880860388e-05,0.0,0.0,4.865300178527832,0.0,0.0,0.0,0.2735424637794494,4.0,0.0,1.0
