time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.1200256347656,297.1499938964844,293.1499938964844,0.0027908312622457,-212.1285095214844,294.94403076171875,0.5498581528663635,0.050000000745058,0.0458130799233913,294.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5498581528663635,0.050000000745058,0.0482433810830116,293.2284240722656,297.1499938964844,293.1499938964844,0.0036908099427819,-217.16883850097656,296.1593322753906,0.5498581528663635,0.050000000745058,0.0356323942542076,293.10125732421875,297.1499938964844,293.1499938964844,0.0880595371127128,-2178.396728515625,304.14453125,0.7928364276885986,0.1454641073942184,0.1381765604019165,293.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5498581528663635,0.050000000745058,0.2288458198308944,291.1239929199219,291.1499938964844,271.5400085449219,270.0230712890625,283.80841064453125,293.3551940917969,291.12408447265625,1.0,0.1598952412605285,0.9663130640983582,0.9663130640983582,1.0,1.0,-0.5960772037506104,0.2611538469791412,0.3349233567714691,0.0816061124205589,0.0,0.0,0.160734474658966,24.708181381225582,25.0,0.6282352805137634,-4402.8837890625,37.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,304.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.595703125,18000.0,0.0,0.0,0.0983215868473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244685128331184,0.1244727596640586,-4.248390268912772e-06,0.0,9.978390880860388e-05,0.0,0.0,4.865300178527832,0.0,0.0,0.0,0.2735424637794494,4.0,0.0,1.0
839940,293.1144104003906,297.1499938964844,293.1499938964844,0.0028101278003305,-213.5821685791016,294.9704284667969,0.5499996542930603,0.050000000745058,0.0458120852708816,294.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5499996542930603,0.050000000745058,0.0482423305511474,293.2220458984375,297.1499938964844,293.1499938964844,0.0036837253719568,-216.76202392578125,296.15008544921875,0.5499996542930603,0.050000000745058,0.0356316193938255,293.0994873046875,297.1499938964844,293.1499938964844,0.0892555862665176,-2201.870361328125,304.1443786621094,0.7959464192390442,0.1470566838979721,0.1396719515323639,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5499996542930603,0.050000000745058,0.2288408428430557,291.1244201660156,291.1499938964844,271.4833374023437,269.9870910644531,283.7709350585937,293.33203125,291.12451171875,1.0,0.1600431352853775,0.9665790796279908,0.9665790796279908,1.0,1.0,-0.5978624820709229,0.2619272470474243,0.3359352350234985,0.0819396749138832,0.0,0.0,0.1641131043434143,24.697099685668945,25.0,0.5952339172363281,-4438.82373046875,37.25681686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,304.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59765625,18000.0,0.0,0.0,0.0991000682115554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261205822229385,0.1261248290538787,-4.251172867952846e-06,0.0,0.0001005739686661,0.0,0.0,4.934838771820068,0.0,0.0,0.0,0.2738092541694641,4.0,0.0,1.0
840000,293.1144104003906,297.1499938964844,293.1499938964844,0.0028101278003305,-213.5821685791016,294.9704284667969,0.5499996542930603,0.050000000745058,0.0458120852708816,294.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5499996542930603,0.050000000745058,0.0482423305511474,293.2220458984375,297.1499938964844,293.1499938964844,0.0036837253719568,-216.76202392578125,296.15008544921875,0.5499996542930603,0.050000000745058,0.0356316193938255,293.0994873046875,297.1499938964844,293.1499938964844,0.0892555862665176,-2201.870361328125,304.1443786621094,0.7959464192390442,0.1470566838979721,0.1396719515323639,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5499996542930603,0.050000000745058,0.2288408428430557,291.1244201660156,291.1499938964844,271.4833374023437,269.9870910644531,283.7709350585937,293.33203125,291.12451171875,1.0,0.1600431352853775,0.9665790796279908,0.9665790796279908,1.0,1.0,-0.5978624820709229,0.2619272470474243,0.3359352350234985,0.0819396749138832,0.0,0.0,0.1641131043434143,24.697099685668945,25.0,0.5952339172363281,-4438.82373046875,37.25681686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,304.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59765625,18000.0,0.0,0.0,0.0991000682115554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261205822229385,0.1261248290538787,-4.251172867952846e-06,0.0,0.0001005739686661,0.0,0.0,4.934838771820068,0.0,0.0,0.0,0.2738092541694641,4.0,0.0,1.0
840060,293.1086730957031,297.1499938964844,293.1499938964844,0.002831102348864,-215.16151428222656,294.9990234375,0.5501419305801392,0.050000000745058,0.0458110831677913,294.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5501419305801392,0.050000000745058,0.0482412762939929,293.21563720703125,297.1499938964844,293.1499938964844,0.0036784298717975,-216.45654296875,296.14312744140625,0.5501419305801392,0.050000000745058,0.0356308408081531,293.0977478027344,297.1499938964844,293.1499938964844,0.0904800444841384,-2225.908203125,304.1441955566406,0.799107551574707,0.1486910134553909,0.1412037760019302,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5501419305801392,0.050000000745058,0.2288358509540558,291.1249084472656,291.1499938964844,271.4266662597656,269.95147705078125,283.73681640625,293.31427001953125,291.1250305175781,1.0,0.1601961702108383,0.9668391346931458,0.9668391346931458,1.0,1.0,-0.5996913909912109,0.2627179622650146,0.3369734287261963,0.0822848603129386,0.0,0.0,0.1674302816390991,24.686355590820312,25.0,0.8895817399024963,-4474.123046875,37.43434524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,304.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.0998807400465011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277659386396408,0.127770185470581,-4.253961833455833e-06,0.0,0.0001013662549667,0.0,0.0,5.0042724609375,0.0,0.0,0.0,0.2740758061408996,4.0,0.0,1.0
840120,293.1086730957031,297.1499938964844,293.1499938964844,0.002831102348864,-215.16151428222656,294.9990234375,0.5501419305801392,0.050000000745058,0.0458110831677913,294.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5501419305801392,0.050000000745058,0.0482412762939929,293.21563720703125,297.1499938964844,293.1499938964844,0.0036784298717975,-216.45654296875,296.14312744140625,0.5501419305801392,0.050000000745058,0.0356308408081531,293.0977478027344,297.1499938964844,293.1499938964844,0.0904800444841384,-2225.908203125,304.1441955566406,0.799107551574707,0.1486910134553909,0.1412037760019302,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5501419305801392,0.050000000745058,0.2288358509540558,291.1249084472656,291.1499938964844,271.4266662597656,269.95147705078125,283.73681640625,293.31427001953125,291.1250305175781,1.0,0.1601961702108383,0.9668391346931458,0.9668391346931458,1.0,1.0,-0.5996913909912109,0.2627179622650146,0.3369734287261963,0.0822848603129386,0.0,0.0,0.1674302816390991,24.686355590820312,25.0,0.8895817399024963,-4474.123046875,37.43434524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,304.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.0998807400465011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277659386396408,0.127770185470581,-4.253961833455833e-06,0.0,0.0001013662549667,0.0,0.0,5.0042724609375,0.0,0.0,0.0,0.2740758061408996,4.0,0.0,1.0
840180,293.1025390625,297.1499938964844,293.1499938964844,0.0028543982189148,-216.9063262939453,295.0314025878906,0.5502945184707642,0.050000000745058,0.0458100102841854,294.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5502945184707642,0.050000000745058,0.0482401475310325,293.2090148925781,297.1499938964844,293.1499938964844,0.0036751551087945,-216.25721740722656,296.1396179199219,0.5502945184707642,0.050000000745058,0.0356300100684165,293.0958251953125,297.1499938964844,293.1499938964844,0.0917487367987632,-2250.802001953125,304.1440124511719,0.8023868799209595,0.1504049748182296,0.142802432179451,293.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5502945184707642,0.050000000745058,0.228830486536026,291.1263427734375,291.1499938964844,271.3699951171875,269.9161682128906,283.7101135253906,293.3098449707031,291.1268005371094,1.0,0.1603549122810363,0.9670992493629456,0.9670992493629456,1.0,1.0,-0.6015998721122742,0.2635413408279419,0.3380585610866546,0.0826490521430969,0.0,0.0,0.1705041229724884,24.67451477050781,25.0,2.5030384063720703,-4507.75341796875,37.61961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543151855469,304.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.100660502910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293464004993438,0.1293506622314453,-4.256720785633661e-06,0.0,0.0001021576099446,0.0,0.0,5.071211338043213,0.0,0.0,0.0,0.2743335366249084,4.0,0.0,1.0
840240,293.1025390625,297.1499938964844,293.1499938964844,0.0028543982189148,-216.9063262939453,295.0314025878906,0.5502945184707642,0.050000000745058,0.0458100102841854,294.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5502945184707642,0.050000000745058,0.0482401475310325,293.2090148925781,297.1499938964844,293.1499938964844,0.0036751551087945,-216.25721740722656,296.1396179199219,0.5502945184707642,0.050000000745058,0.0356300100684165,293.0958251953125,297.1499938964844,293.1499938964844,0.0917487367987632,-2250.802001953125,304.1440124511719,0.8023868799209595,0.1504049748182296,0.142802432179451,293.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5502945184707642,0.050000000745058,0.228830486536026,291.1263427734375,291.1499938964844,271.3699951171875,269.9161682128906,283.7101135253906,293.3098449707031,291.1268005371094,1.0,0.1603549122810363,0.9670992493629456,0.9670992493629456,1.0,1.0,-0.6015998721122742,0.2635413408279419,0.3380585610866546,0.0826490521430969,0.0,0.0,0.1705041229724884,24.67451477050781,25.0,2.5030384063720703,-4507.75341796875,37.61961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543151855469,304.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.100660502910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293464004993438,0.1293506622314453,-4.256720785633661e-06,0.0,0.0001021576099446,0.0,0.0,5.071211338043213,0.0,0.0,0.0,0.2743335366249084,4.0,0.0,1.0
840300,293.099365234375,297.1499938964844,293.1499938964844,0.0028667203150689,-217.82655334472656,295.0489807128906,0.5503745079040527,0.050000000745058,0.0458094514906406,294.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5503745079040527,0.050000000745058,0.0482395589351654,293.2056579589844,297.1499938964844,293.1499938964844,0.0036742128431797,-216.194564819336,296.1391296386719,0.5503745079040527,0.050000000745058,0.0356295742094516,293.0948181152344,297.1499938964844,293.1499938964844,0.0924017205834388,-2263.608642578125,304.1439208984375,0.8040720820426941,0.1512864828109741,0.1436283886432647,293.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5503745079040527,0.050000000745058,0.2288276851177215,291.1274719238281,291.1499938964844,271.3416748046875,269.89862060546875,283.6967163085937,293.3076171875,291.1279296875,1.0,0.1604367047548294,0.9672292470932008,0.9672292470932008,1.0,1.0,-0.6025858521461487,0.2639660537242889,0.3386198282241821,0.0828387588262558,0.0,0.0,0.1718896478414535,24.66823005676269,25.0,2.751854419708252,-4523.673828125,37.71541976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547119140625,304.6382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1010474935173988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300688683986663,0.1300731152296066,-4.258026820025407e-06,0.0,0.0001025503661367,0.0,0.0,5.101912498474121,0.0,0.0,0.0,0.2744525074958801,4.0,0.0,1.0
840360,293.09619140625,297.1499938964844,293.1499938964844,0.0028795117978006,-218.78306579589844,295.0671081542969,0.5504552125930786,0.050000000745058,0.0458088852465152,294.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5504552125930786,0.050000000745058,0.0482389628887176,293.2023010253906,297.1499938964844,293.1499938964844,0.0036737252958118,-216.1589813232422,296.1391906738281,0.5504552125930786,0.050000000745058,0.0356291346251964,293.0938415527344,297.1499938964844,293.1499938964844,0.0930651053786277,-2276.61865234375,304.1438293457031,0.8057721853256226,0.1521787941455841,0.1444657891988754,293.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5504552125930786,0.050000000745058,0.2288248687982559,291.12847900390625,291.1499938964844,271.3133239746094,269.881103515625,283.6833190917969,293.3053894042969,291.1288452148437,1.0,0.1605199426412582,0.9673558473587036,0.9673558473587036,1.0,1.0,-0.6035855412483215,0.2643961906433105,0.3391893208026886,0.0830320119857788,0.0,0.0,0.1732217669486999,24.661977767944336,25.0,2.5763378143310547,-4539.18701171875,37.8128547668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,304.6547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1014309898018837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307586729526519,0.1307629346847534,-4.259269189788029e-06,0.0,0.0001029395571094,0.0,0.0,5.131250858306885,0.0,0.0,0.0,0.2745663225650787,4.0,0.0,1.0
840420,293.0897521972656,297.1499938964844,293.1499938964844,0.0029064293485134,-220.8013153076172,295.1045837402344,0.5506163835525513,0.050000000745058,0.0458077564835548,294.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5506163835525513,0.050000000745058,0.0482377745211124,293.1955261230469,297.1499938964844,293.1499938964844,0.0036742051597684,-216.17626953125,296.1406555175781,0.5506163835525513,0.050000000745058,0.035628255456686,293.0919189453125,297.1499938964844,293.1499938964844,0.0944204106926918,-2303.193603515625,304.14361572265625,0.8091483116149902,0.1539903879165649,0.1461683958768844,293.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5506163835525513,0.050000000745058,0.2288192361593246,291.1298217773437,291.1499938964844,271.25665283203125,269.84619140625,283.6565856933594,293.30084228515625,291.1299743652344,1.0,0.1606907695531845,0.9676090478897096,0.9676090478897096,1.0,1.0,-0.6056182384490967,0.2652697563171386,0.340348482131958,0.0834277868270874,0.0,0.0,0.1758156567811966,24.649906158447266,25.0,1.6033023595809937,-4569.81591796875,38.01221466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,304.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.74609375,18000.0,0.0,0.0,0.1021832600235939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320939064025879,0.1320981681346893,-4.261625690560322e-06,0.0,0.0001037030160659,0.0,0.0,5.188065052032471,0.0,0.0,0.0,0.2747860252857208,4.0,0.0,1.0
840480,293.0897521972656,297.1499938964844,293.1499938964844,0.0029064293485134,-220.8013153076172,295.1045837402344,0.5506163835525513,0.050000000745058,0.0458077564835548,294.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5506163835525513,0.050000000745058,0.0482377745211124,293.1955261230469,297.1499938964844,293.1499938964844,0.0036742051597684,-216.17626953125,296.1406555175781,0.5506163835525513,0.050000000745058,0.035628255456686,293.0919189453125,297.1499938964844,293.1499938964844,0.0944204106926918,-2303.193603515625,304.14361572265625,0.8091483116149902,0.1539903879165649,0.1461683958768844,293.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5506163835525513,0.050000000745058,0.2288192361593246,291.1298217773437,291.1499938964844,271.25665283203125,269.84619140625,283.6565856933594,293.30084228515625,291.1299743652344,1.0,0.1606907695531845,0.9676090478897096,0.9676090478897096,1.0,1.0,-0.6056182384490967,0.2652697563171386,0.340348482131958,0.0834277868270874,0.0,0.0,0.1758156567811966,24.649906158447266,25.0,1.6033023595809937,-4569.81591796875,38.01221466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,304.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.74609375,18000.0,0.0,0.0,0.1021832600235939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320939064025879,0.1320981681346893,-4.261625690560322e-06,0.0,0.0001037030160659,0.0,0.0,5.188065052032471,0.0,0.0,0.0,0.2747860252857208,4.0,0.0,1.0
840540,293.08331298828125,297.1499938964844,293.1499938964844,0.0029351329430937,-222.9592437744141,295.1437683105469,0.5507755875587463,0.050000000745058,0.0458066463470459,294.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5507755875587463,0.050000000745058,0.0482366047799587,293.1887512207031,297.1499938964844,293.1499938964844,0.0036766319535672,-216.3108673095703,296.14404296875,0.5507755875587463,0.050000000745058,0.0356273911893367,293.0901184082031,297.1499938964844,293.1499938964844,0.0958084091544151,-2330.390625,304.1434326171875,0.8124680519104004,0.1558326482772827,0.147901564836502,293.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5507755875587463,0.050000000745058,0.2288136780261993,291.1303100585937,291.1499938964844,271.20001220703125,269.8114318847656,283.6298522949219,293.2962341308594,291.13037109375,1.0,0.1608671844005584,0.9678622484207152,0.9678622484207152,1.0,1.0,-0.607687771320343,0.2661577463150024,0.3415300250053406,0.0838344246149063,0.0,0.0,0.178398385643959,24.638660430908203,25.0,0.5801424384117126,-4600.68505859375,38.21705627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,304.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.102913461625576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334237605333328,0.1334280371665954,-4.263924438419053e-06,0.0,0.0001044440796249,0.0,0.0,5.2447004318237305,0.0,0.0,0.0,0.2750042378902435,4.0,0.0,1.0
840600,293.08331298828125,297.1499938964844,293.1499938964844,0.0029351329430937,-222.9592437744141,295.1437683105469,0.5507755875587463,0.050000000745058,0.0458066463470459,294.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5507755875587463,0.050000000745058,0.0482366047799587,293.1887512207031,297.1499938964844,293.1499938964844,0.0036766319535672,-216.3108673095703,296.14404296875,0.5507755875587463,0.050000000745058,0.0356273911893367,293.0901184082031,297.1499938964844,293.1499938964844,0.0958084091544151,-2330.390625,304.1434326171875,0.8124680519104004,0.1558326482772827,0.147901564836502,293.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5507755875587463,0.050000000745058,0.2288136780261993,291.1303100585937,291.1499938964844,271.20001220703125,269.8114318847656,283.6298522949219,293.2962341308594,291.13037109375,1.0,0.1608671844005584,0.9678622484207152,0.9678622484207152,1.0,1.0,-0.607687771320343,0.2661577463150024,0.3415300250053406,0.0838344246149063,0.0,0.0,0.178398385643959,24.638660430908203,25.0,0.5801424384117126,-4600.68505859375,38.21705627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,304.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.102913461625576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334237605333328,0.1334280371665954,-4.263924438419053e-06,0.0,0.0001044440796249,0.0,0.0,5.2447004318237305,0.0,0.0,0.0,0.2750042378902435,4.0,0.0,1.0
840660,293.0769348144531,297.1499938964844,293.1499938964844,0.0029654866084456,-225.2438507080078,295.1846923828125,0.5509322285652161,0.050000000745058,0.0458055511116981,294.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5509322285652161,0.050000000745058,0.0482354536652565,293.1819763183594,297.1499938964844,293.1499938964844,0.0036808976437896,-216.5540008544922,296.1494140625,0.5509322285652161,0.050000000745058,0.0356265418231487,293.08837890625,297.1499938964844,293.1499938964844,0.0972230210900306,-2358.0703125,304.1432800292969,0.8157399892807007,0.1577004492282867,0.1496597826480865,293.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5509322285652161,0.050000000745058,0.2288082242012024,291.1303100585937,291.1499938964844,271.1433410644531,269.7767028808594,283.6031494140625,293.29156494140625,291.1302795410156,1.0,0.1610486507415771,0.9681081771850586,0.9681081771850586,1.0,1.0,-0.6097875833511353,0.2670572698116302,0.3427302837371826,0.0842505320906639,0.0,0.0,0.181020513176918,24.62828826904297,25.0,-0.0987135171890258,-4632.20556640625,38.426788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,304.7472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.1036241725087165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347821354866027,0.1347863972187042,-4.266255473339697e-06,0.0,0.0001051653671311,0.0,0.0,5.302639484405518,0.0,0.0,0.0,0.2752271592617035,4.0,0.0,1.0
840720,293.0769348144531,297.1499938964844,293.1499938964844,0.0029654866084456,-225.2438507080078,295.1846923828125,0.5509322285652161,0.050000000745058,0.0458055511116981,294.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5509322285652161,0.050000000745058,0.0482354536652565,293.1819763183594,297.1499938964844,293.1499938964844,0.0036808976437896,-216.5540008544922,296.1494140625,0.5509322285652161,0.050000000745058,0.0356265418231487,293.08837890625,297.1499938964844,293.1499938964844,0.0972230210900306,-2358.0703125,304.1432800292969,0.8157399892807007,0.1577004492282867,0.1496597826480865,293.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5509322285652161,0.050000000745058,0.2288082242012024,291.1303100585937,291.1499938964844,271.1433410644531,269.7767028808594,283.6031494140625,293.29156494140625,291.1302795410156,1.0,0.1610486507415771,0.9681081771850586,0.9681081771850586,1.0,1.0,-0.6097875833511353,0.2670572698116302,0.3427302837371826,0.0842505320906639,0.0,0.0,0.181020513176918,24.62828826904297,25.0,-0.0987135171890258,-4632.20556640625,38.426788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,304.7472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.1036241725087165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347821354866027,0.1347863972187042,-4.266255473339697e-06,0.0,0.0001051653671311,0.0,0.0,5.302639484405518,0.0,0.0,0.0,0.2752271592617035,4.0,0.0,1.0
840780,293.0705871582031,297.1499938964844,293.1499938964844,0.0029974251519888,-227.647705078125,295.2275695800781,0.5510863661766052,0.050000000745058,0.0458044782280921,294.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5510863661766052,0.050000000745058,0.0482343211770057,293.1752319335937,297.1499938964844,293.1499938964844,0.0036869377363473,-216.89976501464844,296.15692138671875,0.5510863661766052,0.050000000745058,0.0356257073581218,293.0867614746094,297.1499938964844,293.1499938964844,0.0986603870987892,-2386.137939453125,304.14312744140625,0.8189763426780701,0.1595909595489502,0.1514400094747543,293.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5510863661766052,0.050000000745058,0.2288028597831726,291.13006591796875,291.1499938964844,271.086669921875,269.7419738769531,283.57647705078125,293.286865234375,291.1300354003906,1.0,0.1612347662448883,0.968354105949402,0.968354105949402,1.0,1.0,-0.6119139790534973,0.2679668962955475,0.3439470827579498,0.0846755057573318,0.0,0.0,0.1836930215358734,24.61875343322754,25.0,-0.3902440965175628,-4664.44384765625,38.64104461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,304.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.45703125,18000.0,0.0,0.0,0.1043207719922065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361802369356155,0.1361845135688781,-4.268656539352378e-06,0.0,0.0001058723210007,0.0,0.0,5.362393856048584,0.0,0.0,0.0,0.2754570543766022,4.0,0.0,1.0
840840,293.0705871582031,297.1499938964844,293.1499938964844,0.0029974251519888,-227.647705078125,295.2275695800781,0.5510863661766052,0.050000000745058,0.0458044782280921,294.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5510863661766052,0.050000000745058,0.0482343211770057,293.1752319335937,297.1499938964844,293.1499938964844,0.0036869377363473,-216.89976501464844,296.15692138671875,0.5510863661766052,0.050000000745058,0.0356257073581218,293.0867614746094,297.1499938964844,293.1499938964844,0.0986603870987892,-2386.137939453125,304.14312744140625,0.8189763426780701,0.1595909595489502,0.1514400094747543,293.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5510863661766052,0.050000000745058,0.2288028597831726,291.13006591796875,291.1499938964844,271.086669921875,269.7419738769531,283.57647705078125,293.286865234375,291.1300354003906,1.0,0.1612347662448883,0.968354105949402,0.968354105949402,1.0,1.0,-0.6119139790534973,0.2679668962955475,0.3439470827579498,0.0846755057573318,0.0,0.0,0.1836930215358734,24.61875343322754,25.0,-0.3902440965175628,-4664.44384765625,38.64104461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,304.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.45703125,18000.0,0.0,0.0,0.1043207719922065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361802369356155,0.1361845135688781,-4.268656539352378e-06,0.0,0.0001058723210007,0.0,0.0,5.362393856048584,0.0,0.0,0.0,0.2754570543766022,4.0,0.0,1.0
840900,293.06744384765625,297.1499938964844,293.1499938964844,0.0030139693990349,-228.8922271728516,295.249755859375,0.5511625409126282,0.050000000745058,0.0458039492368698,294.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5511625409126282,0.050000000745058,0.048233762383461,293.171875,297.1499938964844,293.1499938964844,0.0036906015593558,-217.1093597412109,296.1615295410156,0.5511625409126282,0.050000000745058,0.0356252938508987,293.08599853515625,297.1499938964844,293.1499938964844,0.0993867442011833,-2400.294189453125,304.1430358886719,0.8205848336219788,0.1605439931154251,0.1523376703262329,293.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5511625409126282,0.050000000745058,0.2288002073764801,291.12994384765625,291.1499938964844,271.0583190917969,269.7245788574219,283.5631408691406,293.2845153808594,291.1298828125,1.0,0.1613294333219528,0.9684770703315736,0.9684770703315736,1.0,1.0,-0.6129862666130066,0.2684251070022583,0.3445611298084259,0.0848911479115486,0.0,0.0,0.1850449442863464,24.614276885986328,25.0,-0.4225747287273407,-4680.79638671875,38.7497673034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,304.7943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.373046875,18000.0,0.0,0.0,0.1046658456325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368936747312545,0.136897936463356,-4.269887540431228e-06,0.0,0.0001062225273926,0.0,0.0,5.392938137054443,0.0,0.0,0.0,0.275574654340744,4.0,0.0,1.0
840960,293.0643005371094,297.1499938964844,293.1499938964844,0.0030308885034173,-230.164291381836,295.2724304199219,0.5512381792068481,0.050000000745058,0.0458034239709377,294.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5512381792068481,0.050000000745058,0.0482332110404968,293.16851806640625,297.1499938964844,293.1499938964844,0.0036946919281035,-217.34307861328125,296.16668701171875,0.5512381792068481,0.050000000745058,0.0356248840689659,293.0852355957031,297.1499938964844,293.1499938964844,0.1001179218292236,-2414.5234375,304.1429748535156,0.8221886157989502,0.1615019738674163,0.1532400399446487,293.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5512381792068481,0.050000000745058,0.2287975847721099,291.1297912597656,291.1499938964844,271.0299987792969,269.7071838378906,283.5498352050781,293.2821350097656,291.1297607421875,1.0,0.1614251136779785,0.9685963988304138,0.9685963988304138,1.0,1.0,-0.6140642762184143,0.2688854336738586,0.3451788425445556,0.0851087719202041,0.0,0.0,0.1864044219255447,24.609983444213867,25.0,-0.4044156372547149,-4697.27392578125,38.8595085144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,304.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.294921875,18000.0,0.0,0.0,0.105009876191616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376154571771621,0.1376197189092636,-4.271137186151464e-06,0.0,0.0001065716787707,0.0,0.0,5.423877716064453,0.0,0.0,0.0,0.2756938338279724,4.0,0.0,1.0
841020,293.0580749511719,297.1499938964844,293.1499938964844,0.0030658601317554,-232.79122924804688,295.3193664550781,0.5513880252838135,0.050000000745058,0.0458023808896541,294.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5513880252838135,0.050000000745058,0.0482321120798587,293.1618347167969,297.1499938964844,293.1499938964844,0.0037041530013084,-217.88267517089844,296.1787414550781,0.5513880252838135,0.050000000745058,0.0356240756809711,293.0838317871094,297.1499938964844,293.1499938964844,0.101594403386116,-2443.1875,304.1428527832031,0.8253876566886902,0.1634321063756942,0.1550584733486175,293.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5513880252838135,0.050000000745058,0.2287923842668533,291.1296081542969,291.1499938964844,270.97332763671875,269.6722717285156,283.52325439453125,293.2773742675781,291.12957763671875,1.0,0.1616194397211074,0.9688350558280944,0.9688350558280944,1.0,1.0,-0.6162368059158325,0.2698121666908264,0.3464246392250061,0.085549958050251,0.0,0.0,0.1891376674175262,24.60191535949707,25.0,-0.2923509776592254,-4730.51220703125,39.08198165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1056980490684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139079749584198,0.1390840113162994,-4.273688773537288e-06,0.0,0.0001072700833901,0.0,0.0,5.486764907836914,0.0,0.0,0.0,0.2759363055229187,4.0,0.0,1.0
841080,293.0580749511719,297.1499938964844,293.1499938964844,0.0030658601317554,-232.79122924804688,295.3193664550781,0.5513880252838135,0.050000000745058,0.0458023808896541,294.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5513880252838135,0.050000000745058,0.0482321120798587,293.1618347167969,297.1499938964844,293.1499938964844,0.0037041530013084,-217.88267517089844,296.1787414550781,0.5513880252838135,0.050000000745058,0.0356240756809711,293.0838317871094,297.1499938964844,293.1499938964844,0.101594403386116,-2443.1875,304.1428527832031,0.8253876566886902,0.1634321063756942,0.1550584733486175,293.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5513880252838135,0.050000000745058,0.2287923842668533,291.1296081542969,291.1499938964844,270.97332763671875,269.6722717285156,283.52325439453125,293.2773742675781,291.12957763671875,1.0,0.1616194397211074,0.9688350558280944,0.9688350558280944,1.0,1.0,-0.6162368059158325,0.2698121666908264,0.3464246392250061,0.085549958050251,0.0,0.0,0.1891376674175262,24.60191535949707,25.0,-0.2923509776592254,-4730.51220703125,39.08198165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1056980490684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139079749584198,0.1390840113162994,-4.273688773537288e-06,0.0,0.0001072700833901,0.0,0.0,5.486764907836914,0.0,0.0,0.0,0.2759363055229187,4.0,0.0,1.0
841140,293.05194091796875,297.1499938964844,293.1499938964844,0.0031023051124066,-235.52536010742188,295.3683166503906,0.5515361428260803,0.050000000745058,0.0458013527095317,294.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5515361428260803,0.050000000745058,0.0482310317456722,293.1551818847656,297.1499938964844,293.1499938964844,0.0037152776494622,-218.515869140625,296.1930847167969,0.5515361428260803,0.050000000745058,0.0356232747435569,293.0824890136719,297.1499938964844,293.1499938964844,0.1030884608626365,-2472.099853515625,304.14276123046875,0.828581690788269,0.1653795391321182,0.1568935513496399,293.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5515361428260803,0.050000000745058,0.2287872433662414,291.1294860839844,291.1499938964844,270.9166564941406,269.63720703125,283.4966735839844,293.2725830078125,291.1294860839844,1.0,0.1618173420429229,0.9690737128257751,0.9690737128257751,1.0,1.0,-0.6184294819831848,0.2707463204860687,0.3476831614971161,0.0859986916184425,0.0,0.0,0.191879853606224,24.59446907043457,25.0,-0.1645960509777069,-4764.02197265625,39.30818176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,304.8709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1063907369971275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405658274888992,0.1405701041221618,-4.276298568584025e-06,0.0,0.0001079730718629,0.0,0.0,5.550750732421875,0.0,0.0,0.0,0.2761833369731903,4.0,0.0,1.0
841200,293.05194091796875,297.1499938964844,293.1499938964844,0.0031023051124066,-235.52536010742188,295.3683166503906,0.5515361428260803,0.050000000745058,0.0458013527095317,294.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5515361428260803,0.050000000745058,0.0482310317456722,293.1551818847656,297.1499938964844,293.1499938964844,0.0037152776494622,-218.515869140625,296.1930847167969,0.5515361428260803,0.050000000745058,0.0356232747435569,293.0824890136719,297.1499938964844,293.1499938964844,0.1030884608626365,-2472.099853515625,304.14276123046875,0.828581690788269,0.1653795391321182,0.1568935513496399,293.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5515361428260803,0.050000000745058,0.2287872433662414,291.1294860839844,291.1499938964844,270.9166564941406,269.63720703125,283.4966735839844,293.2725830078125,291.1294860839844,1.0,0.1618173420429229,0.9690737128257751,0.9690737128257751,1.0,1.0,-0.6184294819831848,0.2707463204860687,0.3476831614971161,0.0859986916184425,0.0,0.0,0.191879853606224,24.59446907043457,25.0,-0.1645960509777069,-4764.02197265625,39.30818176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,304.8709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1063907369971275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405658274888992,0.1405701041221618,-4.276298568584025e-06,0.0,0.0001079730718629,0.0,0.0,5.550750732421875,0.0,0.0,0.0,0.2761833369731903,4.0,0.0,1.0
841260,293.0458374023437,297.1499938964844,293.1499938964844,0.0031402301974594,-238.366928100586,295.4193115234375,0.5516828298568726,0.050000000745058,0.0458003394305706,294.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5516828298568726,0.050000000745058,0.0482299625873565,293.1485900878906,297.1499938964844,293.1499938964844,0.0037280875258147,-219.24392700195312,296.20965576171875,0.5516828298568726,0.050000000745058,0.0356224849820137,293.08123779296875,297.1499938964844,293.1499938964844,0.1045995131134986,-2501.248291015625,304.14263916015625,0.8317781090736389,0.1673432290554046,0.158744215965271,293.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5516828298568726,0.050000000745058,0.2287821769714355,291.12945556640625,291.1499938964844,270.8599853515625,269.60186767578125,283.4701538085937,293.2677917480469,291.12945556640625,1.0,0.1620186269283294,0.9693061113357544,0.9693061113357544,1.0,1.0,-0.6206409335136414,0.271687239408493,0.3489536941051483,0.0864545851945877,0.0,0.0,0.19462451338768,24.58759307861328,25.0,-0.0742991641163826,-4797.73095703125,39.537967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.1070923581719398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420696377754211,0.1420739144086837,-4.278957476344658e-06,0.0,0.0001086851261788,0.0,0.0,5.615664482116699,0.0,0.0,0.0,0.2764342427253723,4.0,0.0,1.0
841320,293.0458374023437,297.1499938964844,293.1499938964844,0.0031402301974594,-238.366928100586,295.4193115234375,0.5516828298568726,0.050000000745058,0.0458003394305706,294.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5516828298568726,0.050000000745058,0.0482299625873565,293.1485900878906,297.1499938964844,293.1499938964844,0.0037280875258147,-219.24392700195312,296.20965576171875,0.5516828298568726,0.050000000745058,0.0356224849820137,293.08123779296875,297.1499938964844,293.1499938964844,0.1045995131134986,-2501.248291015625,304.14263916015625,0.8317781090736389,0.1673432290554046,0.158744215965271,293.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5516828298568726,0.050000000745058,0.2287821769714355,291.12945556640625,291.1499938964844,270.8599853515625,269.60186767578125,283.4701538085937,293.2677917480469,291.12945556640625,1.0,0.1620186269283294,0.9693061113357544,0.9693061113357544,1.0,1.0,-0.6206409335136414,0.271687239408493,0.3489536941051483,0.0864545851945877,0.0,0.0,0.19462451338768,24.58759307861328,25.0,-0.0742991641163826,-4797.73095703125,39.537967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.1070923581719398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420696377754211,0.1420739144086837,-4.278957476344658e-06,0.0,0.0001086851261788,0.0,0.0,5.615664482116699,0.0,0.0,0.0,0.2764342427253723,4.0,0.0,1.0
841380,293.0398254394531,297.1499938964844,293.1499938964844,0.0031796251423656,-241.3148498535156,295.47222900390625,0.5518282651901245,0.050000000745058,0.04579933360219,294.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5518282651901245,0.050000000745058,0.0482289008796215,293.1419982910156,297.1499938964844,293.1499938964844,0.0037425674963742,-220.06602478027344,296.2284545898437,0.5518282651901245,0.050000000745058,0.035621702671051,293.080078125,297.1499938964844,293.1499938964844,0.106126844882965,-2530.6181640625,304.1425476074219,0.8349823355674744,0.1693218797445297,0.1606092453002929,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5518282651901245,0.050000000745058,0.228777140378952,291.1294250488281,291.1499938964844,270.8033447265625,269.5662841796875,283.44366455078125,293.2629699707031,291.1294250488281,1.0,0.1622229963541031,0.9695385098457336,0.9695385098457336,1.0,1.0,-0.6228697299957275,0.2726344466209411,0.3502353131771087,0.0869173854589462,0.0,0.0,0.1973697543144226,24.581222534179688,25.0,-0.027781443670392,-4831.6279296875,39.77113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1078060492873191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435896754264831,0.1435939520597458,-4.281660949345678e-06,0.0,0.0001094094332074,0.0,0.0,5.681446552276611,0.0,0.0,0.0,0.2766887545585632,4.0,0.0,1.0
841440,293.0398254394531,297.1499938964844,293.1499938964844,0.0031796251423656,-241.3148498535156,295.47222900390625,0.5518282651901245,0.050000000745058,0.04579933360219,294.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5518282651901245,0.050000000745058,0.0482289008796215,293.1419982910156,297.1499938964844,293.1499938964844,0.0037425674963742,-220.06602478027344,296.2284545898437,0.5518282651901245,0.050000000745058,0.035621702671051,293.080078125,297.1499938964844,293.1499938964844,0.106126844882965,-2530.6181640625,304.1425476074219,0.8349823355674744,0.1693218797445297,0.1606092453002929,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5518282651901245,0.050000000745058,0.228777140378952,291.1294250488281,291.1499938964844,270.8033447265625,269.5662841796875,283.44366455078125,293.2629699707031,291.1294250488281,1.0,0.1622229963541031,0.9695385098457336,0.9695385098457336,1.0,1.0,-0.6228697299957275,0.2726344466209411,0.3502353131771087,0.0869173854589462,0.0,0.0,0.1973697543144226,24.581222534179688,25.0,-0.027781443670392,-4831.6279296875,39.77113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1078060492873191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435896754264831,0.1435939520597458,-4.281660949345678e-06,0.0,0.0001094094332074,0.0,0.0,5.681446552276611,0.0,0.0,0.0,0.2766887545585632,4.0,0.0,1.0
841500,293.0368347167969,297.1499938964844,293.1499938964844,0.0031998662743717,-242.8280029296875,295.4993896484375,0.5519006252288818,0.050000000745058,0.0457988306879997,294.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5519006252288818,0.050000000745058,0.0482283756136894,293.13873291015625,297.1499938964844,293.1499938964844,0.0037504266947507,-220.51190185546875,296.2386474609375,0.5519006252288818,0.050000000745058,0.0356213152408599,293.0795288085937,297.1499938964844,293.1499938964844,0.1068963706493377,-2545.38134765625,304.1425170898437,0.8365886211395264,0.1703163981437683,0.1615467816591262,293.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5519006252288818,0.050000000745058,0.2287746518850326,291.1294250488281,291.1499938964844,270.7749938964844,269.54833984375,283.4304504394531,293.26055908203125,291.1294250488281,1.0,0.1623262763023376,0.9696546792984008,0.9696546792984008,1.0,1.0,-0.6239901781082153,0.2731102108955383,0.350879967212677,0.0871512740850448,0.0,0.0,0.1987425237894058,24.578208923339844,25.0,-0.0150938313454389,-4848.6513671875,39.88893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,304.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1081680580973625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443557441234588,0.1443600356578827,-4.283029738871846e-06,0.0,0.0001097768254112,0.0,0.0,5.714663505554199,0.0,0.0,0.0,0.2768173813819885,4.0,0.0,1.0
841560,293.03387451171875,297.1499938964844,293.1499938964844,0.0032204752787947,-244.3676147460937,295.52703857421875,0.5519726872444153,0.050000000745058,0.04579833522439,294.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5519726872444153,0.050000000745058,0.0482278503477573,293.1354675292969,297.1499938964844,293.1499938964844,0.0037587070837616,-220.9814300537109,296.2494201660156,0.5519726872444153,0.050000000745058,0.0356209278106689,293.0789794921875,297.1499938964844,293.1499938964844,0.1076696962118148,-2560.194091796875,304.1424560546875,0.8381982445716858,0.1713143140077591,0.1624874919652938,293.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5519726872444153,0.050000000745058,0.2287721633911132,291.1294250488281,291.1499938964844,270.7466735839844,269.53033447265625,283.417236328125,293.25811767578125,291.1294250488281,1.0,0.1624302417039871,0.9697667360305786,0.9697667360305786,1.0,1.0,-0.6251145005226135,0.2735872864723205,0.3515271842479706,0.087386704981327,0.0,0.0,0.2001152634620666,24.575305938720703,25.0,-0.0059908437542617,-4865.7275390625,40.00751876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97174072265625,304.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1085337996482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451258510351181,0.1451301425695419,-4.284408987587085e-06,0.0,0.0001101480083889,0.0,0.0,5.748098850250244,0.0,0.0,0.0,0.2769469022750854,4.0,0.0,1.0
841620,293.0279846191406,297.1499938964844,293.1499938964844,0.0032627955079078,-247.5256805419922,295.58380126953125,0.552116334438324,0.050000000745058,0.0457973442971706,294.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.552116334438324,0.050000000745058,0.0482268072664737,293.12896728515625,297.1499938964844,293.1499938964844,0.0037765260785818,-221.99107360839844,296.2725830078125,0.552116334438324,0.050000000745058,0.0356201566755771,293.0779724121094,297.1499938964844,293.1499938964844,0.1092275530099868,-2589.965087890625,304.14239501953125,0.8414291739463806,0.1733198165893554,0.164378210902214,293.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.552116334438324,0.050000000745058,0.2287672162055969,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.39080810546875,293.2532958984375,291.1294250488281,1.0,0.162640169262886,0.969990849494934,0.969990849494934,1.0,1.0,-0.6273742318153381,0.2745454609394073,0.3528288006782532,0.087862305343151,0.0,0.0,0.2028600722551345,24.569805145263672,25.0,0.0094860298559069,-4900.04833984375,40.24700546264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96923828125,304.98162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.109276995062828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466779112815857,0.1466822028160095,-4.287201591068879e-06,0.0,0.000110902255983,0.0,0.0,5.815617084503174,0.0,0.0,0.0,0.2772086858749389,4.0,0.0,1.0
