time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.0279846191406,297.1499938964844,293.1499938964844,0.0032627955079078,-247.5256805419922,295.58380126953125,0.552116334438324,0.050000000745058,0.0457973442971706,294.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.552116334438324,0.050000000745058,0.0482268072664737,293.12896728515625,297.1499938964844,293.1499938964844,0.0037765260785818,-221.99107360839844,296.2725830078125,0.552116334438324,0.050000000745058,0.0356201566755771,293.0779724121094,297.1499938964844,293.1499938964844,0.1092275530099868,-2589.965087890625,304.14239501953125,0.8414291739463806,0.1733198165893554,0.164378210902214,293.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.552116334438324,0.050000000745058,0.2287672162055969,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.39080810546875,293.2532958984375,291.1294250488281,1.0,0.162640169262886,0.969990849494934,0.969990849494934,1.0,1.0,-0.6273742318153381,0.2745454609394073,0.3528288006782532,0.087862305343151,0.0,0.0,0.2028600722551345,24.569805145263672,25.0,0.0094860298559069,-4900.04833984375,40.24700546264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96923828125,304.98162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.109276995062828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466779112815857,0.1466822028160095,-4.287201591068879e-06,0.0,0.000110902255983,0.0,0.0,5.815617084503174,0.0,0.0,0.0,0.2772086858749389,4.0,0.0,1.0
841740,293.02215576171875,297.1499938964844,293.1499938964844,0.003306568833068,-250.78778076171875,295.6423645019531,0.5522593259811401,0.050000000745058,0.0457963570952415,294.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5522593259811401,0.050000000745058,0.0482257716357708,293.1224975585937,297.1499938964844,293.1499938964844,0.0037960021290928,-223.09393310546875,296.2978820800781,0.5522593259811401,0.050000000745058,0.0356193892657756,293.0770263671875,297.1499938964844,293.1499938964844,0.1108002811670303,-2619.9287109375,304.1423034667969,0.8446766138076782,0.1753372550010681,0.1662803739309311,293.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5522593259811401,0.050000000745058,0.2287622988224029,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.3644104003906,293.2484130859375,291.1293334960937,1.0,0.1628525853157043,0.9702149629592896,0.9702149629592896,1.0,1.0,-0.6296477913856506,0.2755084633827209,0.3541393578052521,0.0883439406752586,0.0,0.0,0.2056128680706024,24.56467056274414,25.0,-0.1687130033969879,-4934.08544921875,40.48944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,305.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.1100349649786949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482479274272918,0.1482522189617157,-4.290039669285761e-06,0.0,0.0001116714993258,0.0,0.0,5.884093761444092,0.0,0.0,0.0,0.27747443318367,4.0,0.0,1.0
841800,293.02215576171875,297.1499938964844,293.1499938964844,0.003306568833068,-250.78778076171875,295.6423645019531,0.5522593259811401,0.050000000745058,0.0457963570952415,294.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5522593259811401,0.050000000745058,0.0482257716357708,293.1224975585937,297.1499938964844,293.1499938964844,0.0037960021290928,-223.09393310546875,296.2978820800781,0.5522593259811401,0.050000000745058,0.0356193892657756,293.0770263671875,297.1499938964844,293.1499938964844,0.1108002811670303,-2619.9287109375,304.1423034667969,0.8446766138076782,0.1753372550010681,0.1662803739309311,293.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5522593259811401,0.050000000745058,0.2287622988224029,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.3644104003906,293.2484130859375,291.1293334960937,1.0,0.1628525853157043,0.9702149629592896,0.9702149629592896,1.0,1.0,-0.6296477913856506,0.2755084633827209,0.3541393578052521,0.0883439406752586,0.0,0.0,0.2056128680706024,24.56467056274414,25.0,-0.1687130033969879,-4934.08544921875,40.48944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,305.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.1100349649786949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482479274272918,0.1482522189617157,-4.290039669285761e-06,0.0,0.0001116714993258,0.0,0.0,5.884093761444092,0.0,0.0,0.0,0.27747443318367,4.0,0.0,1.0
841860,293.0163879394531,297.1499938964844,293.1499938964844,0.0033517533447593,-254.148178100586,295.70281982421875,0.5524018406867981,0.050000000745058,0.045795377343893,294.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5524018406867981,0.050000000745058,0.0482247397303581,293.1160583496094,297.1499938964844,293.1499938964844,0.0038171270862221,-224.28762817382807,296.3253479003906,0.5524018406867981,0.050000000745058,0.0356186293065547,293.0761413574219,297.1499938964844,293.1499938964844,0.1123855635523796,-2650.0361328125,304.1422119140625,0.8479418754577637,0.1773660629987716,0.1681933403015136,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5524018406867981,0.050000000745058,0.2287573963403701,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.33807373046875,293.2435302734375,291.1295166015625,1.0,0.1630673557519912,0.9704334139823914,0.9704334139823914,1.0,1.0,-0.631934404373169,0.2764759957790375,0.3554584085941314,0.0888312980532646,0.0,0.0,0.2083696573972702,24.55986976623535,25.0,0.5750086903572083,-4971.30908203125,40.73473358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,305.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.1108087375760078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149845078587532,0.1498493701219558,-4.292941866879119e-06,0.0,0.0001124567861552,0.0,0.0,5.95394229888916,0.0,0.0,0.0,0.2777456045150757,4.0,0.0,1.0
841920,293.0163879394531,297.1499938964844,293.1499938964844,0.0033517533447593,-254.148178100586,295.70281982421875,0.5524018406867981,0.050000000745058,0.045795377343893,294.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5524018406867981,0.050000000745058,0.0482247397303581,293.1160583496094,297.1499938964844,293.1499938964844,0.0038171270862221,-224.28762817382807,296.3253479003906,0.5524018406867981,0.050000000745058,0.0356186293065547,293.0761413574219,297.1499938964844,293.1499938964844,0.1123855635523796,-2650.0361328125,304.1422119140625,0.8479418754577637,0.1773660629987716,0.1681933403015136,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5524018406867981,0.050000000745058,0.2287573963403701,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.33807373046875,293.2435302734375,291.1295166015625,1.0,0.1630673557519912,0.9704334139823914,0.9704334139823914,1.0,1.0,-0.631934404373169,0.2764759957790375,0.3554584085941314,0.0888312980532646,0.0,0.0,0.2083696573972702,24.55986976623535,25.0,0.5750086903572083,-4971.30908203125,40.73473358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,305.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.1108087375760078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149845078587532,0.1498493701219558,-4.292941866879119e-06,0.0,0.0001124567861552,0.0,0.0,5.95394229888916,0.0,0.0,0.0,0.2777456045150757,4.0,0.0,1.0
841980,293.0106811523437,297.1499938964844,293.1499938964844,0.0033982815220952,-257.58740234375,295.7660522460937,0.5525439381599426,0.050000000745058,0.0457944013178348,294.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5525439381599426,0.050000000745058,0.0482237115502357,293.1096496582031,297.1499938964844,293.1499938964844,0.0038397146854549,-225.54934692382807,296.3558044433594,0.5525439381599426,0.050000000745058,0.0356178693473339,293.0753173828125,297.1499938964844,293.1499938964844,0.1139687150716781,-2679.98291015625,304.1421813964844,0.8512247204780579,0.1794051527976989,0.1701162159442901,293.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5525439381599426,0.050000000745058,0.2287525236606598,291.130859375,291.1499938964844,270.5199890136719,269.3820495605469,283.3117370605469,293.2386474609375,291.1312866210937,1.0,0.1632842868566513,0.970651924610138,0.970651924610138,1.0,1.0,-0.6342329382896423,0.2774477005004883,0.3567852079868316,0.0893241688609123,0.0,0.0,0.2108366340398788,24.555370330810547,25.0,2.388840675354004,-5009.40478515625,40.98274993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.951171875,18000.0,0.0,0.0,0.111610434949398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513434201478958,0.1513477116823196,-4.295808594179107e-06,0.0,0.0001132704055635,0.0,0.0,6.019821166992188,0.0,0.0,0.0,0.2780028581619262,4.0,0.0,1.0
842040,293.0106811523437,297.1499938964844,293.1499938964844,0.0033982815220952,-257.58740234375,295.7660522460937,0.5525439381599426,0.050000000745058,0.0457944013178348,294.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5525439381599426,0.050000000745058,0.0482237115502357,293.1096496582031,297.1499938964844,293.1499938964844,0.0038397146854549,-225.54934692382807,296.3558044433594,0.5525439381599426,0.050000000745058,0.0356178693473339,293.0753173828125,297.1499938964844,293.1499938964844,0.1139687150716781,-2679.98291015625,304.1421813964844,0.8512247204780579,0.1794051527976989,0.1701162159442901,293.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5525439381599426,0.050000000745058,0.2287525236606598,291.130859375,291.1499938964844,270.5199890136719,269.3820495605469,283.3117370605469,293.2386474609375,291.1312866210937,1.0,0.1632842868566513,0.970651924610138,0.970651924610138,1.0,1.0,-0.6342329382896423,0.2774477005004883,0.3567852079868316,0.0893241688609123,0.0,0.0,0.2108366340398788,24.555370330810547,25.0,2.388840675354004,-5009.40478515625,40.98274993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.951171875,18000.0,0.0,0.0,0.111610434949398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513434201478958,0.1513477116823196,-4.295808594179107e-06,0.0,0.0001132704055635,0.0,0.0,6.019821166992188,0.0,0.0,0.0,0.2780028581619262,4.0,0.0,1.0
842100,293.0078430175781,297.1499938964844,293.1499938964844,0.0034219629596918,-259.3332824707031,295.79852294921875,0.5526148676872253,0.050000000745058,0.045793917030096,294.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5526148676872253,0.050000000745058,0.0482231974601745,293.1064758300781,297.1499938964844,293.1499938964844,0.0038515334017574,-226.20730590820312,296.3720397949219,0.5526148676872253,0.050000000745058,0.0356174893677234,293.0749206542969,297.1499938964844,293.1499938964844,0.1147626489400863,-2694.963623046875,304.14215087890625,0.8528725504875183,0.1804282814264297,0.1710811257362365,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5526148676872253,0.050000000745058,0.2287500947713852,291.1319274902344,291.1499938964844,270.4916687011719,269.3629150390625,283.2986145019531,293.2362060546875,291.1322937011719,1.0,0.1633935421705246,0.9707611799240112,0.9707611799240112,1.0,1.0,-0.6353863477706909,0.2779350280761719,0.3574513494968414,0.0895725935697555,0.0,0.0,0.2119322717189788,24.55323600769043,25.0,2.4143545627593994,-5026.58935546875,41.10776138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.1120212003588676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520115286111831,0.152015820145607,-4.297132363717537e-06,0.0,0.000113687281555,0.0,0.0,6.049308776855469,0.0,0.0,0.0,0.2781189084053039,4.0,0.0,1.0
842160,293.0050354003906,297.1499938964844,293.1499938964844,0.0034460448659956,-261.1103515625,295.83123779296875,0.5526856184005737,0.050000000745058,0.0457934290170669,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5526856184005737,0.050000000745058,0.0482226870954036,293.1033020019531,297.1499938964844,293.1499938964844,0.0038638096302747,-226.8935089111328,296.3885803222656,0.5526856184005737,0.050000000745058,0.0356171131134033,293.0745544433594,297.1499938964844,293.1499938964844,0.1155629158020019,-2710.048583984375,304.1421203613281,0.8545243144035339,0.1814537048339843,0.1720481663942337,293.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5526856184005737,0.050000000745058,0.2287476658821106,291.1326599121094,291.1499938964844,270.4633483886719,269.3435974121094,283.28546142578125,293.2337646484375,291.13287353515625,1.0,0.1635033041238784,0.9708664417266846,0.9708664417266846,1.0,1.0,-0.6365423798561096,0.2784231305122375,0.3581192195415497,0.0898222252726554,0.0,0.0,0.2130093574523925,24.55117416381836,25.0,1.8530265092849727,-5043.2978515625,41.23341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,305.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5859375,18000.0,0.0,0.0,0.1124346256256103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152652770280838,0.1526570618152618,-4.298378371458966e-06,0.0,0.0001141068569268,0.0,0.0,6.077606201171875,0.0,0.0,0.0,0.2782301902770996,4.0,0.0,1.0
842220,292.9994812011719,297.1499938964844,293.1499938964844,0.0034954100847244,-264.7567138671875,295.8973693847656,0.5528271198272705,0.050000000745058,0.0457924604415893,294.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5528271198272705,0.050000000745058,0.0482216663658618,293.09698486328125,297.1499938964844,293.1499938964844,0.0038897378835827,-228.3497009277344,296.4226379394531,0.5528271198272705,0.050000000745058,0.035616360604763,293.0738220214844,297.1499938964844,293.1499938964844,0.117181472480297,-2740.50732421875,304.1420593261719,0.8578395247459412,0.1835111379623413,0.1739884614944458,293.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5528271198272705,0.050000000745058,0.2287428230047226,291.1331481933594,291.1499938964844,270.4066772460937,269.30450439453125,283.2592163085937,293.2288513183594,291.1331481933594,1.0,0.163724198937416,0.9710769653320312,0.9710769653320312,1.0,1.0,-0.6388618350028992,0.279401957988739,0.3594599068164825,0.0903251990675926,0.0,0.0,0.215213730931282,24.547231674194336,25.0,0.5471498370170593,-5076.728515625,41.48658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.06671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6015625,18000.0,0.0,0.0,0.1132635474205017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153950810432434,0.1539551168680191,-4.300798991607735e-06,0.0,0.0001149480958702,0.0,0.0,6.134833812713623,0.0,0.0,0.0,0.2784537971019745,4.0,0.0,1.0
842280,292.9994812011719,297.1499938964844,293.1499938964844,0.0034954100847244,-264.7567138671875,295.8973693847656,0.5528271198272705,0.050000000745058,0.0457924604415893,294.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5528271198272705,0.050000000745058,0.0482216663658618,293.09698486328125,297.1499938964844,293.1499938964844,0.0038897378835827,-228.3497009277344,296.4226379394531,0.5528271198272705,0.050000000745058,0.035616360604763,293.0738220214844,297.1499938964844,293.1499938964844,0.117181472480297,-2740.50732421875,304.1420593261719,0.8578395247459412,0.1835111379623413,0.1739884614944458,293.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5528271198272705,0.050000000745058,0.2287428230047226,291.1331481933594,291.1499938964844,270.4066772460937,269.30450439453125,283.2592163085937,293.2288513183594,291.1331481933594,1.0,0.163724198937416,0.9710769653320312,0.9710769653320312,1.0,1.0,-0.6388618350028992,0.279401957988739,0.3594599068164825,0.0903251990675926,0.0,0.0,0.215213730931282,24.547231674194336,25.0,0.5471498370170593,-5076.728515625,41.48658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.06671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6015625,18000.0,0.0,0.0,0.1132635474205017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153950810432434,0.1539551168680191,-4.300798991607735e-06,0.0,0.0001149480958702,0.0,0.0,6.134833812713623,0.0,0.0,0.0,0.2784537971019745,4.0,0.0,1.0
842340,292.99395751953125,297.1499938964844,293.1499938964844,0.0035464693792164,-268.5318603515625,295.9645080566406,0.5529686212539673,0.050000000745058,0.0457914918661117,294.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5529686212539673,0.050000000745058,0.0482206493616104,293.0907287597656,297.1499938964844,293.1499938964844,0.0039175362326204,-229.91896057128903,296.4580993652344,0.5529686212539673,0.050000000745058,0.0356156043708324,293.0731506347656,297.1499938964844,293.1499938964844,0.1188242360949516,-2771.3525390625,304.1419677734375,0.8611699938774109,0.1855775117874145,0.1759370863437652,293.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5529686212539673,0.050000000745058,0.2287379950284958,291.1324768066406,291.1499938964844,270.3500061035156,269.2646789550781,283.2329406738281,293.22393798828125,291.132080078125,1.0,0.1639469116926193,0.971287488937378,0.971287488937378,1.0,1.0,-0.6411913633346558,0.2803842425346374,0.3608070909976959,0.0908330529928207,0.0,0.0,0.2175776958465576,24.54349708557129,25.0,-1.867176532745361,-5106.91650390625,41.74224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,305.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1140867620706558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155326247215271,0.1553305387496948,-4.303289188101189e-06,0.0,0.0001157835577032,0.0,0.0,6.195493698120117,0.0,0.0,0.0,0.2786898910999298,4.0,0.0,1.0
842400,292.99395751953125,297.1499938964844,293.1499938964844,0.0035464693792164,-268.5318603515625,295.9645080566406,0.5529686212539673,0.050000000745058,0.0457914918661117,294.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5529686212539673,0.050000000745058,0.0482206493616104,293.0907287597656,297.1499938964844,293.1499938964844,0.0039175362326204,-229.91896057128903,296.4580993652344,0.5529686212539673,0.050000000745058,0.0356156043708324,293.0731506347656,297.1499938964844,293.1499938964844,0.1188242360949516,-2771.3525390625,304.1419677734375,0.8611699938774109,0.1855775117874145,0.1759370863437652,293.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5529686212539673,0.050000000745058,0.2287379950284958,291.1324768066406,291.1499938964844,270.3500061035156,269.2646789550781,283.2329406738281,293.22393798828125,291.132080078125,1.0,0.1639469116926193,0.971287488937378,0.971287488937378,1.0,1.0,-0.6411913633346558,0.2803842425346374,0.3608070909976959,0.0908330529928207,0.0,0.0,0.2175776958465576,24.54349708557129,25.0,-1.867176532745361,-5106.91650390625,41.74224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,305.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1140867620706558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155326247215271,0.1553305387496948,-4.303289188101189e-06,0.0,0.0001157835577032,0.0,0.0,6.195493698120117,0.0,0.0,0.0,0.2786898910999298,4.0,0.0,1.0
842460,292.9884948730469,297.1499938964844,293.1499938964844,0.0035991005133837,-272.4350280761719,296.0321044921875,0.5531103014945984,0.050000000745058,0.0457905270159244,294.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5531103014945984,0.050000000745058,0.0482196286320686,293.0844421386719,297.1499938964844,293.1499938964844,0.0039472682401537,-231.61212158203125,296.4944152832031,0.5531103014945984,0.050000000745058,0.0356148518621921,293.072509765625,297.1499938964844,293.1499938964844,0.1205013915896415,-2802.787353515625,304.141845703125,0.8645153641700745,0.1876531541347503,0.1778943240642547,293.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5531103014945984,0.050000000745058,0.2287331670522689,291.129638671875,291.1499938964844,270.2933654785156,269.2245178222656,283.20672607421875,293.2189636230469,291.1290283203125,1.0,0.1641713678836822,0.9714914560317992,0.9714914560317992,1.0,1.0,-0.6435312032699585,0.2813707888126373,0.3621603846549988,0.0913441330194473,0.0,0.0,0.2204736918210983,24.53992462158203,25.0,-3.9486546516418457,-5139.11572265625,42.00040054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9487609863281,305.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.1148880869150161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569801568984985,0.1569844633340835,-4.3061236283392645e-06,0.0,0.0001165968060377,0.0,0.0,6.268377780914307,0.0,0.0,0.0,0.2789716422557831,4.0,0.0,1.0
842520,292.9884948730469,297.1499938964844,293.1499938964844,0.0035991005133837,-272.4350280761719,296.0321044921875,0.5531103014945984,0.050000000745058,0.0457905270159244,294.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5531103014945984,0.050000000745058,0.0482196286320686,293.0844421386719,297.1499938964844,293.1499938964844,0.0039472682401537,-231.61212158203125,296.4944152832031,0.5531103014945984,0.050000000745058,0.0356148518621921,293.072509765625,297.1499938964844,293.1499938964844,0.1205013915896415,-2802.787353515625,304.141845703125,0.8645153641700745,0.1876531541347503,0.1778943240642547,293.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5531103014945984,0.050000000745058,0.2287331670522689,291.129638671875,291.1499938964844,270.2933654785156,269.2245178222656,283.20672607421875,293.2189636230469,291.1290283203125,1.0,0.1641713678836822,0.9714914560317992,0.9714914560317992,1.0,1.0,-0.6435312032699585,0.2813707888126373,0.3621603846549988,0.0913441330194473,0.0,0.0,0.2204736918210983,24.53992462158203,25.0,-3.9486546516418457,-5139.11572265625,42.00040054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9487609863281,305.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.1148880869150161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569801568984985,0.1569844633340835,-4.3061236283392645e-06,0.0,0.0001165968060377,0.0,0.0,6.268377780914307,0.0,0.0,0.0,0.2789716422557831,4.0,0.0,1.0
842580,292.9830627441406,297.1499938964844,293.1499938964844,0.0036535011604428,-276.457763671875,296.1014709472656,0.5532521605491638,0.050000000745058,0.0457895584404468,294.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5532521605491638,0.050000000745058,0.0482186116278171,293.0782165527344,297.1499938964844,293.1499938964844,0.0039788912981748,-233.40750122070312,296.5328369140625,0.5532521605491638,0.050000000745058,0.0356141030788421,293.0719299316406,297.1499938964844,293.1499938964844,0.1221910566091537,-2834.35693359375,304.1417541503906,0.8678745627403259,0.1897381097078323,0.1798602789640426,293.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5532521605491638,0.050000000745058,0.2287283241748809,291.126708984375,291.1499938964844,270.2368469238281,269.1844177246094,283.1804504394531,293.2139587402344,291.1262512207031,1.0,0.1643974930047989,0.971695363521576,0.971695363521576,1.0,1.0,-0.6458814740180969,0.282362550497055,0.3635189533233642,0.0918567180633544,0.0,0.0,0.2237879931926727,24.53647422790528,25.0,-3.6927061080932617,-5175.14501953125,42.26103591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,305.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76171875,18000.0,0.0,0.0,0.1156755089759826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589472740888595,0.1589515805244445,-4.309571522753686e-06,0.0,0.0001173959317384,0.0,0.0,6.355411052703857,0.0,0.0,0.0,0.2793082296848297,4.0,0.0,1.0
842640,292.9830627441406,297.1499938964844,293.1499938964844,0.0036535011604428,-276.457763671875,296.1014709472656,0.5532521605491638,0.050000000745058,0.0457895584404468,294.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5532521605491638,0.050000000745058,0.0482186116278171,293.0782165527344,297.1499938964844,293.1499938964844,0.0039788912981748,-233.40750122070312,296.5328369140625,0.5532521605491638,0.050000000745058,0.0356141030788421,293.0719299316406,297.1499938964844,293.1499938964844,0.1221910566091537,-2834.35693359375,304.1417541503906,0.8678745627403259,0.1897381097078323,0.1798602789640426,293.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5532521605491638,0.050000000745058,0.2287283241748809,291.126708984375,291.1499938964844,270.2368469238281,269.1844177246094,283.1804504394531,293.2139587402344,291.1262512207031,1.0,0.1643974930047989,0.971695363521576,0.971695363521576,1.0,1.0,-0.6458814740180969,0.282362550497055,0.3635189533233642,0.0918567180633544,0.0,0.0,0.2237879931926727,24.53647422790528,25.0,-3.6927061080932617,-5175.14501953125,42.26103591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,305.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76171875,18000.0,0.0,0.0,0.1156755089759826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589472740888595,0.1589515805244445,-4.309571522753686e-06,0.0,0.0001173959317384,0.0,0.0,6.355411052703857,0.0,0.0,0.0,0.2793082296848297,4.0,0.0,1.0
842700,292.9803771972656,297.1499938964844,293.1499938964844,0.0036811691243201,-278.4925231933594,296.1371765136719,0.5533231496810913,0.050000000745058,0.045789074152708,294.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5533231496810913,0.050000000745058,0.0482181012630462,293.0750732421875,297.1499938964844,293.1499938964844,0.0039952634833753,-234.3294372558593,296.55322265625,0.5533231496810913,0.050000000745058,0.035613726824522,293.0716247558594,297.1499938964844,293.1499938964844,0.1230338439345359,-2850.054443359375,304.1417236328125,0.8695589303970337,0.1907840520143509,0.1808465421199798,293.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5533231496810913,0.050000000745058,0.2287259101867675,291.1258239746094,291.1499938964844,270.2086181640625,269.1643981933594,283.1673278808594,293.2114562988281,291.12567138671875,1.0,0.1645111888647079,0.9717973470687866,0.9717973470687866,1.0,1.0,-0.6470605731010437,0.2828604280948639,0.3642001748085022,0.0921135023236274,0.0,0.0,0.225495383143425,24.534791946411133,25.0,-2.16481614112854,-5196.4775390625,42.39229583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505920410156,305.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.390625,18000.0,0.0,0.0,0.116070732474327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599981188774109,0.1600024253129959,-4.311490556574427e-06,0.0,0.0001177970407297,0.0,0.0,6.40212345123291,0.0,0.0,0.0,0.2794897556304931,4.0,0.0,1.0
842760,292.9776916503906,297.1499938964844,293.1499938964844,0.0037090529222041,-280.5297546386719,296.17388916015625,0.5533941984176636,0.050000000745058,0.0457885898649692,294.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5533941984176636,0.050000000745058,0.0482175908982753,293.07196044921875,297.1499938964844,293.1499938964844,0.0040119015611708,-235.2564849853516,296.5746765136719,0.5533941984176636,0.050000000745058,0.0356133505702018,293.07135009765625,297.1499938964844,293.1499938964844,0.1238690614700317,-2865.568359375,304.1416931152344,0.871245801448822,0.1918321251869201,0.1818348169326782,293.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5533941984176636,0.050000000745058,0.2287234961986541,291.1258850097656,291.1499938964844,270.1803894042969,269.14434814453125,283.1542053222656,293.2089233398437,291.1261291503906,1.0,0.164625272154808,0.97189599275589,0.97189599275589,1.0,1.0,-0.6482421159744263,0.2833594977855682,0.3648825883865356,0.0923705026507377,0.0,0.0,0.227102905511856,24.53314018249512,25.0,0.1416855603456497,-5218.4462890625,42.52415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,305.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.392578125,18000.0,0.0,0.0,0.1164734289050102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610304713249206,0.1610347926616668,-4.313466888561379e-06,0.0,0.000118205723993,0.0,0.0,6.448221206665039,0.0,0.0,0.0,0.2796697318553924,4.0,0.0,1.0
842820,292.972412109375,297.1499938964844,293.1499938964844,0.0037655946798622,-284.6317443847656,296.24981689453125,0.5535364151000977,0.050000000745058,0.0457876250147819,294.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5535364151000977,0.050000000745058,0.0482165738940238,293.0657653808594,297.1499938964844,293.1499938964844,0.0040460499003529,-237.1398468017578,296.6202697753906,0.5535364151000977,0.050000000745058,0.0356125980615615,293.07080078125,297.1499938964844,293.1499938964844,0.1255275607109069,-2896.273193359375,304.1416931152344,0.8746253252029419,0.1939337849617004,0.1838168203830719,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5535364151000977,0.050000000745058,0.2287186682224273,291.1280822753906,291.1499938964844,270.12408447265625,269.1043395996094,283.1279602050781,293.2038879394531,291.1285705566406,1.0,0.1648546010255813,0.9720932841300964,0.9720932841300964,1.0,1.0,-0.6506116986274719,0.2843611240386963,0.3662505447864532,0.0928851068019867,0.0,0.0,0.2298839390277862,24.529930114746094,25.0,2.7135345935821533,-5257.60009765625,42.78963470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.2294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.384765625,18000.0,0.0,0.0,0.117302656173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628639250993728,0.1628682315349578,-4.317218099458842e-06,0.0,0.0001190472830785,0.0,0.0,6.53063440322876,0.0,0.0,0.0,0.2799952626228332,4.0,0.0,1.0
842880,292.972412109375,297.1499938964844,293.1499938964844,0.0037655946798622,-284.6317443847656,296.24981689453125,0.5535364151000977,0.050000000745058,0.0457876250147819,294.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5535364151000977,0.050000000745058,0.0482165738940238,293.0657653808594,297.1499938964844,293.1499938964844,0.0040460499003529,-237.1398468017578,296.6202697753906,0.5535364151000977,0.050000000745058,0.0356125980615615,293.07080078125,297.1499938964844,293.1499938964844,0.1255275607109069,-2896.273193359375,304.1416931152344,0.8746253252029419,0.1939337849617004,0.1838168203830719,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5535364151000977,0.050000000745058,0.2287186682224273,291.1280822753906,291.1499938964844,270.12408447265625,269.1043395996094,283.1279602050781,293.2038879394531,291.1285705566406,1.0,0.1648546010255813,0.9720932841300964,0.9720932841300964,1.0,1.0,-0.6506116986274719,0.2843611240386963,0.3662505447864532,0.0928851068019867,0.0,0.0,0.2298839390277862,24.529930114746094,25.0,2.7135345935821533,-5257.60009765625,42.78963470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.2294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.384765625,18000.0,0.0,0.0,0.117302656173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628639250993728,0.1628682315349578,-4.317218099458842e-06,0.0,0.0001190472830785,0.0,0.0,6.53063440322876,0.0,0.0,0.0,0.2799952626228332,4.0,0.0,1.0
842940,292.9671630859375,297.1499938964844,293.1499938964844,0.003823374165222,-288.8155212402344,296.3271484375,0.5536785125732422,0.050000000745058,0.0457866601645946,294.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5536785125732422,0.050000000745058,0.0482155568897724,293.05963134765625,297.1499938964844,293.1499938964844,0.0040817521512508,-239.1095428466797,296.667724609375,0.5536785125732422,0.050000000745058,0.0356118455529212,293.0703125,297.1499938964844,293.1499938964844,0.127201572060585,-2927.1904296875,304.1416931152344,0.8780099153518677,0.1960427314043045,0.1858056187629699,293.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5536785125732422,0.050000000745058,0.2287138402462005,291.1300048828125,291.1499938964844,270.0679016113281,269.0643615722656,283.10174560546875,293.1988525390625,291.1302490234375,1.0,0.165085420012474,0.972290575504303,0.972290575504303,1.0,1.0,-0.652989387512207,0.2853671610355377,0.3676222264766693,0.0934003815054893,0.0,0.0,0.2324107140302658,24.52686309814453,25.0,2.297840118408203,-5293.6103515625,43.05742263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,305.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1181474551558494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644893884658813,0.1644937098026275,-4.320524112699786e-06,0.0,0.000119904645544,0.0,0.0,6.603876113891602,0.0,0.0,0.0,0.2802854776382446,4.0,0.0,1.0
843000,292.9671630859375,297.1499938964844,293.1499938964844,0.003823374165222,-288.8155212402344,296.3271484375,0.5536785125732422,0.050000000745058,0.0457866601645946,294.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5536785125732422,0.050000000745058,0.0482155568897724,293.05963134765625,297.1499938964844,293.1499938964844,0.0040817521512508,-239.1095428466797,296.667724609375,0.5536785125732422,0.050000000745058,0.0356118455529212,293.0703125,297.1499938964844,293.1499938964844,0.127201572060585,-2927.1904296875,304.1416931152344,0.8780099153518677,0.1960427314043045,0.1858056187629699,293.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5536785125732422,0.050000000745058,0.2287138402462005,291.1300048828125,291.1499938964844,270.0679016113281,269.0643615722656,283.10174560546875,293.1988525390625,291.1302490234375,1.0,0.165085420012474,0.972290575504303,0.972290575504303,1.0,1.0,-0.652989387512207,0.2853671610355377,0.3676222264766693,0.0934003815054893,0.0,0.0,0.2324107140302658,24.52686309814453,25.0,2.297840118408203,-5293.6103515625,43.05742263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,305.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1181474551558494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644893884658813,0.1644937098026275,-4.320524112699786e-06,0.0,0.000119904645544,0.0,0.0,6.603876113891602,0.0,0.0,0.0,0.2802854776382446,4.0,0.0,1.0
843060,292.9620056152344,297.1499938964844,293.1499938964844,0.0038828598335385,-293.1182861328125,296.40557861328125,0.5538208484649658,0.050000000745058,0.0457856953144073,294.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5538208484649658,0.050000000745058,0.0482145398855209,293.0534973144531,297.1499938964844,293.1499938964844,0.0041193626821041,-241.1883544921875,296.7166748046875,0.5538208484649658,0.050000000745058,0.0356110967695713,293.06982421875,297.1499938964844,293.1499938964844,0.128896415233612,-2958.423095703125,304.1416320800781,0.8813984990119934,0.1981595009565353,0.1878015398979187,293.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5538208484649658,0.050000000745058,0.2287090271711349,291.1308898925781,291.1499938964844,270.0118713378906,269.0244445800781,283.0755615234375,293.1937866210937,291.1310119628906,1.0,0.1653176993131637,0.9724812507629396,0.9724812507629396,1.0,1.0,-0.6553757190704346,0.2863776683807373,0.3689980208873749,0.0939163267612457,0.0,0.0,0.2348894774913787,24.52389335632324,25.0,1.263382077217102,-5329.2373046875,43.32753372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,305.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2265625,18000.0,0.0,0.0,0.1189955323934555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660777628421783,0.1660820841789245,-4.323651410231832e-06,0.0,0.0001207653331221,0.0,0.0,6.675479888916016,0.0,0.0,0.0,0.2805676460266113,4.0,0.0,1.0
843120,292.9620056152344,297.1499938964844,293.1499938964844,0.0038828598335385,-293.1182861328125,296.40557861328125,0.5538208484649658,0.050000000745058,0.0457856953144073,294.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5538208484649658,0.050000000745058,0.0482145398855209,293.0534973144531,297.1499938964844,293.1499938964844,0.0041193626821041,-241.1883544921875,296.7166748046875,0.5538208484649658,0.050000000745058,0.0356110967695713,293.06982421875,297.1499938964844,293.1499938964844,0.128896415233612,-2958.423095703125,304.1416320800781,0.8813984990119934,0.1981595009565353,0.1878015398979187,293.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5538208484649658,0.050000000745058,0.2287090271711349,291.1308898925781,291.1499938964844,270.0118713378906,269.0244445800781,283.0755615234375,293.1937866210937,291.1310119628906,1.0,0.1653176993131637,0.9724812507629396,0.9724812507629396,1.0,1.0,-0.6553757190704346,0.2863776683807373,0.3689980208873749,0.0939163267612457,0.0,0.0,0.2348894774913787,24.52389335632324,25.0,1.263382077217102,-5329.2373046875,43.32753372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,305.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2265625,18000.0,0.0,0.0,0.1189955323934555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660777628421783,0.1660820841789245,-4.323651410231832e-06,0.0,0.0001207653331221,0.0,0.0,6.675479888916016,0.0,0.0,0.0,0.2805676460266113,4.0,0.0,1.0
843180,292.9568786621094,297.1499938964844,293.1499938964844,0.0039440216496586,-297.53204345703125,296.4852905273437,0.5539637804031372,0.050000000745058,0.0457847267389297,294.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5539637804031372,0.050000000745058,0.0482135228812694,293.0473937988281,297.1499938964844,293.1499938964844,0.0041588549502193,-243.3705291748047,296.767333984375,0.5539637804031372,0.050000000745058,0.035610344260931,293.0693664550781,297.1499938964844,293.1499938964844,0.1306090503931045,-2989.905029296875,304.1415710449219,0.88479083776474,0.2002849727869033,0.1898054182529449,293.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5539637804031372,0.050000000745058,0.2287041991949081,291.1311950683594,291.1499938964844,269.9559936523437,268.9845275878906,283.0494079589844,293.188720703125,291.1312255859375,1.0,0.1655514240264892,0.9726718664169312,0.9726718664169312,1.0,1.0,-0.6577715277671814,0.2873931229114532,0.3703784048557281,0.0944333001971244,0.0,0.0,0.2373708188533783,24.52097511291504,25.0,0.4388887286186218,-5365.18359375,43.60004806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.1198426783084869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16767518222332,0.1676795035600662,-4.326770067564212e-06,0.0,0.0001216250821016,0.0,0.0,6.747637271881104,0.0,0.0,0.0,0.2808515727519989,4.0,0.0,1.0
843240,292.9568786621094,297.1499938964844,293.1499938964844,0.0039440216496586,-297.53204345703125,296.4852905273437,0.5539637804031372,0.050000000745058,0.0457847267389297,294.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5539637804031372,0.050000000745058,0.0482135228812694,293.0473937988281,297.1499938964844,293.1499938964844,0.0041588549502193,-243.3705291748047,296.767333984375,0.5539637804031372,0.050000000745058,0.035610344260931,293.0693664550781,297.1499938964844,293.1499938964844,0.1306090503931045,-2989.905029296875,304.1415710449219,0.88479083776474,0.2002849727869033,0.1898054182529449,293.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5539637804031372,0.050000000745058,0.2287041991949081,291.1311950683594,291.1499938964844,269.9559936523437,268.9845275878906,283.0494079589844,293.188720703125,291.1312255859375,1.0,0.1655514240264892,0.9726718664169312,0.9726718664169312,1.0,1.0,-0.6577715277671814,0.2873931229114532,0.3703784048557281,0.0944333001971244,0.0,0.0,0.2373708188533783,24.52097511291504,25.0,0.4388887286186218,-5365.18359375,43.60004806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.1198426783084869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16767518222332,0.1676795035600662,-4.326770067564212e-06,0.0,0.0001216250821016,0.0,0.0,6.747637271881104,0.0,0.0,0.0,0.2808515727519989,4.0,0.0,1.0
843300,292.954345703125,297.1499938964844,293.1499938964844,0.0039751729927957,-299.77490234375,296.5257263183594,0.554035484790802,0.050000000745058,0.0457842424511909,294.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.554035484790802,0.050000000745058,0.0482130125164985,293.0443420410156,297.1499938964844,293.1499938964844,0.0041792602278292,-244.49673461914065,296.7933959960937,0.554035484790802,0.050000000745058,0.0356099680066108,293.0691223144531,297.1499938964844,293.1499938964844,0.1314712762832641,-3005.722900390625,304.1415405273437,0.886488139629364,0.201351061463356,0.1908104717731475,293.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.554035484790802,0.050000000745058,0.2287017703056335,291.1311950683594,291.1499938964844,269.9281311035156,268.964599609375,283.03631591796875,293.1861572265625,291.1312255859375,1.0,0.1656688153743744,0.972767174243927,0.972767174243927,1.0,1.0,-0.6589731574058533,0.2879027724266052,0.371070384979248,0.0946922451257705,0.0,0.0,0.2386215627193451,24.51952171325684,25.0,0.163796991109848,-5383.37158203125,43.737213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,305.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.099609375,18000.0,0.0,0.0,0.1202655211091041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684845238924026,0.1684888452291488,-4.328348040871788e-06,0.0,0.0001220542180817,0.0,0.0,6.78426456451416,0.0,0.0,0.0,0.2809956669807434,4.0,0.0,1.0
843360,292.9518127441406,297.1499938964844,293.1499938964844,0.0040067010559141,-302.0406799316406,296.5664978027344,0.5541074872016907,0.050000000745058,0.0457837581634521,294.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5541074872016907,0.050000000745058,0.0482124984264373,293.04132080078125,297.1499938964844,293.1499938964844,0.0042000929825007,-245.6451568603516,296.81988525390625,0.5541074872016907,0.050000000745058,0.0356095880270004,293.06890869140625,297.1499938964844,293.1499938964844,0.1323369443416595,-3021.582275390625,304.1415100097656,0.8881856799125671,0.2024194002151489,0.1918175518512725,293.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5541074872016907,0.050000000745058,0.2286993414163589,291.13116455078125,291.1499938964844,269.9002990722656,268.94464111328125,283.02325439453125,293.18359375,291.13116455078125,1.0,0.1657865494489669,0.9728580117225648,0.9728580117225648,1.0,1.0,-0.6601772308349609,0.2884136140346527,0.3717636168003082,0.0949514135718345,0.0,0.0,0.2398792654275894,24.51806640625,25.0,-0.0182437393814325,-5401.71142578125,43.874977111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,305.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.1206879764795303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169302225112915,0.1693065613508224,-4.32994465882075e-06,0.0,0.0001224829466082,0.0,0.0,6.821322917938232,0.0,0.0,0.0,0.2811415195465088,4.0,0.0,1.0
843420,292.94677734375,297.1499938964844,293.1499938964844,0.0040709017775952,-306.6399841308594,296.64923095703125,0.5542520880699158,0.050000000745058,0.0457827821373939,294.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5542520880699158,0.050000000745058,0.0482114739716053,293.0352783203125,297.1499938964844,293.1499938964844,0.0042430576868355,-248.0082855224609,296.8744201660156,0.5542520880699158,0.050000000745058,0.0356088280677795,293.0684814453125,297.1499938964844,293.1499938964844,0.1340779215097427,-3053.409912109375,304.14141845703125,0.8915815353393555,0.2045630365610122,0.1938382238149643,293.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5542520880699158,0.050000000745058,0.2286944687366485,291.1310729980469,291.1499938964844,269.84478759765625,268.9048156738281,282.9971618652344,293.178466796875,291.1310729980469,1.0,0.1660230904817581,0.9730397462844848,0.9730397462844848,1.0,1.0,-0.6625931262969971,0.2894391715526581,0.373153954744339,0.0954708009958267,0.0,0.0,0.2424092888832092,24.51515007019043,25.0,-0.1478754431009292,-5438.7939453125,44.15236282348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398803710937,305.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.1215322911739349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709607541561126,0.1709650754928589,-4.333201104600448e-06,0.0,0.0001233398215845,0.0,0.0,6.896664619445801,0.0,0.0,0.0,0.2814382314682007,4.0,0.0,1.0
