time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.94677734375,297.1499938964844,293.1499938964844,0.0040709017775952,-306.6399841308594,296.64923095703125,0.5542520880699158,0.050000000745058,0.0457827821373939,294.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5542520880699158,0.050000000745058,0.0482114739716053,293.0352783203125,297.1499938964844,293.1499938964844,0.0042430576868355,-248.0082855224609,296.8744201660156,0.5542520880699158,0.050000000745058,0.0356088280677795,293.0684814453125,297.1499938964844,293.1499938964844,0.1340779215097427,-3053.409912109375,304.14141845703125,0.8915815353393555,0.2045630365610122,0.1938382238149643,293.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5542520880699158,0.050000000745058,0.2286944687366485,291.1310729980469,291.1499938964844,269.84478759765625,268.9048156738281,282.9971618652344,293.178466796875,291.1310729980469,1.0,0.1660230904817581,0.9730397462844848,0.9730397462844848,1.0,1.0,-0.6625931262969971,0.2894391715526581,0.373153954744339,0.0954708009958267,0.0,0.0,0.2424092888832092,24.51515007019043,25.0,-0.1478754431009292,-5438.7939453125,44.15236282348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398803710937,305.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.1215322911739349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709607541561126,0.1709650754928589,-4.333201104600448e-06,0.0,0.0001233398215845,0.0,0.0,6.896664619445801,0.0,0.0,0.0,0.2814382314682007,4.0,0.0,1.0
843540,292.9418029785156,297.1499938964844,293.1499938964844,0.0041366284713149,-311.3269348144531,296.7336120605469,0.5543977618217468,0.050000000745058,0.0457817986607551,294.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5543977618217468,0.050000000745058,0.0482104383409023,293.0292358398437,297.1499938964844,293.1499938964844,0.0042877462692558,-250.45758056640625,296.93096923828125,0.5543977618217468,0.050000000745058,0.0356080643832683,293.06805419921875,297.1499938964844,293.1499938964844,0.1358308494091034,-3085.364501953125,304.141357421875,0.8949766159057617,0.2067160606384277,0.1958676278591156,293.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5543977618217468,0.050000000745058,0.2286895662546157,291.1310119628906,291.1499938964844,269.7895202636719,268.864990234375,282.9711303710937,293.1733093261719,291.1310119628906,1.0,0.1662610620260238,0.973221480846405,0.973221480846405,1.0,1.0,-0.6650194525718689,0.2904699444770813,0.3745495080947876,0.0959917232394218,0.0,0.0,0.2449454814195633,24.512222290039062,25.0,-0.0983325317502021,-5476.25927734375,44.432247161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395446777344,305.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73046875,18000.0,0.0,0.0,0.1223769187927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726420223712921,0.1726463586091995,-4.33653121945099e-06,0.0,0.0001241970167029,0.0,0.0,6.973294258117676,0.0,0.0,0.0,0.2817404270172119,4.0,0.0,1.0
843600,292.9418029785156,297.1499938964844,293.1499938964844,0.0041366284713149,-311.3269348144531,296.7336120605469,0.5543977618217468,0.050000000745058,0.0457817986607551,294.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5543977618217468,0.050000000745058,0.0482104383409023,293.0292358398437,297.1499938964844,293.1499938964844,0.0042877462692558,-250.45758056640625,296.93096923828125,0.5543977618217468,0.050000000745058,0.0356080643832683,293.06805419921875,297.1499938964844,293.1499938964844,0.1358308494091034,-3085.364501953125,304.141357421875,0.8949766159057617,0.2067160606384277,0.1958676278591156,293.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5543977618217468,0.050000000745058,0.2286895662546157,291.1310119628906,291.1499938964844,269.7895202636719,268.864990234375,282.9711303710937,293.1733093261719,291.1310119628906,1.0,0.1662610620260238,0.973221480846405,0.973221480846405,1.0,1.0,-0.6650194525718689,0.2904699444770813,0.3745495080947876,0.0959917232394218,0.0,0.0,0.2449454814195633,24.512222290039062,25.0,-0.0983325317502021,-5476.25927734375,44.432247161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395446777344,305.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73046875,18000.0,0.0,0.0,0.1223769187927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726420223712921,0.1726463586091995,-4.33653121945099e-06,0.0,0.0001241970167029,0.0,0.0,6.973294258117676,0.0,0.0,0.0,0.2817404270172119,4.0,0.0,1.0
843660,292.9368896484375,297.1499938964844,293.1499938964844,0.0042038625106215,-316.09765625,296.8195495605469,0.5545444488525391,0.050000000745058,0.045780811458826,294.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5545444488525391,0.050000000745058,0.048209398984909,293.02325439453125,297.1499938964844,293.1499938964844,0.0043341382406651,-252.99053955078125,296.98956298828125,0.5545444488525391,0.050000000745058,0.0356072969734668,293.067626953125,297.1499938964844,293.1499938964844,0.1375955194234848,-3117.441162109375,304.14129638671875,0.8983691930770874,0.2088785469532013,0.1979058384895324,293.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5545444488525391,0.050000000745058,0.2286846339702606,291.1310119628906,291.1499938964844,269.73443603515625,268.8251647949219,282.94512939453125,293.1680908203125,291.13104248046875,1.0,0.1665004640817642,0.9733966588974,0.9733966588974,1.0,1.0,-0.6674562692642212,0.2915058434009552,0.375950425863266,0.0965142175555229,0.0,0.0,0.2474759072065353,24.50927352905273,25.0,-0.0023813603911548,-5513.95166015625,44.71465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.638671875,18000.0,0.0,0.0,0.1232229024171829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743373870849609,0.1743417233228683,-4.339919996709796e-06,0.0,0.0001250555797014,0.0,0.0,7.050827503204346,0.0,0.0,0.0,0.2820466458797455,4.0,0.0,1.0
843720,292.9368896484375,297.1499938964844,293.1499938964844,0.0042038625106215,-316.09765625,296.8195495605469,0.5545444488525391,0.050000000745058,0.045780811458826,294.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5545444488525391,0.050000000745058,0.048209398984909,293.02325439453125,297.1499938964844,293.1499938964844,0.0043341382406651,-252.99053955078125,296.98956298828125,0.5545444488525391,0.050000000745058,0.0356072969734668,293.067626953125,297.1499938964844,293.1499938964844,0.1375955194234848,-3117.441162109375,304.14129638671875,0.8983691930770874,0.2088785469532013,0.1979058384895324,293.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5545444488525391,0.050000000745058,0.2286846339702606,291.1310119628906,291.1499938964844,269.73443603515625,268.8251647949219,282.94512939453125,293.1680908203125,291.13104248046875,1.0,0.1665004640817642,0.9733966588974,0.9733966588974,1.0,1.0,-0.6674562692642212,0.2915058434009552,0.375950425863266,0.0965142175555229,0.0,0.0,0.2474759072065353,24.50927352905273,25.0,-0.0023813603911548,-5513.95166015625,44.71465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.638671875,18000.0,0.0,0.0,0.1232229024171829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743373870849609,0.1743417233228683,-4.339919996709796e-06,0.0,0.0001250555797014,0.0,0.0,7.050827503204346,0.0,0.0,0.0,0.2820466458797455,4.0,0.0,1.0
843780,292.93194580078125,297.1499938964844,293.1499938964844,0.004272888880223,-320.96905517578125,296.9073181152344,0.554692804813385,0.050000000745058,0.0457798168063163,294.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.554692804813385,0.050000000745058,0.0482083521783351,293.0172424316406,297.1499938964844,293.1499938964844,0.0043824408203363,-255.6166076660156,297.0503234863281,0.554692804813385,0.050000000745058,0.0356065221130847,293.0671691894531,297.1499938964844,293.1499938964844,0.1393724530935287,-3149.64794921875,304.1412353515625,0.9017605185508728,0.2110539376735687,0.1999544948339462,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.554692804813385,0.050000000745058,0.2286796569824218,291.13116455078125,291.1499938964844,269.6795959472656,268.785400390625,282.921142578125,293.1660461425781,291.1312255859375,1.0,0.1667413264513015,0.9735718369483948,0.9735718369483948,1.0,1.0,-0.6699056029319763,0.292547732591629,0.3773578405380249,0.0970389246940612,0.0,0.0,0.2499827593564987,24.5062313079834,25.0,0.3603230714797973,-5551.21630859375,44.9997444152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.58984375,18000.0,0.0,0.0,0.1240705475211143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760380268096923,0.176042377948761,-4.343351520219585e-06,0.0,0.000125915830722,0.0,0.0,7.128872394561768,0.0,0.0,0.0,0.2823553085327148,4.0,0.0,1.0
843840,292.93194580078125,297.1499938964844,293.1499938964844,0.004272888880223,-320.96905517578125,296.9073181152344,0.554692804813385,0.050000000745058,0.0457798168063163,294.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.554692804813385,0.050000000745058,0.0482083521783351,293.0172424316406,297.1499938964844,293.1499938964844,0.0043824408203363,-255.6166076660156,297.0503234863281,0.554692804813385,0.050000000745058,0.0356065221130847,293.0671691894531,297.1499938964844,293.1499938964844,0.1393724530935287,-3149.64794921875,304.1412353515625,0.9017605185508728,0.2110539376735687,0.1999544948339462,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.554692804813385,0.050000000745058,0.2286796569824218,291.13116455078125,291.1499938964844,269.6795959472656,268.785400390625,282.921142578125,293.1660461425781,291.1312255859375,1.0,0.1667413264513015,0.9735718369483948,0.9735718369483948,1.0,1.0,-0.6699056029319763,0.292547732591629,0.3773578405380249,0.0970389246940612,0.0,0.0,0.2499827593564987,24.5062313079834,25.0,0.3603230714797973,-5551.21630859375,44.9997444152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.58984375,18000.0,0.0,0.0,0.1240705475211143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760380268096923,0.176042377948761,-4.343351520219585e-06,0.0,0.000125915830722,0.0,0.0,7.128872394561768,0.0,0.0,0.0,0.2823553085327148,4.0,0.0,1.0
843900,292.9293518066406,297.1499938964844,293.1499938964844,0.0043083224445581,-323.4554138183594,296.9524230957031,0.5547692775726318,0.050000000745058,0.0457793027162551,294.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5547692775726318,0.050000000745058,0.0482078120112419,293.0141296386719,297.1499938964844,293.1499938964844,0.0044074887409806,-256.970947265625,297.0819702148437,0.5547692775726318,0.050000000745058,0.0356061235070228,293.0669250488281,297.1499938964844,293.1499938964844,0.1402660608291626,-3165.804931640625,304.1412048339844,0.9034684300422668,0.2121541947126388,0.2009877562522888,293.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5547692775726318,0.050000000745058,0.2286770939826965,291.1315002441406,291.1499938964844,269.6522827148437,268.7655029296875,282.9125061035156,293.1708374023437,291.1317443847656,1.0,0.1668624430894851,0.9736593961715698,0.9736593961715698,1.0,1.0,-0.6711407899856567,0.2930734157562256,0.3780673742294311,0.0973034128546714,0.0,0.0,0.2511801123619079,24.50442886352539,25.0,1.191539287567139,-5569.18017578125,45.14372634887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9387512207031,305.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.1244938448071479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768729537725448,0.1768773049116134,-4.345070919953287e-06,0.0,0.0001263454178115,0.0,0.0,7.167324066162109,0.0,0.0,0.0,0.2825075984001159,4.0,0.0,1.0
843960,292.9266357421875,297.1499938964844,293.1499938964844,0.0043443879112601,-325.9745178222656,296.9984436035156,0.5548479557037354,0.050000000745058,0.0457787774503231,294.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5548479557037354,0.050000000745058,0.0482072569429874,293.0109558105469,297.1499938964844,293.1499938964844,0.0044331266544759,-258.350830078125,297.11456298828125,0.5548479557037354,0.050000000745058,0.03560571372509,293.066650390625,297.1499938964844,293.1499938964844,0.141163483262062,-3182.002197265625,304.14117431640625,0.905218780040741,0.2132621109485626,0.2020294517278671,293.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5548479557037354,0.050000000745058,0.2286744564771652,291.1322631835937,291.1499938964844,269.6250305175781,268.7456359863281,282.9034423828125,293.175048828125,291.1325988769531,1.0,0.1669841110706329,0.973743200302124,0.973743200302124,1.0,1.0,-0.6723860502243042,0.2936034202575683,0.3787826001644134,0.0975699424743652,0.0,0.0,0.2522844076156616,24.502347946166992,25.0,1.810787916183472,-5586.56884765625,45.28891372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388427734375,305.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98828125,18000.0,0.0,0.0,0.124915137887001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776609271764755,0.1776652783155441,-4.346748028183356e-06,0.0,0.0001267729821847,0.0,0.0,7.203749656677246,0.0,0.0,0.0,0.2826524376869201,4.0,0.0,1.0
844020,292.9210510253906,297.1499938964844,293.1499938964844,0.0044181025587022,-331.1023864746094,297.09228515625,0.555008590221405,0.050000000745058,0.0457777008414268,294.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.555008590221405,0.050000000745058,0.0482061244547367,293.0044860839844,297.1499938964844,293.1499938964844,0.0044859936460852,-261.1884765625,297.181640625,0.555008590221405,0.050000000745058,0.0356048792600631,293.0660400390625,297.1499938964844,293.1499938964844,0.1429776847362518,-3214.68408203125,304.1410827636719,0.908835470676422,0.2154930680990219,0.2041293531656265,293.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.555008590221405,0.050000000745058,0.2286690920591354,291.1337585449219,291.1499938964844,269.5707092285156,268.70587158203125,282.8852233886719,293.1831359863281,291.13397216796875,1.0,0.1672290712594986,0.9739108085632324,0.9739108085632324,1.0,1.0,-0.6748961210250854,0.2946721613407135,0.3802239298820495,0.09810721129179,0.0,0.0,0.2543390691280365,24.49787330627441,25.0,1.7182276248931885,-5619.7333984375,45.58230972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94000244140625,305.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.630859375,18000.0,0.0,0.0,0.1257463246583938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791088432073593,0.1791131943464279,-4.349860773800174e-06,0.0,0.0001276165276067,0.0,0.0,7.27086067199707,0.0,0.0,0.0,0.2829204797744751,4.0,0.0,1.0
844080,292.9210510253906,297.1499938964844,293.1499938964844,0.0044181025587022,-331.1023864746094,297.09228515625,0.555008590221405,0.050000000745058,0.0457777008414268,294.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.555008590221405,0.050000000745058,0.0482061244547367,293.0044860839844,297.1499938964844,293.1499938964844,0.0044859936460852,-261.1884765625,297.181640625,0.555008590221405,0.050000000745058,0.0356048792600631,293.0660400390625,297.1499938964844,293.1499938964844,0.1429776847362518,-3214.68408203125,304.1410827636719,0.908835470676422,0.2154930680990219,0.2041293531656265,293.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.555008590221405,0.050000000745058,0.2286690920591354,291.1337585449219,291.1499938964844,269.5707092285156,268.70587158203125,282.8852233886719,293.1831359863281,291.13397216796875,1.0,0.1672290712594986,0.9739108085632324,0.9739108085632324,1.0,1.0,-0.6748961210250854,0.2946721613407135,0.3802239298820495,0.09810721129179,0.0,0.0,0.2543390691280365,24.49787330627441,25.0,1.7182276248931885,-5619.7333984375,45.58230972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94000244140625,305.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.630859375,18000.0,0.0,0.0,0.1257463246583938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791088432073593,0.1791131943464279,-4.349860773800174e-06,0.0,0.0001276165276067,0.0,0.0,7.27086067199707,0.0,0.0,0.0,0.2829204797744751,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0044941129162907,-336.3662109375,297.1878662109375,0.5551711916923523,0.050000000745058,0.0457766130566597,294.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5551711916923523,0.050000000745058,0.048204980790615,292.9979248046875,297.1499938964844,293.1499938964844,0.0045411805622279,-264.1444091796875,297.2507629394531,0.5551711916923523,0.050000000745058,0.0356040336191654,293.0654602050781,297.1499938964844,293.1499938964844,0.144819974899292,-3247.7958984375,304.1409912109375,0.9125699996948242,0.2177407145500183,0.2062457799911499,293.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5551711916923523,0.050000000745058,0.2286636680364608,291.134521484375,291.1499938964844,269.51666259765625,268.6661376953125,282.8673095703125,293.1915283203125,291.1346435546875,1.0,0.1674762368202209,0.9740784168243408,0.9740784168243408,1.0,1.0,-0.6774258613586426,0.2957497537136078,0.3816761374473572,0.0986488163471221,0.0,0.0,0.2563430666923523,24.49332618713379,25.0,1.00447416305542,-5652.4072265625,45.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,305.4569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1265551745891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180503711104393,0.1805080622434616,-4.352779342298163e-06,0.0,0.0001284374156966,0.0,0.0,7.335538864135742,0.0,0.0,0.0,0.2831779718399048,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0044941129162907,-336.3662109375,297.1878662109375,0.5551711916923523,0.050000000745058,0.0457766130566597,294.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5551711916923523,0.050000000745058,0.048204980790615,292.9979248046875,297.1499938964844,293.1499938964844,0.0045411805622279,-264.1444091796875,297.2507629394531,0.5551711916923523,0.050000000745058,0.0356040336191654,293.0654602050781,297.1499938964844,293.1499938964844,0.144819974899292,-3247.7958984375,304.1409912109375,0.9125699996948242,0.2177407145500183,0.2062457799911499,293.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5551711916923523,0.050000000745058,0.2286636680364608,291.134521484375,291.1499938964844,269.51666259765625,268.6661376953125,282.8673095703125,293.1915283203125,291.1346435546875,1.0,0.1674762368202209,0.9740784168243408,0.9740784168243408,1.0,1.0,-0.6774258613586426,0.2957497537136078,0.3816761374473572,0.0986488163471221,0.0,0.0,0.2563430666923523,24.49332618713379,25.0,1.00447416305542,-5652.4072265625,45.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,305.4569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1265551745891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180503711104393,0.1805080622434616,-4.352779342298163e-06,0.0,0.0001284374156966,0.0,0.0,7.335538864135742,0.0,0.0,0.0,0.2831779718399048,4.0,0.0,1.0
844260,292.9096984863281,297.1499938964844,293.1499938964844,0.0045724255032837,-341.75848388671875,297.28533935546875,0.5553351640701294,0.050000000745058,0.0457755215466022,294.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5553351640701294,0.050000000745058,0.0482038296759128,292.9913024902344,297.1499938964844,293.1499938964844,0.0045986967161297,-267.2138366699219,297.3221130371094,0.5553351640701294,0.050000000745058,0.0356031842529773,293.0648498535156,297.1499938964844,293.1499938964844,0.1466850638389587,-3281.23095703125,304.1408996582031,0.916391134262085,0.2200039476156234,0.2083770334720611,293.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5553351640701294,0.050000000745058,0.2286582142114639,291.1348876953125,291.1499938964844,269.4629211425781,268.6264343261719,282.8498840332031,293.2005920410156,291.13494873046875,1.0,0.1677256226539611,0.9742384552955629,0.9742384552955629,1.0,1.0,-0.6799733638763428,0.29683518409729,0.3831382095813751,0.0991943925619125,0.0,0.0,0.2583308815956116,24.488807678222656,25.0,0.5088680982589722,-5685.20947265625,46.180084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,305.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1273393034934997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818950027227401,0.1818993687629699,-4.355664714239538e-06,0.0,0.0001292332162847,0.0,0.0,7.400159358978271,0.0,0.0,0.0,0.2834347486495971,4.0,0.0,1.0
844320,292.9096984863281,297.1499938964844,293.1499938964844,0.0045724255032837,-341.75848388671875,297.28533935546875,0.5553351640701294,0.050000000745058,0.0457755215466022,294.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5553351640701294,0.050000000745058,0.0482038296759128,292.9913024902344,297.1499938964844,293.1499938964844,0.0045986967161297,-267.2138366699219,297.3221130371094,0.5553351640701294,0.050000000745058,0.0356031842529773,293.0648498535156,297.1499938964844,293.1499938964844,0.1466850638389587,-3281.23095703125,304.1408996582031,0.916391134262085,0.2200039476156234,0.2083770334720611,293.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5553351640701294,0.050000000745058,0.2286582142114639,291.1348876953125,291.1499938964844,269.4629211425781,268.6264343261719,282.8498840332031,293.2005920410156,291.13494873046875,1.0,0.1677256226539611,0.9742384552955629,0.9742384552955629,1.0,1.0,-0.6799733638763428,0.29683518409729,0.3831382095813751,0.0991943925619125,0.0,0.0,0.2583308815956116,24.488807678222656,25.0,0.5088680982589722,-5685.20947265625,46.180084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,305.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1273393034934997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818950027227401,0.1818993687629699,-4.355664714239538e-06,0.0,0.0001292332162847,0.0,0.0,7.400159358978271,0.0,0.0,0.0,0.2834347486495971,4.0,0.0,1.0
844380,292.9039306640625,297.1499938964844,293.1499938964844,0.0046529960818588,-347.269287109375,297.3847961425781,0.5555002689361572,0.050000000745058,0.0457744225859642,294.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5555002689361572,0.050000000745058,0.04820267111063,292.9846496582031,297.1499938964844,293.1499938964844,0.0046584941446781,-270.38983154296875,297.395751953125,0.5555002689361572,0.050000000745058,0.0356023274362087,293.06427001953125,297.1499938964844,293.1499938964844,0.1485695987939834,-3314.92236328125,304.1407775878906,0.9202726483345032,0.2222819328308105,0.2105222791433334,293.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5555002689361572,0.050000000745058,0.2286527156829834,291.1351013183594,291.1499938964844,269.4095153808594,268.58673095703125,282.8330078125,293.2103576660156,291.1351318359375,1.0,0.1679771691560745,0.9743984937667848,0.9743984937667848,1.0,1.0,-0.6825376152992249,0.2979280650615692,0.384609580039978,0.0997440367937088,0.0,0.0,0.2603047490119934,24.484346389770508,25.0,0.2568435668945312,-5718.0869140625,46.48432540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508972167969,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1281000822782516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832861602306366,0.1832905262708664,-4.358558726380579e-06,0.0,0.000130005297251,0.0,0.0,7.464940071105957,0.0,0.0,0.0,0.2836922407150268,4.0,0.0,1.0
844440,292.9039306640625,297.1499938964844,293.1499938964844,0.0046529960818588,-347.269287109375,297.3847961425781,0.5555002689361572,0.050000000745058,0.0457744225859642,294.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5555002689361572,0.050000000745058,0.04820267111063,292.9846496582031,297.1499938964844,293.1499938964844,0.0046584941446781,-270.38983154296875,297.395751953125,0.5555002689361572,0.050000000745058,0.0356023274362087,293.06427001953125,297.1499938964844,293.1499938964844,0.1485695987939834,-3314.92236328125,304.1407775878906,0.9202726483345032,0.2222819328308105,0.2105222791433334,293.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5555002689361572,0.050000000745058,0.2286527156829834,291.1351013183594,291.1499938964844,269.4095153808594,268.58673095703125,282.8330078125,293.2103576660156,291.1351318359375,1.0,0.1679771691560745,0.9743984937667848,0.9743984937667848,1.0,1.0,-0.6825376152992249,0.2979280650615692,0.384609580039978,0.0997440367937088,0.0,0.0,0.2603047490119934,24.484346389770508,25.0,0.2568435668945312,-5718.0869140625,46.48432540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508972167969,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1281000822782516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832861602306366,0.1832905262708664,-4.358558726380579e-06,0.0,0.000130005297251,0.0,0.0,7.464940071105957,0.0,0.0,0.0,0.2836922407150268,4.0,0.0,1.0
844500,292.90106201171875,297.1499938964844,293.1499938964844,0.0046941442415118,-350.0685119628906,297.435302734375,0.5555832386016846,0.050000000745058,0.045773871243,294.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5555832386016846,0.050000000745058,0.0482020899653434,292.9812927246094,297.1499938964844,293.1499938964844,0.0046892575919628,-272.0173034667969,297.4334716796875,0.5555832386016846,0.050000000745058,0.0356018990278244,293.06396484375,297.1499938964844,293.1499938964844,0.149518609046936,-3331.853271484375,304.1407470703125,0.9222286939620972,0.2234261929988861,0.2115999311208725,293.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5555832386016846,0.050000000745058,0.2286499589681625,291.1351623535156,291.1499938964844,269.3829040527344,268.56689453125,282.82476806640625,293.21551513671875,291.1351928710937,1.0,0.168103739619255,0.974478542804718,0.974478542804718,1.0,1.0,-0.6838257908821106,0.2984771430492401,0.3853486180305481,0.1000204086303711,0.0,0.0,0.2612869441509247,24.48214340209961,25.0,0.1976766288280487,-5734.53369140625,46.63776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,305.5024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1284724473953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839822381734848,0.1839865893125534,-4.360012098914012e-06,0.0,0.0001303832104895,0.0,0.0,7.497418403625488,0.0,0.0,0.0,0.2838214039802551,4.0,0.0,1.0
844560,292.8981628417969,297.1499938964844,293.1499938964844,0.0047358772717416,-352.896728515625,297.4862976074219,0.555666446685791,0.050000000745058,0.0457733161747455,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.555666446685791,0.050000000745058,0.0482015088200569,292.9779357910156,297.1499938964844,293.1499938964844,0.0047206073068082,-273.67108154296875,297.4718017578125,0.555666446685791,0.050000000745058,0.03560147061944,293.06365966796875,297.1499938964844,293.1499938964844,0.1504718363285064,-3348.8359375,304.14068603515625,0.9241911768913268,0.2245738804340362,0.2126808017492294,293.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.555666446685791,0.050000000745058,0.2286472022533416,291.1352233886719,291.1499938964844,269.3564147949219,268.54705810546875,282.816650390625,293.2208557128906,291.13525390625,1.0,0.1682308465242386,0.9745543599128724,0.9745543599128724,1.0,1.0,-0.685117781162262,0.2990278899669647,0.3860898911952972,0.1002977266907692,0.0,0.0,0.2622653841972351,24.47996711730957,25.0,0.1696018278598785,-5750.9697265625,46.79207992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,305.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1288399696350097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846783906221389,0.1846827566623687,-4.3614695641736034e-06,0.0,0.0001307561906287,0.0,0.0,7.529946804046631,0.0,0.0,0.0,0.2839508056640625,4.0,0.0,1.0
844620,292.8923645019531,297.1499938964844,293.1499938964844,0.0048211119137704,-358.638427734375,297.58990478515625,0.5558334589004517,0.050000000745058,0.0457722097635269,294.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5558334589004517,0.050000000745058,0.0482003428041935,292.9712219238281,297.1499938964844,293.1499938964844,0.0047850585542619,-277.0557861328125,297.5502624511719,0.5558334589004517,0.050000000745058,0.0356006063520908,293.0630798339844,297.1499938964844,293.1499938964844,0.1523903608322143,-3382.943603515625,304.1405944824219,0.9281256794929504,0.2268787771463394,0.2148516625165939,293.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5558334589004517,0.050000000745058,0.2286416590213775,291.1353454589844,291.1499938964844,269.3036499023437,268.50738525390625,282.8008728027344,293.2320861816406,291.1353759765625,1.0,0.1684866249561309,0.9747059941291808,0.9747059941291808,1.0,1.0,-0.6877126693725586,0.3001341223716736,0.3875785768032074,0.1008554250001907,0.0,0.0,0.2642091512680053,24.47568893432617,25.0,0.163129523396492,-5783.75439453125,47.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1295623928308487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860695332288742,0.186073899269104,-4.364395863376558e-06,0.0,0.0001314893597736,0.0,0.0,7.595085144042969,0.0,0.0,0.0,0.2842101454734802,4.0,0.0,1.0
844680,292.8923645019531,297.1499938964844,293.1499938964844,0.0048211119137704,-358.638427734375,297.58990478515625,0.5558334589004517,0.050000000745058,0.0457722097635269,294.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5558334589004517,0.050000000745058,0.0482003428041935,292.9712219238281,297.1499938964844,293.1499938964844,0.0047850585542619,-277.0557861328125,297.5502624511719,0.5558334589004517,0.050000000745058,0.0356006063520908,293.0630798339844,297.1499938964844,293.1499938964844,0.1523903608322143,-3382.943603515625,304.1405944824219,0.9281256794929504,0.2268787771463394,0.2148516625165939,293.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5558334589004517,0.050000000745058,0.2286416590213775,291.1353454589844,291.1499938964844,269.3036499023437,268.50738525390625,282.8008728027344,293.2320861816406,291.1353759765625,1.0,0.1684866249561309,0.9747059941291808,0.9747059941291808,1.0,1.0,-0.6877126693725586,0.3001341223716736,0.3875785768032074,0.1008554250001907,0.0,0.0,0.2642091512680053,24.47568893432617,25.0,0.163129523396492,-5783.75439453125,47.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1295623928308487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860695332288742,0.186073899269104,-4.364395863376558e-06,0.0,0.0001314893597736,0.0,0.0,7.595085144042969,0.0,0.0,0.0,0.2842101454734802,4.0,0.0,1.0
844740,292.88653564453125,297.1499938964844,293.1499938964844,0.0049087749794125,-364.4944763183594,297.695556640625,0.5560011863708496,0.050000000745058,0.0457710996270179,294.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5560011863708496,0.050000000745058,0.0481991730630397,292.9644775390625,297.1499938964844,293.1499938964844,0.0048519000411033,-280.5440368652344,297.631103515625,0.5560011863708496,0.050000000745058,0.0355997420847415,293.0625305175781,297.1499938964844,293.1499938964844,0.1543242931365966,-3417.229248046875,304.1405029296875,0.9320571422576904,0.2291956394910812,0.2170339226722717,293.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5560011863708496,0.050000000745058,0.2286361157894134,291.135498046875,291.1499938964844,269.251220703125,268.4677124023437,282.7856140136719,293.24395751953125,291.1355285644531,1.0,0.1687444150447845,0.9748576879501344,0.9748576879501344,1.0,1.0,-0.6903212666511536,0.3012462258338928,0.3890750408172607,0.1014171913266182,0.0,0.0,0.2661342322826385,24.471540451049805,25.0,0.1724110096693039,-5816.35888671875,47.41783142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,305.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.130270779132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874574869871139,0.1874618679285049,-4.367333531263284e-06,0.0,0.0001322082825936,0.0,0.0,7.660258293151855,0.0,0.0,0.0,0.284469872713089,4.0,0.0,1.0
844800,292.88653564453125,297.1499938964844,293.1499938964844,0.0049087749794125,-364.4944763183594,297.695556640625,0.5560011863708496,0.050000000745058,0.0457710996270179,294.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5560011863708496,0.050000000745058,0.0481991730630397,292.9644775390625,297.1499938964844,293.1499938964844,0.0048519000411033,-280.5440368652344,297.631103515625,0.5560011863708496,0.050000000745058,0.0355997420847415,293.0625305175781,297.1499938964844,293.1499938964844,0.1543242931365966,-3417.229248046875,304.1405029296875,0.9320571422576904,0.2291956394910812,0.2170339226722717,293.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5560011863708496,0.050000000745058,0.2286361157894134,291.135498046875,291.1499938964844,269.251220703125,268.4677124023437,282.7856140136719,293.24395751953125,291.1355285644531,1.0,0.1687444150447845,0.9748576879501344,0.9748576879501344,1.0,1.0,-0.6903212666511536,0.3012462258338928,0.3890750408172607,0.1014171913266182,0.0,0.0,0.2661342322826385,24.471540451049805,25.0,0.1724110096693039,-5816.35888671875,47.41783142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,305.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.130270779132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874574869871139,0.1874618679285049,-4.367333531263284e-06,0.0,0.0001322082825936,0.0,0.0,7.660258293151855,0.0,0.0,0.0,0.284469872713089,4.0,0.0,1.0
844860,292.88067626953125,297.1499938964844,293.1499938964844,0.0049989465624094,-370.4651489257813,297.80328369140625,0.5561694502830505,0.050000000745058,0.0457699857652187,294.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5561694502830505,0.050000000745058,0.0481979995965957,292.95770263671875,297.1499938964844,293.1499938964844,0.004921187646687,-284.13604736328125,297.7143859863281,0.5561694502830505,0.050000000745058,0.0355988778173923,293.0619812011719,297.1499938964844,293.1499938964844,0.1562728732824325,-3451.678955078125,304.1404113769531,0.9359689950942992,0.231523334980011,0.2192265838384628,293.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5561694502830505,0.050000000745058,0.2286305576562881,291.1356201171875,291.1499938964844,269.1991882324219,268.4280700683594,282.7709045410156,293.25653076171875,291.1356506347656,1.0,0.1690041571855545,0.9750012755393982,0.9750012755393982,1.0,1.0,-0.6929423213005066,0.3023635447025299,0.3905787765979767,0.1019828766584396,0.0,0.0,0.2680417001247406,24.46754264831543,25.0,0.1728254854679107,-5848.74658203125,47.73566818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,305.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1309684813022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888423711061477,0.1888467371463775,-4.370280294097029e-06,0.0,0.0001329163642367,0.0,0.0,7.725466728210449,0.0,0.0,0.0,0.284729927778244,4.0,0.0,1.0
844920,292.88067626953125,297.1499938964844,293.1499938964844,0.0049989465624094,-370.4651489257813,297.80328369140625,0.5561694502830505,0.050000000745058,0.0457699857652187,294.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5561694502830505,0.050000000745058,0.0481979995965957,292.95770263671875,297.1499938964844,293.1499938964844,0.004921187646687,-284.13604736328125,297.7143859863281,0.5561694502830505,0.050000000745058,0.0355988778173923,293.0619812011719,297.1499938964844,293.1499938964844,0.1562728732824325,-3451.678955078125,304.1404113769531,0.9359689950942992,0.231523334980011,0.2192265838384628,293.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5561694502830505,0.050000000745058,0.2286305576562881,291.1356201171875,291.1499938964844,269.1991882324219,268.4280700683594,282.7709045410156,293.25653076171875,291.1356506347656,1.0,0.1690041571855545,0.9750012755393982,0.9750012755393982,1.0,1.0,-0.6929423213005066,0.3023635447025299,0.3905787765979767,0.1019828766584396,0.0,0.0,0.2680417001247406,24.46754264831543,25.0,0.1728254854679107,-5848.74658203125,47.73566818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,305.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1309684813022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888423711061477,0.1888467371463775,-4.370280294097029e-06,0.0,0.0001329163642367,0.0,0.0,7.725466728210449,0.0,0.0,0.0,0.284729927778244,4.0,0.0,1.0
844980,292.87481689453125,297.1499938964844,293.1499938964844,0.0050917146727442,-376.55078125,297.9130859375,0.5563380718231201,0.050000000745058,0.0457688719034194,294.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5563380718231201,0.050000000745058,0.0481968261301517,292.9508972167969,297.1499938964844,293.1499938964844,0.0049929833039641,-287.8320617675781,297.800048828125,0.5563380718231201,0.050000000745058,0.0355980135500431,293.0614318847656,297.1499938964844,293.1499938964844,0.1582352966070175,-3486.277099609375,304.1403503417969,0.9398462772369384,0.2338607311248779,0.2214285582304,293.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5563380718231201,0.050000000745058,0.2286249995231628,291.1357421875,291.1499938964844,269.1475524902344,268.388427734375,282.7567443847656,293.2697448730469,291.1357727050781,1.0,0.1692657768726349,0.975144863128662,0.975144863128662,1.0,1.0,-0.6955745220184326,0.3034854531288147,0.3920890688896179,0.1025526076555252,0.0,0.0,0.2699333131313324,24.463716506958008,25.0,0.1637579053640365,-5880.908203125,48.05667495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,305.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1316586583852768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902251690626144,0.1902295351028442,-4.373237516119843e-06,0.0,0.0001336168061243,0.0,0.0,7.7907562255859375,0.0,0.0,0.0,0.284990519285202,4.0,0.0,1.0
845040,292.87481689453125,297.1499938964844,293.1499938964844,0.0050917146727442,-376.55078125,297.9130859375,0.5563380718231201,0.050000000745058,0.0457688719034194,294.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5563380718231201,0.050000000745058,0.0481968261301517,292.9508972167969,297.1499938964844,293.1499938964844,0.0049929833039641,-287.8320617675781,297.800048828125,0.5563380718231201,0.050000000745058,0.0355980135500431,293.0614318847656,297.1499938964844,293.1499938964844,0.1582352966070175,-3486.277099609375,304.1403503417969,0.9398462772369384,0.2338607311248779,0.2214285582304,293.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5563380718231201,0.050000000745058,0.2286249995231628,291.1357421875,291.1499938964844,269.1475524902344,268.388427734375,282.7567443847656,293.2697448730469,291.1357727050781,1.0,0.1692657768726349,0.975144863128662,0.975144863128662,1.0,1.0,-0.6955745220184326,0.3034854531288147,0.3920890688896179,0.1025526076555252,0.0,0.0,0.2699333131313324,24.463716506958008,25.0,0.1637579053640365,-5880.908203125,48.05667495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,305.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1316586583852768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902251690626144,0.1902295351028442,-4.373237516119843e-06,0.0,0.0001336168061243,0.0,0.0,7.7907562255859375,0.0,0.0,0.0,0.284990519285202,4.0,0.0,1.0
845100,292.87188720703125,297.1499938964844,293.1499938964844,0.0051391012966632,-379.63677978515625,297.9687805175781,0.5564224720001221,0.050000000745058,0.045768316835165,294.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5564224720001221,0.050000000745058,0.0481962412595748,292.9474792480469,297.1499938964844,293.1499938964844,0.0050298408605158,-289.7190856933594,297.84381103515625,0.5564224720001221,0.050000000745058,0.0355975814163684,293.0611877441406,297.1499938964844,293.1499938964844,0.1592214107513427,-3503.626708984375,304.14031982421875,0.9417678713798524,0.2350326776504516,0.2225326895713806,293.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5564224720001221,0.050000000745058,0.2286222279071808,291.13580322265625,291.1499938964844,269.12188720703125,268.3686218261719,282.7498474121094,293.276611328125,291.1358337402344,1.0,0.1693972498178482,0.9752166271209716,0.9752166271209716,1.0,1.0,-0.6968944072723389,0.3040479719638824,0.3928464353084564,0.1028389930725097,0.0,0.0,0.2708736956119537,24.46187210083008,25.0,0.1581338793039322,-5896.904296875,48.21833419799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725341796875,305.589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1320018023252487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909161210060119,0.1909205019474029,-4.374720901978435e-06,0.0,0.0001339650480076,0.0,0.0,7.8234477043151855,0.0,0.0,0.0,0.2851210534572601,4.0,0.0,1.0
845160,292.8689270019531,297.1499938964844,293.1499938964844,0.0051871724426746,-382.7515563964844,298.02496337890625,0.556506872177124,0.050000000745058,0.0457677617669105,294.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.556506872177124,0.050000000745058,0.048195656388998,292.9440612792969,297.1499938964844,293.1499938964844,0.0050673517398536,-291.6322021484375,297.8881530761719,0.556506872177124,0.050000000745058,0.0355971492826938,293.0609436035156,297.1499938964844,293.1499938964844,0.1602105647325515,-3521.006103515625,304.1402587890625,0.9436760544776917,0.2362065911293029,0.2236386835575103,293.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.556506872177124,0.050000000745058,0.2286194413900375,291.1358642578125,291.1499938964844,269.0963134765625,268.34881591796875,282.7431030273437,293.2835998535156,291.1358947753906,1.0,0.1695291548967361,0.975284457206726,0.975284457206726,1.0,1.0,-0.6982165575027466,0.3046112954616546,0.3936052620410919,0.1031263247132301,0.0,0.0,0.2718105912208557,24.460081100463867,25.0,0.1538083255290985,-5912.84375,48.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,305.5970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1323440670967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916069239377975,0.1916112899780273,-4.376207925815834e-06,0.0,0.0001343124022241,0.0,0.0,7.856176376342773,0.0,0.0,0.0,0.2852518260478973,4.0,0.0,1.0
845220,292.863037109375,297.1499938964844,293.1499938964844,0.0052854157984256,-389.0672912597656,298.138916015625,0.5566757321357727,0.050000000745058,0.0457666516304016,294.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5566757321357727,0.050000000745058,0.0481944866478443,292.9372253417969,297.1499938964844,293.1499938964844,0.0051443586125969,-295.536376953125,297.9786682128906,0.5566757321357727,0.050000000745058,0.0355962850153446,293.0604553222656,297.1499938964844,293.1499938964844,0.1621974855661392,-3555.84423828125,304.14019775390625,0.9474468231201172,0.2385595291852951,0.2258557230234146,293.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5566757321357727,0.050000000745058,0.2286138981580734,291.135986328125,291.1499938964844,269.04547119140625,268.3092041015625,282.7300109863281,293.2980651855469,291.135986328125,1.0,0.1697942167520523,0.9754199981689452,0.9754199981689452,1.0,1.0,-0.7008668780326843,0.3057402074337005,0.3951266705989837,0.1037040129303932,0.0,0.0,0.2736736536026001,24.456661224365234,25.0,0.152067944407463,-5944.55126953125,48.70772171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.61236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1330270618200302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929878890514373,0.1929922699928283,-4.379192432679702e-06,0.0,0.0001350055536022,0.0,0.0,7.921741962432861,0.0,0.0,0.0,0.2855138778686523,4.0,0.0,1.0
