time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.863037109375,297.1499938964844,293.1499938964844,0.0052854157984256,-389.0672912597656,298.138916015625,0.5566757321357727,0.050000000745058,0.0457666516304016,294.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5566757321357727,0.050000000745058,0.0481944866478443,292.9372253417969,297.1499938964844,293.1499938964844,0.0051443586125969,-295.536376953125,297.9786682128906,0.5566757321357727,0.050000000745058,0.0355962850153446,293.0604553222656,297.1499938964844,293.1499938964844,0.1621974855661392,-3555.84423828125,304.14019775390625,0.9474468231201172,0.2385595291852951,0.2258557230234146,293.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5566757321357727,0.050000000745058,0.2286138981580734,291.135986328125,291.1499938964844,269.04547119140625,268.3092041015625,282.7300109863281,293.2980651855469,291.135986328125,1.0,0.1697942167520523,0.9754199981689452,0.9754199981689452,1.0,1.0,-0.7008668780326843,0.3057402074337005,0.3951266705989837,0.1037040129303932,0.0,0.0,0.2736736536026001,24.456661224365234,25.0,0.152067944407463,-5944.55126953125,48.70772171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.61236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1330270618200302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929878890514373,0.1929922699928283,-4.379192432679702e-06,0.0,0.0001350055536022,0.0,0.0,7.921741962432861,0.0,0.0,0.0,0.2855138778686523,4.0,0.0,1.0
845340,292.85711669921875,297.1499938964844,293.1499938964844,0.0053865490481257,-395.4979248046875,298.2549743652344,0.5568444728851318,0.050000000745058,0.0457655414938926,294.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5568444728851318,0.050000000745058,0.0481933206319808,292.93035888671875,297.1499938964844,293.1499938964844,0.0052240770310163,-299.54443359375,298.07159423828125,0.5568444728851318,0.050000000745058,0.0355954207479953,293.0600280761719,297.1499938964844,293.1499938964844,0.1641947627067566,-3590.76806640625,304.14013671875,0.9511486887931824,0.2409180849790573,0.2280783057212829,293.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5568444728851318,0.050000000745058,0.2286083549261093,291.1360778808594,291.1499938964844,268.9950561523437,268.2696228027344,282.71746826171875,293.3131408691406,291.1361083984375,1.0,0.1700608283281326,0.9755555987358092,0.9755555987358092,1.0,1.0,-0.7035238742828369,0.3068714737892151,0.3966524004936218,0.1042857766151428,0.0,0.0,0.27552130818367,24.453479766845703,25.0,0.1607592701911926,-5976.02294921875,49.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976806640625,305.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.1337093710899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943672597408294,0.1943716406822204,-4.382191036711447e-06,0.0,0.0001356980210402,0.0,0.0,7.987416744232178,0.0,0.0,0.0,0.2857765853404999,4.0,0.0,1.0
845400,292.85711669921875,297.1499938964844,293.1499938964844,0.0053865490481257,-395.4979248046875,298.2549743652344,0.5568444728851318,0.050000000745058,0.0457655414938926,294.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5568444728851318,0.050000000745058,0.0481933206319808,292.93035888671875,297.1499938964844,293.1499938964844,0.0052240770310163,-299.54443359375,298.07159423828125,0.5568444728851318,0.050000000745058,0.0355954207479953,293.0600280761719,297.1499938964844,293.1499938964844,0.1641947627067566,-3590.76806640625,304.14013671875,0.9511486887931824,0.2409180849790573,0.2280783057212829,293.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5568444728851318,0.050000000745058,0.2286083549261093,291.1360778808594,291.1499938964844,268.9950561523437,268.2696228027344,282.71746826171875,293.3131408691406,291.1361083984375,1.0,0.1700608283281326,0.9755555987358092,0.9755555987358092,1.0,1.0,-0.7035238742828369,0.3068714737892151,0.3966524004936218,0.1042857766151428,0.0,0.0,0.27552130818367,24.453479766845703,25.0,0.1607592701911926,-5976.02294921875,49.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976806640625,305.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.1337093710899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943672597408294,0.1943716406822204,-4.382191036711447e-06,0.0,0.0001356980210402,0.0,0.0,7.987416744232178,0.0,0.0,0.0,0.2857765853404999,4.0,0.0,1.0
845460,292.8511962890625,297.1499938964844,293.1499938964844,0.0054906858131289,-402.04339599609375,298.37310791015625,0.5570128560066223,0.050000000745058,0.0457644388079643,294.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5570128560066223,0.050000000745058,0.0481921583414077,292.9234924316406,297.1499938964844,293.1499938964844,0.0053065852262079,-303.6563415527344,298.1669311523437,0.5570128560066223,0.050000000745058,0.0355945639312267,293.0596008300781,297.1499938964844,293.1499938964844,0.166200965642929,-3625.75244140625,304.1400756835937,0.9547730088233948,0.2432806938886642,0.2303049862384796,293.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5570128560066223,0.050000000745058,0.2286028414964676,291.1361999511719,291.1499938964844,268.9450988769531,268.2300720214844,282.7054748535156,293.3287658691406,291.1362609863281,1.0,0.1703288555145263,0.9756830334663392,0.9756830334663392,1.0,1.0,-0.7061858177185059,0.3080039918422699,0.3981818258762359,0.1048715263605117,0.0,0.0,0.2773513197898865,24.4505615234375,25.0,0.1814145743846893,-6007.24462890625,49.36983108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776306152344,305.6415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.134392112493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957434117794037,0.1957477927207946,-4.3852005546796136e-06,0.0,0.0001363909104838,0.0,0.0,8.05312442779541,0.0,0.0,0.0,0.2860396206378937,4.0,0.0,1.0
845520,292.8511962890625,297.1499938964844,293.1499938964844,0.0054906858131289,-402.04339599609375,298.37310791015625,0.5570128560066223,0.050000000745058,0.0457644388079643,294.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5570128560066223,0.050000000745058,0.0481921583414077,292.9234924316406,297.1499938964844,293.1499938964844,0.0053065852262079,-303.6563415527344,298.1669311523437,0.5570128560066223,0.050000000745058,0.0355945639312267,293.0596008300781,297.1499938964844,293.1499938964844,0.166200965642929,-3625.75244140625,304.1400756835937,0.9547730088233948,0.2432806938886642,0.2303049862384796,293.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5570128560066223,0.050000000745058,0.2286028414964676,291.1361999511719,291.1499938964844,268.9450988769531,268.2300720214844,282.7054748535156,293.3287658691406,291.1362609863281,1.0,0.1703288555145263,0.9756830334663392,0.9756830334663392,1.0,1.0,-0.7061858177185059,0.3080039918422699,0.3981818258762359,0.1048715263605117,0.0,0.0,0.2773513197898865,24.4505615234375,25.0,0.1814145743846893,-6007.24462890625,49.36983108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776306152344,305.6415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.134392112493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957434117794037,0.1957477927207946,-4.3852005546796136e-06,0.0,0.0001363909104838,0.0,0.0,8.05312442779541,0.0,0.0,0.0,0.2860396206378937,4.0,0.0,1.0
845580,292.84527587890625,297.1499938964844,293.1499938964844,0.0055979466997087,-408.70361328125,298.49334716796875,0.557180643081665,0.050000000745058,0.0457633398473262,294.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.557180643081665,0.050000000745058,0.0481909997761249,292.9165954589844,297.1499938964844,293.1499938964844,0.0053919679485261,-307.8720092773437,298.2647399902344,0.557180643081665,0.050000000745058,0.035593707114458,293.0592346191406,297.1499938964844,293.1499938964844,0.1682145446538925,-3660.770263671875,304.1400451660156,0.9583123326301576,0.2456456124782562,0.2325341552495956,293.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.557180643081665,0.050000000745058,0.2285973578691482,291.1363525390625,291.1499938964844,268.8955993652344,268.1905212402344,282.69403076171875,293.3449401855469,291.1363830566406,1.0,0.1705981642007827,0.975810408592224,0.975810408592224,1.0,1.0,-0.7088508009910583,0.3091369271278381,0.3997139036655426,0.1054615154862403,0.0,0.0,0.2791603207588196,24.44793128967285,25.0,0.2111190110445022,-6038.197265625,49.7046012878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781188964844,305.6555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1350757479667663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971137970685959,0.197118192911148,-4.388216439110693e-06,0.0,0.0001370847166981,0.0,0.0,8.118746757507324,0.0,0.0,0.0,0.2863025367259979,4.0,0.0,1.0
845640,292.84527587890625,297.1499938964844,293.1499938964844,0.0055979466997087,-408.70361328125,298.49334716796875,0.557180643081665,0.050000000745058,0.0457633398473262,294.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.557180643081665,0.050000000745058,0.0481909997761249,292.9165954589844,297.1499938964844,293.1499938964844,0.0053919679485261,-307.8720092773437,298.2647399902344,0.557180643081665,0.050000000745058,0.035593707114458,293.0592346191406,297.1499938964844,293.1499938964844,0.1682145446538925,-3660.770263671875,304.1400451660156,0.9583123326301576,0.2456456124782562,0.2325341552495956,293.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.557180643081665,0.050000000745058,0.2285973578691482,291.1363525390625,291.1499938964844,268.8955993652344,268.1905212402344,282.69403076171875,293.3449401855469,291.1363830566406,1.0,0.1705981642007827,0.975810408592224,0.975810408592224,1.0,1.0,-0.7088508009910583,0.3091369271278381,0.3997139036655426,0.1054615154862403,0.0,0.0,0.2791603207588196,24.44793128967285,25.0,0.2111190110445022,-6038.197265625,49.7046012878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781188964844,305.6555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1350757479667663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971137970685959,0.197118192911148,-4.388216439110693e-06,0.0,0.0001370847166981,0.0,0.0,8.118746757507324,0.0,0.0,0.0,0.2863025367259979,4.0,0.0,1.0
845700,292.84228515625,297.1499938964844,293.1499938964844,0.0056527890264987,-412.0767517089844,298.5542297363281,0.5572643280029297,0.050000000745058,0.0457627922296524,294.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5572643280029297,0.050000000745058,0.0481904223561286,292.91314697265625,297.1499938964844,293.1499938964844,0.0054357652552425,-310.0187072753906,298.3145446777344,0.5572643280029297,0.050000000745058,0.035593282431364,293.05908203125,297.1499938964844,293.1499938964844,0.1692236065864563,-3678.283447265625,304.1400146484375,0.9600481390953064,0.2468283623456955,0.2336491495370865,293.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5572643280029297,0.050000000745058,0.2285946309566497,291.1364440917969,291.1499938964844,268.8710327148437,268.1707458496094,282.6884765625,293.3532409667969,291.136474609375,1.0,0.1707332581281662,0.975874125957489,0.975874125957489,1.0,1.0,-0.71018385887146,0.3097032010555267,0.4004806578159332,0.1057581454515457,0.0,0.0,0.2800558805465698,24.446733474731445,25.0,0.2280725836753845,-6053.5654296875,49.87282943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,305.6623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1354178935289383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977959424257278,0.19780033826828,-4.389724836073583e-06,0.0,0.0001374319399474,0.0,0.0,8.151482582092285,0.0,0.0,0.0,0.2864337861537933,4.0,0.0,1.0
845760,292.8393249511719,297.1499938964844,293.1499938964844,0.005708463024348,-415.4786376953125,298.6156616210937,0.5573477149009705,0.050000000745058,0.0457622483372688,294.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5573477149009705,0.050000000745058,0.0481898486614227,292.9096984863281,297.1499938964844,293.1499938964844,0.0054803183302283,-312.19146728515625,298.3649597167969,0.5573477149009705,0.050000000745058,0.03559285774827,293.05889892578125,297.1499938964844,293.1499938964844,0.1702338904142379,-3695.793701171875,304.1399841308594,0.961760401725769,0.2480109930038452,0.2347640991210937,293.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5573477149009705,0.050000000745058,0.2285919040441513,291.13653564453125,291.1499938964844,268.8465576171875,268.1509704589844,282.68310546875,293.3616638183594,291.1365661621094,1.0,0.1708686202764511,0.9759342670440674,0.9759342670440674,1.0,1.0,-0.711516797542572,0.3102690875530243,0.4012477397918701,0.1060558184981346,0.0,0.0,0.2809448540210724,24.445619583129883,25.0,0.2462065368890762,-6068.85791015625,50.04157257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,305.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1357601433992386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984755545854568,0.1984799355268478,-4.391232323541772e-06,0.0,0.0001377792941639,0.0,0.0,8.184144020080566,0.0,0.0,0.0,0.2865647971630096,4.0,0.0,1.0
845820,292.83453369140625,297.1499938964844,293.1499938964844,0.0057993158698081,-420.9814147949219,298.7150573730469,0.5574771165847778,0.050000000745058,0.045761402696371,294.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5574771165847778,0.050000000745058,0.0481889620423316,292.9039306640625,297.1499938964844,293.1499938964844,0.0055542062036693,-315.770263671875,298.4474792480469,0.5574771165847778,0.050000000745058,0.0355922020971775,293.058837890625,297.1499938964844,293.1499938964844,0.1718444228172302,-3723.6552734375,304.1399841308594,0.9644315838813782,0.249874472618103,0.2365381717681884,293.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5574771165847778,0.050000000745058,0.2285876870155334,291.1366882324219,291.1499938964844,268.8077087402344,268.1193542480469,282.6748046875,293.3754577636719,291.1367492675781,1.0,0.1710855066776275,0.9760305285453796,0.9760305285453796,1.0,1.0,-0.7136380672454834,0.3111687898635864,0.4024692475795746,0.1065321713685989,0.0,0.0,0.282351940870285,24.444520950317383,25.0,0.2929735779762268,-6093.1064453125,50.311798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978515625,305.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1363077163696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995564997196197,0.1995608955621719,-4.393640665512066e-06,0.0,0.0001383350027026,0.0,0.0,8.236191749572754,0.0,0.0,0.0,0.2867736518383026,4.0,0.0,1.0
845880,292.8333435058594,297.1499938964844,293.1499938964844,0.0058223656378686,-422.3677673339844,298.7401123046875,0.5575035214424133,0.050000000745058,0.0457612313330173,294.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5575035214424133,0.050000000745058,0.048188779503107,292.9022521972656,297.1499938964844,293.1499938964844,0.0055737779475748,-316.7130432128906,298.46905517578125,0.5575035214424133,0.050000000745058,0.0355920679867267,293.0589599609375,297.1499938964844,293.1499938964844,0.1722339242696762,-3730.3779296875,304.1399841308594,0.9650598168373108,0.2503086924552917,0.2369659692049026,293.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5575035214424133,0.050000000745058,0.2285868227481842,291.1367492675781,291.1499938964844,268.79803466796875,268.1114807128906,282.6728210449219,293.3790588378906,291.13677978515625,1.0,0.171139508485794,0.9760546088218688,0.9760546088218688,1.0,1.0,-0.7141498923301697,0.3113856613636017,0.402764230966568,0.1066478043794632,0.0,0.0,0.2826996743679046,24.44510841369629,25.0,0.3356877267360687,-6099.052734375,50.37820053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9785461425781,305.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1364444941282272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998250931501388,0.199829488992691,-4.394241386762587e-06,0.0,0.0001384738279739,0.0,0.0,8.249144554138184,0.0,0.0,0.0,0.2868256568908691,4.0,0.0,1.0
845940,292.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.8668212890625,0.557564377784729,0.0,0.0457608252763748,294.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.557564377784729,0.0,0.048188354820013,292.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5834045410156,0.557564377784729,0.0,0.0355917550623416,293.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,304.140380859375,0.9677764773368835,0.0,0.2389025390148162,293.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.557564377784729,0.0,0.228584811091423,291.1372985839844,294.1499938964844,268.75,268.0719909667969,282.66375732421875,293.3982849121094,291.1374816894531,0.0,0.0,0.9761749505996704,0.9761749505996704,1.0,1.0,-0.7164703607559204,0.312367707490921,0.404102623462677,0.1071761548519134,0.0,0.0,0.0,24.457979202270508,60.0,1.0732855796813965,-6127.37060546875,50.692481994628906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,305.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011345475912094,0.2011389434337616,-4.397216343932087e-06,0.0,0.0,0.0,0.0,8.312459945678711,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.8668212890625,0.557564377784729,0.0,0.0457608252763748,294.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.557564377784729,0.0,0.048188354820013,292.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5834045410156,0.557564377784729,0.0,0.0355917550623416,293.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,304.140380859375,0.9677764773368835,0.0,0.2389025390148162,293.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.557564377784729,0.0,0.228584811091423,291.1372985839844,294.1499938964844,268.75,268.0719909667969,282.66375732421875,293.3982849121094,291.1374816894531,0.0,0.0,0.9761749505996704,0.9761749505996704,1.0,1.0,-0.7164703607559204,0.312367707490921,0.404102623462677,0.1071761548519134,0.0,0.0,0.0,24.457979202270508,60.0,1.0732855796813965,-6127.37060546875,50.692481994628906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,305.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011345475912094,0.2011389434337616,-4.397216343932087e-06,0.0,0.0,0.0,0.0,8.312459945678711,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5849914550781,0.0,0.0,0.0002631482202559,293.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0002771077561192,292.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4222412109375,0.0,0.0,0.0002046708395937,292.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.797119140625,0.0,0.0,0.0009767704177647,293.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0013144798576831,291.15008544921875,294.1499938964844,268.7041931152344,268.0342102050781,281.0520324707031,290.0657958984375,291.1417236328125,0.0,0.0,0.5857049822807312,0.5857049822807312,1.0,1.0,0.0150079559534788,-0.003571166889742,-0.0114367892965674,-0.0059068538248538,0.0,0.0,0.0,0.076456606388092,60.0,-74.39794921875,-0.0,-9.05128388239973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.582864730084185e-18,4.587638802989535e-18,-4.7742760654318855e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5849914550781,0.0,0.0,0.0002631482202559,293.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0002771077561192,292.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4222412109375,0.0,0.0,0.0002046708395937,292.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.797119140625,0.0,0.0,0.0009767704177647,293.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0013144798576831,291.15008544921875,294.1499938964844,268.7041931152344,268.0342102050781,281.0520324707031,290.0657958984375,291.1417236328125,0.0,0.0,0.5857049822807312,0.5857049822807312,1.0,1.0,0.0150079559534788,-0.003571166889742,-0.0114367892965674,-0.0059068538248538,0.0,0.0,0.0,0.076456606388092,60.0,-74.39794921875,-0.0,-9.05128388239973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.582864730084185e-18,4.587638802989535e-18,-4.7742760654318855e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5439147949219,0.0,0.0,9.809884068090469e-05,293.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001033028092933,292.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3826904296875,0.0,0.0,7.629910396644846e-05,292.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6898193359375,0.0,0.0,0.0001236434327438,293.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004900240455754,291.1502380371094,294.1499938964844,268.6827087402344,268.0166015625,280.8437805175781,287.7272644042969,291.1403503417969,0.0,0.0,0.3904699683189392,0.3904699683189392,1.0,1.0,-0.0033545026089996,0.0028189250733703,0.0005355774192139,-0.0124643137678503,0.0,0.0,0.0,-0.0191447716206312,60.0,-49.41043472290039,-0.0,-7.801371282312175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7869939817739647e-20,-2.143667153323441e-20,3.566730907701197e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5160522460937,0.0,0.0,9.447032789466904e-05,293.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.948180377250536e-05,292.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3558044433594,0.0,0.0,7.347692735493183e-05,292.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.68719482421875,0.0,0.0,0.0001000463525997,293.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.000471898849355,291.1502685546875,294.1499938964844,268.6621398925781,267.9997863769531,280.7418212890625,285.55426025390625,291.1395568847656,0.0,0.0,0.1952349841594696,0.1952349841594696,1.0,1.0,-0.0010072841541841,0.0006017996929585,0.0004054844612255,-0.0140341222286224,0.0,0.0,0.0,-0.0075888824649155,60.0,-29.062164306640625,-0.0,-6.917795047911568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.12229574839545e-21,7.732154786370389e-21,-2.609858634078155e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4887084960937,0.0,0.0,9.43074410315603e-05,293.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.9310273071751e-05,292.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3294982910156,0.0,0.0,7.335023110499606e-05,292.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6650085449219,0.0,0.0,9.932379907695577e-05,292.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004710851935669,291.1503295898437,294.1499938964844,268.6424865722656,267.9837341308594,280.6336669921875,283.6220703125,291.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049890261143,2.70636117960521e-08,0.0010049620177596,-0.014545127749443,0.0,0.0,0.0,-0.0077683711424469,60.0,-20.391008377075195,-0.0,-6.884908287929647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9399561415997095e-21,-7.542888753634867e-21,2.602932813983549e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4615783691406,0.0,0.0,9.42731712711975e-05,293.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.927419159794226e-05,292.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3033447265625,0.0,0.0,7.33235792722553e-05,292.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6430358886719,0.0,0.0,9.927473729476333e-05,292.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004709140048362,291.150390625,294.1499938964844,268.6236877441406,267.96844482421875,280.5263977050781,281.9192199707031,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045110248029,5.880604891927987e-09,0.0010045052040368,-0.0144521845504641,0.0,0.0,0.0,-0.0077498755417764,60.0,-17.250267028808594,-0.0,-6.879688640992755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938508575527742e-21,-7.54275546769632e-21,2.604246892168579e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4078063964844,0.0,0.0,9.420502465218306e-05,293.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.920242882799356e-05,292.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2515869140625,0.0,0.0,7.327057392103598e-05,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5995178222656,0.0,0.0,9.9202647106722e-05,292.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004705736064352,291.1505126953125,294.1499938964844,268.58856201171875,267.9400939941406,280.3143615722656,279.09332275390625,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037840111181,5.802623270767526e-09,0.0010037783067673,-0.0142499934881925,0.0,0.0,0.0,-0.0077112624421715,60.0,-15.70529556274414,-0.0,-6.869733937264756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4078063964844,0.0,0.0,9.420502465218306e-05,293.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.920242882799356e-05,292.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2515869140625,0.0,0.0,7.327057392103598e-05,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5995178222656,0.0,0.0,9.9202647106722e-05,292.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004705736064352,291.1505126953125,294.1499938964844,268.58856201171875,267.9400939941406,280.3143615722656,279.09332275390625,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037840111181,5.802623270767526e-09,0.0010037783067673,-0.0142499934881925,0.0,0.0,0.0,-0.0077112624421715,60.0,-15.70529556274414,-0.0,-6.869733937264756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3547668457031,0.0,0.0,9.413041698280722e-05,293.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.912386303767562e-05,292.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2004699707031,0.0,0.0,7.321254815906286e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5565490722656,0.0,0.0,9.912408131640404e-05,292.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004702009318862,291.1506042480469,294.1499938964844,268.5566101074219,267.9144897460937,280.10565185546875,276.891357421875,291.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029886616393,5.718010065436374e-09,0.0010029828408733,-0.0140284048393368,0.0,0.0,0.0,-0.0076689515262842,60.0,-15.511115074157717,-0.0,-6.858849843638384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3547668457031,0.0,0.0,9.413041698280722e-05,293.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.912386303767562e-05,292.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2004699707031,0.0,0.0,7.321254815906286e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5565490722656,0.0,0.0,9.912408131640404e-05,292.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004702009318862,291.1506042480469,294.1499938964844,268.5566101074219,267.9144897460937,280.10565185546875,276.891357421875,291.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029886616393,5.718010065436374e-09,0.0010029828408733,-0.0140284048393368,0.0,0.0,0.0,-0.0076689515262842,60.0,-15.511115074157717,-0.0,-6.858849843638384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.30242919921875,0.0,0.0,9.405032324139027e-05,293.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.9039520137012e-05,292.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1500549316406,0.0,0.0,7.315025140997022e-05,292.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.51416015625,0.0,0.0,9.903973841574044e-05,292.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004698008415289,291.15069580078125,294.1499938964844,268.5275573730469,267.8914794921875,279.9002990722656,275.1709289550781,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021347552537,5.627179167078111e-09,0.001002129050903,-0.0137905310839414,0.0,0.0,0.0,-0.007623532321304,60.0,-15.491310119628906,-0.0,-6.84717633703258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.30242919921875,0.0,0.0,9.405032324139027e-05,293.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.9039520137012e-05,292.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1500549316406,0.0,0.0,7.315025140997022e-05,292.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.51416015625,0.0,0.0,9.903973841574044e-05,292.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004698008415289,291.15069580078125,294.1499938964844,268.5275573730469,267.8914794921875,279.9002990722656,275.1709289550781,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021347552537,5.627179167078111e-09,0.001002129050903,-0.0137905310839414,0.0,0.0,0.0,-0.007623532321304,60.0,-15.491310119628906,-0.0,-6.84717633703258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25079345703125,0.0,0.0,9.396576206199823e-05,293.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.8950469691772e-05,292.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1003112792969,0.0,0.0,7.308448402909562e-05,292.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4723205566406,0.0,0.0,9.895068797050044e-05,292.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004693784285336,291.1507873535156,294.1499938964844,268.5011901855469,267.870849609375,279.6982727050781,273.8223571777344,291.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012332350015,5.531286539905977e-09,0.0010012276470661,-0.0135393971577286,0.0,0.0,0.0,-0.0075755813159048,60.0,-15.491275787353516,-0.0,-6.834862631421856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25079345703125,0.0,0.0,9.396576206199823e-05,293.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.8950469691772e-05,292.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1003112792969,0.0,0.0,7.308448402909562e-05,292.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4723205566406,0.0,0.0,9.895068797050044e-05,292.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004693784285336,291.1507873535156,294.1499938964844,268.5011901855469,267.870849609375,279.6982727050781,273.8223571777344,291.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012332350015,5.531286539905977e-09,0.0010012276470661,-0.0135393971577286,0.0,0.0,0.0,-0.0075755813159048,60.0,-15.491275787353516,-0.0,-6.834862631421856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2252197265625,0.0,0.0,9.392211359227076e-05,293.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.890450746752322e-05,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.07568359375,0.0,0.0,7.305053441086784e-05,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4516296386719,0.0,0.0,9.890471847029404e-05,292.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004691604117397,291.1508178710937,294.1499938964844,268.4889831542969,267.8613586425781,279.5985107421875,273.26055908203125,291.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007679229602,5.481791909289768e-09,0.00100076245144,-0.0134097756817936,0.0,0.0,0.0,-0.0075508318841457,60.0,-15.491525650024414,-0.0,-6.828511089906898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1998291015625,0.0,0.0,9.3877715698909e-05,293.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.885775216389447e-05,292.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0512390136719,0.0,0.0,7.301600271603093e-05,292.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4310607910156,0.0,0.0,9.885796316666529e-05,292.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004689386114478,291.1508483886719,294.1499938964844,268.47735595703125,267.8524169921875,279.49957275390625,272.76171875,291.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002945782616,5.431444183301437e-09,0.0010002891067415,-0.013277918100357,0.0,0.0,0.0,-0.0075256559066474,60.0,-15.491299629211426,-0.0,-6.822052966981573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1495361328125,0.0,0.0,9.37871154746972e-05,293.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.87623498076573e-05,292.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0027770996094,0.0,0.0,7.294553506653756e-05,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.39031982421875,0.0,0.0,9.876256081042813e-05,292.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.000468486075988,291.1509094238281,294.1499938964844,268.4557800292969,267.8360290527344,279.3041687011719,271.9233093261719,291.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993287967517,5.328711250029983e-09,0.0009993234416469,-0.0130088655278086,0.0,0.0,0.0,-0.0074742846190929,60.0,-15.48915672302246,-0.0,-6.808885899545204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1495361328125,0.0,0.0,9.37871154746972e-05,293.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.87623498076573e-05,292.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0027770996094,0.0,0.0,7.294553506653756e-05,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.39031982421875,0.0,0.0,9.876256081042813e-05,292.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.000468486075988,291.1509094238281,294.1499938964844,268.4557800292969,267.8360290527344,279.3041687011719,271.9233093261719,291.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993287967517,5.328711250029983e-09,0.0009993234416469,-0.0130088655278086,0.0,0.0,0.0,-0.0074742846190929,60.0,-15.48915672302246,-0.0,-6.808885899545204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.09991455078125,0.0,0.0,9.369484905619174e-05,293.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.866519394563512e-05,292.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9549865722656,0.0,0.0,7.287377229658887e-05,292.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3501281738281,0.0,0.0,9.866539767244832e-05,292.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004680251877289,291.1509704589844,294.1499938964844,268.436279296875,267.82147216796875,279.1120300292969,271.25848388671875,291.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983452036976,5.2240878289921974e-09,0.0009983399650081,-0.0127348592504858,0.0,0.0,0.0,-0.0074219680391252,60.0,-15.484844207763672,-0.0,-6.795489326805182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.09991455078125,0.0,0.0,9.369484905619174e-05,293.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.866519394563512e-05,292.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9549865722656,0.0,0.0,7.287377229658887e-05,292.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3501281738281,0.0,0.0,9.866539767244832e-05,292.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004680251877289,291.1509704589844,294.1499938964844,268.436279296875,267.82147216796875,279.1120300292969,271.25848388671875,291.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983452036976,5.2240878289921974e-09,0.0009983399650081,-0.0127348592504858,0.0,0.0,0.0,-0.0074219680391252,60.0,-15.484844207763672,-0.0,-6.795489326805182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.05096435546875,0.0,0.0,9.360174590256064e-05,293.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.856714314082636e-05,292.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9078369140625,0.0,0.0,7.28013546904549e-05,292.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3104858398437,0.0,0.0,9.856734686763956e-05,292.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004675600794143,291.1510314941406,294.1499938964844,268.41864013671875,267.8085632324219,278.92315673828125,270.72808837890625,291.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973526466637,5.118511392510072e-09,0.0009973475243896,-0.012458355166018,0.0,0.0,0.0,-0.0073691750876605,60.0,-15.478641510009766,-0.0,-6.78198404102659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.05096435546875,0.0,0.0,9.360174590256064e-05,293.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.856714314082636e-05,292.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9078369140625,0.0,0.0,7.28013546904549e-05,292.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3104858398437,0.0,0.0,9.856734686763956e-05,292.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004675600794143,291.1510314941406,294.1499938964844,268.41864013671875,267.8085632324219,278.92315673828125,270.72808837890625,291.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973526466637,5.118511392510072e-09,0.0009973475243896,-0.012458355166018,0.0,0.0,0.0,-0.0073691750876605,60.0,-15.478641510009766,-0.0,-6.78198404102659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0026550292969,0.0,0.0,9.35085627133958e-05,293.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.84690195764415e-05,292.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8612976074219,0.0,0.0,7.272887887666002e-05,292.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2713317871094,0.0,0.0,9.846921602729708e-05,292.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0004670946218539,291.15106201171875,294.1499938964844,268.4026184082031,267.797119140625,278.7375183105469,270.3032531738281,291.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963592747226,5.012851467256496e-09,0.0009963542688637,-0.0121816284954547,0.0,0.0,0.0,-0.00731634022668,60.0,-15.47084617614746,-0.0,-6.768480886876206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
