time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847440,292.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0026550292969,0.0,0.0,9.35085627133958e-05,293.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.84690195764415e-05,292.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8612976074219,0.0,0.0,7.272887887666002e-05,292.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2713317871094,0.0,0.0,9.846921602729708e-05,292.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0004670946218539,291.15106201171875,294.1499938964844,268.4026184082031,267.797119140625,278.7375183105469,270.3032531738281,291.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963592747226,5.012851467256496e-09,0.0009963542688637,-0.0121816284954547,0.0,0.0,0.0,-0.00731634022668,60.0,-15.47084617614746,-0.0,-6.768480886876206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9787292480469,0.0,0.0,9.346216393169016e-05,293.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.842016152106224e-05,292.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8382568359375,0.0,0.0,7.269279740285128e-05,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.251953125,0.0,0.0,9.842035797191784e-05,292.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004668628680519,291.15106201171875,294.1499938964844,268.3951721191406,267.7918701171875,278.6459045410156,270.12310791015625,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958647424355,4.960242883100818e-09,0.0009958597365766,-0.0120438439771533,0.0,0.0,0.0,-0.0072900336235761,60.0,-15.466443061828612,-0.0,-6.76176341585233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9549865722656,0.0,0.0,9.34160125325434e-05,293.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.837155812419952e-05,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8153686523437,0.0,0.0,7.26568978279829e-05,292.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23272705078125,0.0,0.0,9.837175457505508e-05,292.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.000466632307507,291.15106201171875,294.1499938964844,268.3880310058594,267.78692626953125,278.5550842285156,269.9612731933594,291.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953726548701,4.907908746076828e-09,0.0009953677654266,-0.0119067775085568,0.0,0.0,0.0,-0.0072638639248907,60.0,-15.461751937866213,-0.0,-6.755083603593448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9079284667969,0.0,0.0,9.332473564427346e-05,293.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.827544272411616e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.77001953125,0.0,0.0,7.258590630954131e-05,292.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1946105957031,0.0,0.0,9.827563917497172e-05,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004661763960029,291.15106201171875,294.1499938964844,268.3746643066406,267.7778625488281,278.3757629394531,269.684326171875,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943997720256,4.80441553207811e-09,0.0009943948825821,-0.0116357207298278,0.0,0.0,0.0,-0.0072121126577258,60.0,-15.45164394378662,-0.0,-6.741883851191234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9079284667969,0.0,0.0,9.332473564427346e-05,293.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.827544272411616e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.77001953125,0.0,0.0,7.258590630954131e-05,292.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1946105957031,0.0,0.0,9.827563917497172e-05,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004661763960029,291.15106201171875,294.1499938964844,268.3746643066406,267.7778625488281,278.3757629394531,269.684326171875,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943997720256,4.80441553207811e-09,0.0009943948825821,-0.0116357207298278,0.0,0.0,0.0,-0.0072121126577258,60.0,-15.45164394378662,-0.0,-6.741883851191234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8614807128906,0.0,0.0,9.323532867711036e-05,293.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.81812918325886e-05,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7253112792969,0.0,0.0,7.251636998262256e-05,292.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.156982421875,0.0,0.0,9.81814882834442e-05,292.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004657297686208,291.15106201171875,294.1499938964844,268.3622741699219,267.7696533203125,278.1995544433594,269.4588928222656,291.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934466797858,4.703034850450649e-09,0.0009934419067576,-0.0113701941445469,0.0,0.0,0.0,-0.0071614175103604,60.0,-15.440791130065918,-0.0,-6.728966184255114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8614807128906,0.0,0.0,9.323532867711036e-05,293.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.81812918325886e-05,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7253112792969,0.0,0.0,7.251636998262256e-05,292.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.156982421875,0.0,0.0,9.81814882834442e-05,292.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004657297686208,291.15106201171875,294.1499938964844,268.3622741699219,267.7696533203125,278.1995544433594,269.4588928222656,291.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934466797858,4.703034850450649e-09,0.0009934419067576,-0.0113701941445469,0.0,0.0,0.0,-0.0071614175103604,60.0,-15.440791130065918,-0.0,-6.728966184255114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8156433105469,0.0,0.0,9.314831550000235e-05,293.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.80896584223956e-05,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.68115234375,0.0,0.0,7.244868902489543e-05,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1198425292969,0.0,0.0,9.808984759729356e-05,292.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004652951320167,291.1510314941406,294.1499938964844,268.3506774902344,267.7621765136719,278.0263977050781,269.2742614746094,291.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925190825015,4.604367553895372e-09,0.0009925144258886,-0.0111117716878652,0.0,0.0,0.0,-0.0071120792999863,60.0,-15.42945384979248,-0.0,-6.71640663085782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8156433105469,0.0,0.0,9.314831550000235e-05,293.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.80896584223956e-05,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.68115234375,0.0,0.0,7.244868902489543e-05,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1198425292969,0.0,0.0,9.808984759729356e-05,292.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004652951320167,291.1510314941406,294.1499938964844,268.3506774902344,267.7621765136719,278.0263977050781,269.2742614746094,291.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925190825015,4.604367553895372e-09,0.0009925144258886,-0.0111117716878652,0.0,0.0,0.0,-0.0071120792999863,60.0,-15.42945384979248,-0.0,-6.71640663085782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7704162597656,0.0,0.0,9.306416177423672e-05,293.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.800104453461243e-05,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6375732421875,0.0,0.0,7.238324178615585e-05,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.08319091796875,0.0,0.0,9.800123370951042e-05,292.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004648747562896,291.1509704589844,294.1499938964844,268.3396301269531,267.7552185058594,277.85626220703125,269.1221923828125,291.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916219860315,4.508947437642519e-09,0.0009916174458339,-0.0108618531376123,0.0,0.0,0.0,-0.007064364850521,60.0,-15.41787815093994,-0.0,-6.704270560931036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7704162597656,0.0,0.0,9.306416177423672e-05,293.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.800104453461243e-05,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6375732421875,0.0,0.0,7.238324178615585e-05,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.08319091796875,0.0,0.0,9.800123370951042e-05,292.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004648747562896,291.1509704589844,294.1499938964844,268.3396301269531,267.7552185058594,277.85626220703125,269.1221923828125,291.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916219860315,4.508947437642519e-09,0.0009916174458339,-0.0108618531376123,0.0,0.0,0.0,-0.007064364850521,60.0,-15.41787815093994,-0.0,-6.704270560931036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7480163574219,0.0,0.0,9.302329999627544e-05,293.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.795800724532457e-05,292.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6159973144531,0.0,0.0,7.235145312733948e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0650329589844,0.0,0.0,9.795819642022252e-05,292.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004646706220228,291.15093994140625,294.1499938964844,268.3342590332031,267.7518615722656,277.7723083496094,269.0563049316406,291.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911862434819,4.462607172683874e-09,0.0009911818196997,-0.0107404794543981,0.0,0.0,0.0,-0.007041192613542,60.0,-15.412074089050291,-0.0,-6.698381582737056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.72576904296875,0.0,0.0,9.298329678131267e-05,293.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.791589400265366e-05,292.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.59454345703125,0.0,0.0,7.232034113258123e-05,292.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0469970703125,0.0,0.0,9.7916075901594e-05,292.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004644708242267,291.1509094238281,294.1499938964844,268.3289489746094,267.7485656738281,277.6890563964844,268.9961853027344,291.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907599305734,4.417253673949517e-09,0.0009907555067911,-0.0106216901913285,0.0,0.0,0.0,-0.0070185135118663,60.0,-15.40630054473877,-0.0,-6.692619791692779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6816711425781,0.0,0.0,9.29060988710262e-05,293.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.783459245227276e-05,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5520935058594,0.0,0.0,7.226029993034899e-05,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0112609863281,0.0,0.0,9.783477435121311e-05,292.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004640851984731,291.1508178710937,294.1499938964844,268.3183898925781,267.7420959472656,277.5247497558594,268.89093017578125,291.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989936874248,4.3297099239225645e-09,0.0009899325668811,-0.010392396710813,0.0,0.0,0.0,-0.0069747371599078,60.0,-15.394951820373535,-0.0,-6.681504771677282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6816711425781,0.0,0.0,9.29060988710262e-05,293.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.783459245227276e-05,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5520935058594,0.0,0.0,7.226029993034899e-05,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0112609863281,0.0,0.0,9.783477435121311e-05,292.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004640851984731,291.1508178710937,294.1499938964844,268.3183898925781,267.7420959472656,277.5247497558594,268.89093017578125,291.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989936874248,4.3297099239225645e-09,0.0009899325668811,-0.010392396710813,0.0,0.0,0.0,-0.0069747371599078,60.0,-15.394951820373535,-0.0,-6.681504771677282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6381530761719,0.0,0.0,9.283288090955466e-05,293.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.775749640539289e-05,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5101623535156,0.0,0.0,7.220335101010278e-05,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9760131835937,0.0,0.0,9.775767830433324e-05,292.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004637194797396,291.15069580078125,294.1499938964844,268.3077697753906,267.73553466796875,277.36328125,268.8025207519531,291.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891563095152,4.246689222497935e-09,0.0009891521185636,-0.0101749487221241,0.0,0.0,0.0,-0.006933222990483,60.0,-15.38404369354248,-0.0,-6.670973107247846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6381530761719,0.0,0.0,9.283288090955466e-05,293.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.775749640539289e-05,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5101623535156,0.0,0.0,7.220335101010278e-05,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9760131835937,0.0,0.0,9.775767830433324e-05,292.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004637194797396,291.15069580078125,294.1499938964844,268.3077697753906,267.73553466796875,277.36328125,268.8025207519531,291.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891563095152,4.246689222497935e-09,0.0009891521185636,-0.0101749487221241,0.0,0.0,0.0,-0.006933222990483,60.0,-15.38404369354248,-0.0,-6.670973107247846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5951843261719,0.0,0.0,9.27639557630755e-05,293.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.76849114522338e-05,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.46875,0.0,0.0,7.214974175440148e-05,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.941162109375,0.0,0.0,9.768509335117416e-05,292.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0004633751814253,291.1505432128906,294.1499938964844,268.2968444824219,267.728759765625,277.2045593261719,268.7275390625,291.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884214960038,4.168526412939855e-09,0.0009884173050522,-0.0099702216684818,0.0,0.0,0.0,-0.0068941381759941,60.0,-15.373791694641112,-0.0,-6.661065299340407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5951843261719,0.0,0.0,9.27639557630755e-05,293.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.76849114522338e-05,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.46875,0.0,0.0,7.214974175440148e-05,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.941162109375,0.0,0.0,9.768509335117416e-05,292.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0004633751814253,291.1505432128906,294.1499938964844,268.2968444824219,267.728759765625,277.2045593261719,268.7275390625,291.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884214960038,4.168526412939855e-09,0.0009884173050522,-0.0099702216684818,0.0,0.0,0.0,-0.0068941381759941,60.0,-15.373791694641112,-0.0,-6.661065299340407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.552734375,0.0,0.0,9.26995708141476e-05,293.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.761711407918484e-05,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278564453125,0.0,0.0,7.209966861410066e-05,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9067687988281,0.0,0.0,9.761728870216756e-05,292.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004630535549949,291.150390625,294.1499938964844,268.285400390625,267.7215576171875,277.04852294921875,268.6634521484375,291.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877351112663,4.095515482305245e-09,0.0009877310367301,-0.0097789904102683,0.0,0.0,0.0,-0.0068576293997466,60.0,-15.364395141601562,-0.0,-6.65181758563449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.552734375,0.0,0.0,9.26995708141476e-05,293.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.761711407918484e-05,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278564453125,0.0,0.0,7.209966861410066e-05,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9067687988281,0.0,0.0,9.761728870216756e-05,292.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004630535549949,291.150390625,294.1499938964844,268.285400390625,267.7215576171875,277.04852294921875,268.6634521484375,291.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877351112663,4.095515482305245e-09,0.0009877310367301,-0.0097789904102683,0.0,0.0,0.0,-0.0068576293997466,60.0,-15.364395141601562,-0.0,-6.65181758563449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5317077636719,0.0,0.0,9.266916458727792e-05,293.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.75850925897248e-05,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4076232910156,0.0,0.0,7.207601447589695e-05,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8897399902344,0.0,0.0,9.758526721270756e-05,292.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004629016621038,291.1502990722656,294.1499938964844,268.2794494628906,267.7177429199219,276.97149658203125,268.63482666015625,291.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.0610266260898706e-09,0.0009874068200588,-0.0096886539831757,0.0,0.0,0.0,-0.0068403831683099,60.0,-15.36008071899414,-0.0,-6.647450589980508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5108337402344,0.0,0.0,9.263997344532982e-05,293.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.755435166880488e-05,292.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38751220703125,0.0,0.0,7.20533134881407e-05,292.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.872802734375,0.0,0.0,9.755452629178762e-05,292.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004627558519132,291.15020751953125,294.1499938964844,268.27325439453125,267.7137145996094,276.8951416015625,268.608154296875,291.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870996000245,4.0279228841200165e-09,0.0009870956419035,-0.009601947851479,0.0,0.0,0.0,-0.0068238298408687,60.0,-15.356053352355955,-0.0,-6.643261230010469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4694519042969,0.0,0.0,9.258536010747775e-05,293.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.749684249982238e-05,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3476257324219,0.0,0.0,7.20108364475891e-05,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8392333984375,0.0,0.0,9.749701712280512e-05,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004624830617103,291.1499938964844,294.1499938964844,268.2601623535156,267.705078125,276.74432373046875,268.55987548828125,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986517407,3.965989758825117e-09,0.0009865133324638,-0.0094397272914648,0.0,0.0,0.0,-0.0067928601056337,60.0,-15.348950386047363,-0.0,-6.63542607526324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4694519042969,0.0,0.0,9.258536010747775e-05,293.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.749684249982238e-05,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3476257324219,0.0,0.0,7.20108364475891e-05,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8392333984375,0.0,0.0,9.749701712280512e-05,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004624830617103,291.1499938964844,294.1499938964844,268.2601623535156,267.705078125,276.74432373046875,268.55987548828125,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986517407,3.965989758825117e-09,0.0009865133324638,-0.0094397272914648,0.0,0.0,0.0,-0.0067928601056337,60.0,-15.348950386047363,-0.0,-6.63542607526324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4285583496094,0.0,0.0,9.253594180336222e-05,293.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.744480485096574e-05,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3082580566406,0.0,0.0,7.197239756351337e-05,292.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8060913085937,0.0,0.0,9.744497219799086e-05,292.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004622362030204,291.14971923828125,294.1499938964844,268.2459411621094,267.6954345703125,276.5959777832031,268.5172424316406,290.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859903948381,3.909939927382311e-09,0.0009859864367172,-0.0092929182574152,0.0,0.0,0.0,-0.0067648324184119,60.0,-15.343278884887695,-0.0,-6.628339832559504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4285583496094,0.0,0.0,9.253594180336222e-05,293.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.744480485096574e-05,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3082580566406,0.0,0.0,7.197239756351337e-05,292.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8060913085937,0.0,0.0,9.744497219799086e-05,292.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004622362030204,291.14971923828125,294.1499938964844,268.2459411621094,267.6954345703125,276.5959777832031,268.5172424316406,290.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859903948381,3.909939927382311e-09,0.0009859864367172,-0.0092929182574152,0.0,0.0,0.0,-0.0067648324184119,60.0,-15.343278884887695,-0.0,-6.628339832559504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38818359375,0.0,0.0,9.249190770788118e-05,293.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.739842789713292e-05,292.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.26934814453125,0.0,0.0,7.193814963102341e-05,292.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733459472656,0.0,0.0,9.739859524415806e-05,292.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.000462016207166,291.1494445800781,294.1499938964844,268.2303466796875,267.6846008300781,276.45001220703125,268.47900390625,290.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855207754299,3.859989661236796e-09,0.0009855169337242,-0.0091620841994881,0.0,0.0,0.0,-0.006739854812622,60.0,-15.33922004699707,-0.0,-6.622027370895013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38818359375,0.0,0.0,9.249190770788118e-05,293.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.739842789713292e-05,292.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.26934814453125,0.0,0.0,7.193814963102341e-05,292.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733459472656,0.0,0.0,9.739859524415806e-05,292.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.000462016207166,291.1494445800781,294.1499938964844,268.2303466796875,267.6846008300781,276.45001220703125,268.47900390625,290.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855207754299,3.859989661236796e-09,0.0009855169337242,-0.0091620841994881,0.0,0.0,0.0,-0.006739854812622,60.0,-15.33922004699707,-0.0,-6.622027370895013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3482971191406,0.0,0.0,9.245343244401738e-05,293.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.735791536513716e-05,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2308959960937,0.0,0.0,7.190822361735627e-05,292.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.740966796875,0.0,0.0,9.735808271216229e-05,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004618240636773,291.1491394042969,294.1499938964844,268.2131652832031,267.6723937988281,276.306396484375,268.4442443847656,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851105278357,3.816349458674041e-09,0.0009851066861301,-0.0090477764606475,0.0,0.0,0.0,-0.0067180325277149,60.0,-15.336958885192873,-0.0,-6.616514980350986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3482971191406,0.0,0.0,9.245343244401738e-05,293.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.735791536513716e-05,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2308959960937,0.0,0.0,7.190822361735627e-05,292.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.740966796875,0.0,0.0,9.735808271216229e-05,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004618240636773,291.1491394042969,294.1499938964844,268.2131652832031,267.6723937988281,276.306396484375,268.4442443847656,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851105278357,3.816349458674041e-09,0.0009851066861301,-0.0090477764606475,0.0,0.0,0.0,-0.0067180325277149,60.0,-15.336958885192873,-0.0,-6.616514980350986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285217285156,0.0,0.0,9.243634121958166e-05,293.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.733992192195728e-05,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2118530273437,0.0,0.0,7.189493044279516e-05,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7249450683594,0.0,0.0,9.73400819930248e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004617386730387,291.14898681640625,294.1499938964844,268.20391845703125,267.66571044921875,276.2354431152344,268.4279479980469,290.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849282214418,3.796957859236727e-09,0.0009849243797361,-0.0089969849213957,0.0,0.0,0.0,-0.0067083360627293,60.0,-15.33656120300293,-0.0,-6.614066450083558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3088684082031,0.0,0.0,9.24207124626264e-05,293.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.7323463705834e-05,292.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19293212890625,0.0,0.0,7.188277959357947e-05,292.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.708984375,0.0,0.0,9.732362377690151e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004616606165654,291.1488037109375,294.1499938964844,268.1941833496094,267.6585998535156,276.1650695800781,268.41217041015625,290.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847615147009,3.779227597533463e-09,0.0009847576729953,-0.00895054358989,0.0,0.0,0.0,-0.006699469871819,60.0,-15.336678504943848,-0.0,-6.611827529923175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2699279785156,0.0,0.0,9.239395149052144e-05,293.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.729527664603664e-05,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1553955078125,0.0,0.0,7.186196307884529e-05,292.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6773986816406,0.0,0.0,9.729543671710417e-05,292.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004615269135683,291.1484069824219,294.1499938964844,268.1732177734375,267.6430358886719,276.0258483886719,268.3819885253906,290.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844759479165,3.7488563364718175e-09,0.0009844722226262,-0.0088709918782114,0.0,0.0,0.0,-0.0066842827945947,60.0,-15.33853816986084,-0.0,-6.60799415186375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2699279785156,0.0,0.0,9.239395149052144e-05,293.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.729527664603664e-05,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1553955078125,0.0,0.0,7.186196307884529e-05,292.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6773986816406,0.0,0.0,9.729543671710417e-05,292.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004615269135683,291.1484069824219,294.1499938964844,268.1732177734375,267.6430358886719,276.0258483886719,268.3819885253906,290.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844759479165,3.7488563364718175e-09,0.0009844722226262,-0.0088709918782114,0.0,0.0,0.0,-0.0066842827945947,60.0,-15.33853816986084,-0.0,-6.60799415186375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2314453125,0.0,0.0,9.237335325451568e-05,293.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.727358701638876e-05,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1182861328125,0.0,0.0,7.184594142017886e-05,292.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6461486816406,0.0,0.0,9.727374708745629e-05,292.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004614240315277,291.14801025390625,294.1499938964844,268.1499938964844,267.6255187988281,275.8887023925781,268.3531188964844,290.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842560393735,3.725474595484002e-09,0.0009842523140832,-0.0088097481057047,0.0,0.0,0.0,-0.0066725905053317,60.0,-15.34275245666504,-0.0,-6.605043267882138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2314453125,0.0,0.0,9.237335325451568e-05,293.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.727358701638876e-05,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1182861328125,0.0,0.0,7.184594142017886e-05,292.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6461486816406,0.0,0.0,9.727374708745629e-05,292.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004614240315277,291.14801025390625,294.1499938964844,268.1499938964844,267.6255187988281,275.8887023925781,268.3531188964844,290.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842560393735,3.725474595484002e-09,0.0009842523140832,-0.0088097481057047,0.0,0.0,0.0,-0.0066725905053317,60.0,-15.34275245666504,-0.0,-6.605043267882138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1933898925781,0.0,0.0,9.235907054971904e-05,293.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.725855488795788e-05,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0816345214844,0.0,0.0,7.183483830885962e-05,292.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6152648925781,0.0,0.0,9.725870768306776e-05,292.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004613526980392,291.1475524902344,294.1499938964844,268.124267578125,267.6058654785156,275.7535705566406,268.32501220703125,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841035353019,3.709253793005018e-09,0.0009840998100116,-0.0087672602385282,0.0,0.0,0.0,-0.0066644796170294,60.0,-15.349526405334473,-0.0,-6.602996904803149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1933898925781,0.0,0.0,9.235907054971904e-05,293.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.725855488795788e-05,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0816345214844,0.0,0.0,7.183483830885962e-05,292.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6152648925781,0.0,0.0,9.725870768306776e-05,292.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004613526980392,291.1475524902344,294.1499938964844,268.124267578125,267.6058654785156,275.7535705566406,268.32501220703125,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841035353019,3.709253793005018e-09,0.0009840998100116,-0.0087672602385282,0.0,0.0,0.0,-0.0066644796170294,60.0,-15.349526405334473,-0.0,-6.602996904803149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,304.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
